time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
618780,290.3409729003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.96551513671875,0.0,0.0,9.377578680869192e-05,291.0531616210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9174194335937,0.0,0.0,9.875033720163628e-05,290.2086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9665832519531,0.0,0.0,7.293672388186678e-05,290.05194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9417724609375,0.0,0.0,9.875043178908528e-05,291.2040405273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0131225585937,0.0,0.0,0.000468429090688,288.6025085449219,294.1499938964844,252.0500030517578,251.451416015625,252.44448852539065,252.0500030517578,286.5487670898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991724509745,5.767330168993112e-09,0.0009991666302084,-0.0141618447378277,0.0,0.0,0.0,-0.0076719280332326,60.0,-23.548599243164062,-0.0,-6.806760666222544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7389221191406,307.4461975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930832921054618e-21,-7.531083658447513e-21,2.6002509393412868e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618840,290.3409729003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.96551513671875,0.0,0.0,9.377578680869192e-05,291.0531616210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9174194335937,0.0,0.0,9.875033720163628e-05,290.2086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9665832519531,0.0,0.0,7.293672388186678e-05,290.05194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9417724609375,0.0,0.0,9.875043178908528e-05,291.2040405273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0131225585937,0.0,0.0,0.000468429090688,288.6025085449219,294.1499938964844,252.0500030517578,251.451416015625,252.44448852539065,252.0500030517578,286.5487670898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991724509745,5.767330168993112e-09,0.0009991666302084,-0.0141618447378277,0.0,0.0,0.0,-0.0076719280332326,60.0,-23.548599243164062,-0.0,-6.806760666222544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7389221191406,307.4461975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930832921054618e-21,-7.531083658447513e-21,2.6002509393412868e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618900,290.33892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9575500488281,0.0,0.0,9.379088442074136e-05,291.0494689941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9097595214844,0.0,0.0,9.876624244498088e-05,290.20623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9586181640625,0.0,0.0,7.294846727745607e-05,290.050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9339599609375,0.0,0.0,9.876632975647226e-05,291.2022399902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0048522949219,0.0,0.0,0.0004685045278165,288.5943908691406,294.1499938964844,252.0500030517578,251.45127868652344,252.4409942626953,252.0500030517578,286.540283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993333369493,5.786138235208682e-09,0.0009993275161832,-0.0142111163586378,0.0,0.0,0.0,-0.0076812519691884,60.0,-23.54657745361328,-0.0,-6.808952690562364e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7389221191406,307.4461975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930832921054618e-21,-7.531083658447513e-21,2.6002509393412868e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618960,290.3369140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9496154785156,0.0,0.0,9.380600386066362e-05,291.0458068847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.902099609375,0.0,0.0,9.878216224024072e-05,290.203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9506530761719,0.0,0.0,7.29602252249606e-05,290.04815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9261474609375,0.0,0.0,9.878225682768972e-05,291.200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9966125488281,0.0,0.0,0.0004685800522565,288.5862731933594,294.1499938964844,252.0500030517578,251.45123291015625,252.4375457763672,252.0500030517578,286.53179931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994944557547,5.804978719936571e-09,0.0009994886349886,-0.0142604727298021,0.0,0.0,0.0,-0.0076905922032892,60.0,-23.544565200805664,-0.0,-6.811148267615863e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7389221191406,307.4461975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930832921054618e-21,-7.531083658447513e-21,2.6002509393412868e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619020,290.3328552246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.93365478515625,0.0,0.0,9.383628639625384e-05,291.0384826660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.8867492675781,0.0,0.0,9.881405276246368e-05,290.1990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9347229003906,0.0,0.0,7.298377749975771e-05,290.0443725585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9105224609375,0.0,0.0,9.881414734991267e-05,291.19683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9801025390625,0.0,0.0,0.0004687313339672,288.5699768066406,294.1499938964844,252.0500030517578,251.451416015625,252.43072509765625,252.0500030517578,286.5148010253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998170426115,5.842703210134914e-09,0.0009998112218454,-0.0143592972308397,0.0,0.0,0.0,-0.0077092936262488,60.0,-23.540557861328125,-0.0,-6.815545816607482e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7389221191406,307.4461975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930832921054618e-21,-7.531083658447513e-21,2.6002509393412868e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619080,290.3328552246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.93365478515625,0.0,0.0,9.383628639625384e-05,291.0384826660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.8867492675781,0.0,0.0,9.881405276246368e-05,290.1990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9347229003906,0.0,0.0,7.298377749975771e-05,290.0443725585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9105224609375,0.0,0.0,9.881414734991267e-05,291.19683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9801025390625,0.0,0.0,0.0004687313339672,288.5699768066406,294.1499938964844,252.0500030517578,251.451416015625,252.43072509765625,252.0500030517578,286.5148010253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998170426115,5.842703210134914e-09,0.0009998112218454,-0.0143592972308397,0.0,0.0,0.0,-0.0077092936262488,60.0,-23.540557861328125,-0.0,-6.815545816607482e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7389221191406,307.4461975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930832921054618e-21,-7.531083658447513e-21,2.6002509393412868e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619140,290.3287658691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.917724609375,0.0,0.0,9.386695455759764e-05,291.0311584472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.8713684082031,0.0,0.0,9.884634346235543e-05,290.1943054199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9187316894531,0.0,0.0,7.3007628088817e-05,290.0405578613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.89483642578125,0.0,0.0,9.884643804980442e-05,291.1932067871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.96356201171875,0.0,0.0,0.0004688845074269,288.5537109375,294.1499938964844,252.0500030517578,251.4519958496093,252.42401123046875,252.0499267578125,286.4978332519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001437040045,5.8809037639662165e-09,0.0010001378832384,-0.0144593706354498,0.0,0.0,0.0,-0.007728231139481,60.0,-23.536788940429688,-0.0,-6.820000919560698e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7389221191406,307.4461975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930832921054618e-21,-7.531083658447513e-21,2.6002509393412868e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619200,290.3287658691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.917724609375,0.0,0.0,9.386695455759764e-05,291.0311584472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.8713684082031,0.0,0.0,9.884634346235543e-05,290.1943054199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9187316894531,0.0,0.0,7.3007628088817e-05,290.0405578613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.89483642578125,0.0,0.0,9.884643804980442e-05,291.1932067871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.96356201171875,0.0,0.0,0.0004688845074269,288.5537109375,294.1499938964844,252.0500030517578,251.4519958496093,252.42401123046875,252.0499267578125,286.4978332519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001437040045,5.8809037639662165e-09,0.0010001378832384,-0.0144593706354498,0.0,0.0,0.0,-0.007728231139481,60.0,-23.536788940429688,-0.0,-6.820000919560698e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7389221191406,307.4461975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930832921054618e-21,-7.531083658447513e-21,2.6002509393412868e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619260,290.3246459960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9017333984375,0.0,0.0,9.389877959620208e-05,291.0238342285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.8559875488281,0.0,0.0,9.887985652312636e-05,290.1894836425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9027709960937,0.0,0.0,7.303238089662045e-05,290.0367126464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.879150390625,0.0,0.0,9.887995111057536e-05,291.1895446777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.947021484375,0.0,0.0,0.0004690434725489,288.5373840332031,294.1499938964844,252.0480499267578,251.4509429931641,252.4173889160156,252.0496368408203,286.4808654785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000482821837,5.920549828175581e-09,0.0010004768846556,-0.0145632298663258,0.0,0.0,0.0,-0.0077478857710957,60.0,-23.53365135192871,-0.0,-6.82462584222776e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7389221191406,307.4461975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930832921054618e-21,-7.531083658447513e-21,2.6002509393412868e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619320,290.3246459960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9017333984375,0.0,0.0,9.389877959620208e-05,291.0238342285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.8559875488281,0.0,0.0,9.887985652312636e-05,290.1894836425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9027709960937,0.0,0.0,7.303238089662045e-05,290.0367126464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.879150390625,0.0,0.0,9.887995111057536e-05,291.1895446777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.947021484375,0.0,0.0,0.0004690434725489,288.5373840332031,294.1499938964844,252.0480499267578,251.4509429931641,252.4173889160156,252.0496368408203,286.4808654785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000482821837,5.920549828175581e-09,0.0010004768846556,-0.0145632298663258,0.0,0.0,0.0,-0.0077478857710957,60.0,-23.53365135192871,-0.0,-6.82462584222776e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7389221191406,307.4461975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930832921054618e-21,-7.531083658447513e-21,2.6002509393412868e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619380,290.32049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8857421875,0.0,0.0,9.393438813276588e-05,291.0165100097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.8405456542969,0.0,0.0,9.891736408462748e-05,290.1845703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8867492675781,0.0,0.0,7.306008046725765e-05,290.0328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8634338378906,0.0,0.0,9.891745139611884e-05,291.1858825683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.93048095703125,0.0,0.0,0.0004692213842645,288.5210876464844,294.1499938964844,252.0423583984375,251.4464111328125,252.41079711914065,252.04837036132807,286.4638977050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008622193709,5.964914340239602e-09,0.0010008561657741,-0.0146794477477669,0.0,0.0,0.0,-0.0077698789536952,60.0,-23.53326797485352,-0.0,-6.82980285660051e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7389221191406,307.4461975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930832921054618e-21,-7.531083658447513e-21,2.6002509393412868e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619440,290.32049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8857421875,0.0,0.0,9.393438813276588e-05,291.0165100097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.8405456542969,0.0,0.0,9.891736408462748e-05,290.1845703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8867492675781,0.0,0.0,7.306008046725765e-05,290.0328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8634338378906,0.0,0.0,9.891745139611884e-05,291.1858825683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.93048095703125,0.0,0.0,0.0004692213842645,288.5210876464844,294.1499938964844,252.0423583984375,251.4464111328125,252.41079711914065,252.04837036132807,286.4638977050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008622193709,5.964914340239602e-09,0.0010008561657741,-0.0146794477477669,0.0,0.0,0.0,-0.0077698789536952,60.0,-23.53326797485352,-0.0,-6.82980285660051e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7389221191406,307.4461975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930832921054618e-21,-7.531083658447513e-21,2.6002509393412868e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619500,290.31842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.87774658203125,0.0,0.0,9.395313827553764e-05,291.0128479003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.83282470703125,0.0,0.0,9.893711103359236e-05,290.1820678710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.8787536621094,0.0,0.0,7.307466876227409e-05,290.0308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8555908203125,0.0,0.0,9.893719834508374e-05,291.1840209960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.92218017578125,0.0,0.0,0.0004693150403909,288.5129089355469,294.1499938964844,252.03819274902344,251.4429168701172,252.40750122070312,252.0471954345703,286.4554138183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010619880631,5.988276985391394e-09,0.0010010560508817,-0.0147406496107578,0.0,0.0,0.0,-0.0077814608812332,60.0,-23.534189224243164,-0.0,-6.832529919620356e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7389221191406,307.4461975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930832921054618e-21,-7.531083658447513e-21,2.6002509393412868e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619560,290.3163146972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.8697204589844,0.0,0.0,9.397247049491853e-05,291.0091857910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.8251037597656,0.0,0.0,9.895746916299686e-05,290.1795349121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.8707275390625,0.0,0.0,7.308970089070499e-05,290.0289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.84771728515625,0.0,0.0,9.895755647448824e-05,291.18218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9139099121094,0.0,0.0,0.0004694116069003,288.5047302246094,294.1499938964844,252.033203125,251.4386444091797,252.4041748046875,252.04559326171875,286.4469299316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012679267674,6.0123612755091935e-09,0.0010012618731707,-0.0148037411272525,0.0,0.0,0.0,-0.0077934004366397,60.0,-23.53583717346192,-0.0,-6.83534153722576e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7389221191406,307.4461975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930832921054618e-21,-7.531083658447513e-21,2.6002509393412868e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619620,290.3120422363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.85369873046875,0.0,0.0,9.40124155022204e-05,291.0018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.80963134765625,0.0,0.0,9.899952419800684e-05,290.1744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.85467529296875,0.0,0.0,7.312076195375994e-05,290.0249938964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8319396972656,0.0,0.0,9.89996115094982e-05,291.178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8973388671875,0.0,0.0,0.000469611142762,288.4883728027344,294.1499938964844,252.0208435058593,251.4279022216797,252.3974609375,252.04112243652344,286.4299621582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016934247687,6.062117918759213e-09,0.001001687371172,-0.0149340843781828,0.0,0.0,0.0,-0.0078180665150284,60.0,-23.54104995727539,-0.0,-6.84115306626154e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7389221191406,307.4461975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930832921054618e-21,-7.531083658447513e-21,2.6002509393412868e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619680,290.3120422363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.85369873046875,0.0,0.0,9.40124155022204e-05,291.0018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.80963134765625,0.0,0.0,9.899952419800684e-05,290.1744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.85467529296875,0.0,0.0,7.312076195375994e-05,290.0249938964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8319396972656,0.0,0.0,9.89996115094982e-05,291.178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8973388671875,0.0,0.0,0.000469611142762,288.4883728027344,294.1499938964844,252.0208435058593,251.4279022216797,252.3974609375,252.04112243652344,286.4299621582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016934247687,6.062117918759213e-09,0.001001687371172,-0.0149340843781828,0.0,0.0,0.0,-0.0078180665150284,60.0,-23.54104995727539,-0.0,-6.84115306626154e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7389221191406,307.4461975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930832921054618e-21,-7.531083658447513e-21,2.6002509393412868e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619740,290.3077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.837646484375,0.0,0.0,9.405332821188496e-05,290.9944763183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.79412841796875,0.0,0.0,9.904261241899805e-05,290.16925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.838623046875,0.0,0.0,7.315258699236438e-05,290.0209655761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.816162109375,0.0,0.0,9.90426924545318e-05,291.1746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8807373046875,0.0,0.0,0.0004698155098594,288.47198486328125,294.1499938964844,252.00555419921875,251.41444396972656,252.39059448242188,252.03439331054688,286.4130249023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021292837336,6.1130873696413354e-09,0.0010021232301369,-0.0150676043704152,0.0,0.0,0.0,-0.0078433342278003,60.0,-23.54887008666992,-0.0,-6.847108124929946e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7389221191406,307.4461975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930832921054618e-21,-7.531083658447513e-21,2.6002509393412868e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619800,290.3077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.837646484375,0.0,0.0,9.405332821188496e-05,290.9944763183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.79412841796875,0.0,0.0,9.904261241899805e-05,290.16925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.838623046875,0.0,0.0,7.315258699236438e-05,290.0209655761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.816162109375,0.0,0.0,9.90426924545318e-05,291.1746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8807373046875,0.0,0.0,0.0004698155098594,288.47198486328125,294.1499938964844,252.00555419921875,251.41444396972656,252.39059448242188,252.03439331054688,286.4130249023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021292837336,6.1130873696413354e-09,0.0010021232301369,-0.0150676043704152,0.0,0.0,0.0,-0.0078433342278003,60.0,-23.54887008666992,-0.0,-6.847108124929946e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7389221191406,307.4461975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930832921054618e-21,-7.531083658447513e-21,2.6002509393412868e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619860,290.3033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.82159423828125,0.0,0.0,9.409650374436752e-05,290.9870910644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.7785949707031,0.0,0.0,9.908807987812908e-05,290.1639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8225402832031,0.0,0.0,7.318616553675383e-05,290.01690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.80035400390625,0.0,0.0,9.908815991366282e-05,291.1708984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8641357421875,0.0,0.0,0.0004700311692431,288.4555969238281,294.1499938964844,251.9875946044922,251.39849853515625,252.383544921875,252.0253143310547,286.39605712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025893570855,6.1668776751844234e-09,0.0010025831870734,-0.0152085125446319,0.0,0.0,0.0,-0.0078700007870793,60.0,-23.55906867980957,-0.0,-6.853395717598687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7389221191406,307.4461975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930832921054618e-21,-7.531083658447513e-21,2.6002509393412868e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619920,290.3033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.82159423828125,0.0,0.0,9.409650374436752e-05,290.9870910644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.7785949707031,0.0,0.0,9.908807987812908e-05,290.1639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8225402832031,0.0,0.0,7.318616553675383e-05,290.01690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.80035400390625,0.0,0.0,9.908815991366282e-05,291.1708984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8641357421875,0.0,0.0,0.0004700311692431,288.4555969238281,294.1499938964844,251.9875946044922,251.39849853515625,252.383544921875,252.0253143310547,286.39605712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025893570855,6.1668776751844234e-09,0.0010025831870734,-0.0152085125446319,0.0,0.0,0.0,-0.0078700007870793,60.0,-23.55906867980957,-0.0,-6.853395717598687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7389221191406,307.4461975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930832921054618e-21,-7.531083658447513e-21,2.6002509393412868e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619980,290.29888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.80548095703125,0.0,0.0,9.414833766641097e-05,290.9796447753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.7630310058594,0.0,0.0,9.914266411215068e-05,290.1585388183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.8064270019531,0.0,0.0,7.322648889385164e-05,290.01275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7845458984375,0.0,0.0,9.914275142364204e-05,291.16705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8475036621094,0.0,0.0,0.0004702901351265,288.4391784667969,294.1499938964844,251.9672393798828,251.3803100585937,252.3762664794922,252.01388549804688,286.3791198730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031416313722,6.231457572170029e-09,0.0010031353449448,-0.0153776826336979,0.0,0.0,0.0,-0.0079020159319043,60.0,-23.57232666015625,-0.0,-6.860948076337081e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7389221191406,307.4461975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930832921054618e-21,-7.531083658447513e-21,2.6002509393412868e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620040,290.29888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.80548095703125,0.0,0.0,9.414833766641097e-05,290.9796447753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.7630310058594,0.0,0.0,9.914266411215068e-05,290.1585388183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.8064270019531,0.0,0.0,7.322648889385164e-05,290.01275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7845458984375,0.0,0.0,9.914275142364204e-05,291.16705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8475036621094,0.0,0.0,0.0004702901351265,288.4391784667969,294.1499938964844,251.9672393798828,251.3803100585937,252.3762664794922,252.01388549804688,286.3791198730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031416313722,6.231457572170029e-09,0.0010031353449448,-0.0153776826336979,0.0,0.0,0.0,-0.0079020159319043,60.0,-23.57232666015625,-0.0,-6.860948076337081e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7389221191406,307.4461975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930832921054618e-21,-7.531083658447513e-21,2.6002509393412868e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620100,290.296630859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.79742431640625,0.0,0.0,9.417876572115348e-05,290.97589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7552490234375,0.0,0.0,9.917470015352592e-05,290.15576171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7983703613281,0.0,0.0,7.325015030801296e-05,290.0106506347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.776611328125,0.0,0.0,9.917478746501728e-05,291.16510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8392028808594,0.0,0.0,0.0004704420862253,288.4309387207031,294.1499938964844,251.9562530517578,251.37046813964844,252.3725433349609,252.0073089599609,286.3706359863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034657316282,6.2693596980523125e-09,0.0010034594452008,-0.0154769690707325,0.0,0.0,0.0,-0.0079208053648471,60.0,-23.58049392700196,-0.0,-6.865383284093697e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7389221191406,307.4461975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930832921054618e-21,-7.531083658447513e-21,2.6002509393412868e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620160,290.2943115234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.78936767578125,0.0,0.0,9.42088881856762e-05,290.9721374511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.7474365234375,0.0,0.0,9.920642332872376e-05,290.1529846191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.7903137207031,0.0,0.0,7.327357889153063e-05,290.0085144042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.7686767578125,0.0,0.0,9.920651064021512e-05,291.16314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.83087158203125,0.0,0.0,0.0004705925821326,288.4227294921875,294.1499938964844,251.9447631835937,251.3601531982422,252.3687438964844,252.00010681152344,286.3621826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037866886705,6.3068892330875315e-09,0.0010037804022431,-0.0155752785503864,0.0,0.0,0.0,-0.0079394103959202,60.0,-23.589374542236328,-0.0,-6.86977514874343e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7389221191406,307.4461975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930832921054618e-21,-7.531083658447513e-21,2.6002509393412868e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620220,290.2897033691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.77325439453125,0.0,0.0,9.425539610674603e-05,290.9646301269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.7318420410156,0.0,0.0,9.925540507538244e-05,290.1476135253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.774169921875,0.0,0.0,7.330975495278835e-05,290.00421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7528076171875,0.0,0.0,9.92554851109162e-05,291.1592102050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.814208984375,0.0,0.0,0.0004708249180112,288.40625,294.1499938964844,251.9203948974609,251.33827209472656,252.3609161376953,251.9840240478516,286.34521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042823851108,6.3648371018132366e-09,0.0010042759822681,-0.015727074816823,0.0,0.0,0.0,-0.0079681379720568,60.0,-23.60681533813477,-0.0,-6.876560121327202e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7389221191406,307.4461975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930832921054618e-21,-7.531083658447513e-21,2.6002509393412868e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620280,290.2897033691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.77325439453125,0.0,0.0,9.425539610674603e-05,290.9646301269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.7318420410156,0.0,0.0,9.925540507538244e-05,290.1476135253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.774169921875,0.0,0.0,7.330975495278835e-05,290.00421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7528076171875,0.0,0.0,9.92554851109162e-05,291.1592102050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.814208984375,0.0,0.0,0.0004708249180112,288.40625,294.1499938964844,251.9203948974609,251.33827209472656,252.3609161376953,251.9840240478516,286.34521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042823851108,6.3648371018132366e-09,0.0010042759822681,-0.015727074816823,0.0,0.0,0.0,-0.0079681379720568,60.0,-23.60681533813477,-0.0,-6.876560121327202e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7389221191406,307.4461975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930832921054618e-21,-7.531083658447513e-21,2.6002509393412868e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620340,290.2851867675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.757080078125,0.0,0.0,9.427549230167642e-05,290.9571228027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.7161865234375,0.0,0.0,9.92765708360821e-05,290.1426086425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.75799560546875,0.0,0.0,7.332538370974362e-05,289.9999694824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.7369079589844,0.0,0.0,9.927664359565824e-05,291.1553039550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.79754638671875,0.0,0.0,0.0004709252971224,288.3897705078125,294.1499938964844,251.8944396972656,251.3148956298828,252.352767944336,251.96563720703125,286.3282775878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044964728876,6.389868190126435e-09,0.0010044900700449,-0.0157926436513662,0.0,0.0,0.0,-0.007980546914041,60.0,-23.62050437927246,-0.0,-6.879491820654948e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7389221191406,307.4461975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930832921054618e-21,-7.531083658447513e-21,2.6002509393412868e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620400,290.2851867675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.757080078125,0.0,0.0,9.427549230167642e-05,290.9571228027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.7161865234375,0.0,0.0,9.92765708360821e-05,290.1426086425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.75799560546875,0.0,0.0,7.332538370974362e-05,289.9999694824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.7369079589844,0.0,0.0,9.927664359565824e-05,291.1553039550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.79754638671875,0.0,0.0,0.0004709252971224,288.3897705078125,294.1499938964844,251.8944396972656,251.3148956298828,252.352767944336,251.96563720703125,286.3282775878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044964728876,6.389868190126435e-09,0.0010044900700449,-0.0157926436513662,0.0,0.0,0.0,-0.007980546914041,60.0,-23.62050437927246,-0.0,-6.879491820654948e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7389221191406,307.4461975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930832921054618e-21,-7.531083658447513e-21,2.6002509393412868e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620460,290.2808532714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.7409362792969,0.0,0.0,9.42686601774767e-05,290.94970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7005310058594,0.0,0.0,9.926937491400167e-05,290.137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7418212890625,0.0,0.0,7.332007226068527e-05,289.9958801269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.72100830078125,0.0,0.0,9.926945494953544e-05,291.1514587402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.7808837890625,0.0,0.0,0.0004708911874331,288.373291015625,294.1499938964844,251.86715698242188,251.2902984619141,252.34426879882807,251.94537353515625,286.31134033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044237133115,6.3813549999736105e-09,0.0010044174268841,-0.0157703422009944,0.0,0.0,0.0,-0.0079763270914554,60.0,-23.62888526916504,-0.0,-6.878494929196678e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7389221191406,307.4461975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930832921054618e-21,-7.531083658447513e-21,2.6002509393412868e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620520,290.2808532714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.7409362792969,0.0,0.0,9.42686601774767e-05,290.94970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7005310058594,0.0,0.0,9.926937491400167e-05,290.137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7418212890625,0.0,0.0,7.332007226068527e-05,289.9958801269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.72100830078125,0.0,0.0,9.926945494953544e-05,291.1514587402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.7808837890625,0.0,0.0,0.0004708911874331,288.373291015625,294.1499938964844,251.86715698242188,251.2902984619141,252.34426879882807,251.94537353515625,286.31134033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044237133115,6.3813549999736105e-09,0.0010044174268841,-0.0157703422009944,0.0,0.0,0.0,-0.0079763270914554,60.0,-23.62888526916504,-0.0,-6.878494929196678e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7389221191406,307.4461975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930832921054618e-21,-7.531083658447513e-21,2.6002509393412868e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620580,290.2767333984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7247619628906,0.0,0.0,9.423086157767102e-05,290.9423522949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.68487548828125,0.0,0.0,9.922956814989448e-05,290.13360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.72564697265625,0.0,0.0,7.329067011596635e-05,289.99200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.705078125,0.0,0.0,9.922964818542825e-05,291.1476745605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.76422119140625,0.0,0.0,0.0004707023326773,288.3567810058594,294.1499938964844,251.8388061523437,251.26470947265625,252.3354339599609,251.9235076904297,286.2944030761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040210327133,6.334253566109282e-09,0.0010040147462859,-0.0156469587236642,0.0,0.0,0.0,-0.0079529779031872,60.0,-23.63093376159668,-0.0,-6.872978985938971e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7389221191406,307.4461975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930832921054618e-21,-7.531083658447513e-21,2.6002509393412868e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620640,290.2767333984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7247619628906,0.0,0.0,9.423086157767102e-05,290.9423522949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.68487548828125,0.0,0.0,9.922956814989448e-05,290.13360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.72564697265625,0.0,0.0,7.329067011596635e-05,289.99200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.705078125,0.0,0.0,9.922964818542825e-05,291.1476745605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.76422119140625,0.0,0.0,0.0004707023326773,288.3567810058594,294.1499938964844,251.8388061523437,251.26470947265625,252.3354339599609,251.9235076904297,286.2944030761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040210327133,6.334253566109282e-09,0.0010040147462859,-0.0156469587236642,0.0,0.0,0.0,-0.0079529779031872,60.0,-23.63093376159668,-0.0,-6.872978985938971e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7389221191406,307.4461975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930832921054618e-21,-7.531083658447513e-21,2.6002509393412868e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620700,290.2747802734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7166748046875,0.0,0.0,9.420132846571504e-05,290.9387512207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.6770324707031,0.0,0.0,9.919847070705146e-05,290.1316223144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.7175598144531,0.0,0.0,7.326769991777837e-05,289.9901733398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.6971130371094,0.0,0.0,9.91985434666276e-05,291.14581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7558898925781,0.0,0.0,0.0004705548344645,288.3485412597656,294.1499938964844,251.8243103027344,251.2516326904297,252.3308868408203,251.9120941162109,286.28594970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037064785137,6.297456334181106e-09,0.001003700075671,-0.0155505686998367,0.0,0.0,0.0,-0.0079347360879182,60.0,-23.629535675048828,-0.0,-6.868670965332059e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7389221191406,307.4461975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930832921054618e-21,-7.531083658447513e-21,2.6002509393412868e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620760,290.2728881835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.7085876464844,0.0,0.0,9.416771354153752e-05,290.9351501464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.669189453125,0.0,0.0,9.916307317325844e-05,290.1297912597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.70947265625,0.0,0.0,7.324155740207061e-05,289.9883728027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.68914794921875,0.0,0.0,9.91631532087922e-05,291.1440124511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.74755859375,0.0,0.0,0.0004703869344666,288.3403015136719,294.1499938964844,251.8096466064453,251.2384033203125,252.3262634277344,251.90040588378903,286.2774658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033483849838,6.255581830316714e-09,0.0010033420985564,-0.0154408765956759,0.0,0.0,0.0,-0.0079139769077301,60.0,-23.626855850219727,-0.0,-6.86377035208352e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7389221191406,307.4461975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930832921054618e-21,-7.531083658447513e-21,2.6002509393412868e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620820,290.2691955566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.6924133300781,0.0,0.0,9.410349593963474e-05,290.92803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6535339355469,0.0,0.0,9.909545042319225e-05,290.12652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6932983398437,0.0,0.0,7.319160795304924e-05,289.98492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6732177734375,0.0,0.0,9.909552318276836e-05,291.1405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7308959960937,0.0,0.0,0.0004700661520473,288.32379150390625,294.1499938964844,251.7799530029297,251.21160888671875,252.3167419433593,251.87619018554688,286.2605285644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026639793068,6.1755667246643506e-09,0.0010026578092947,-0.0152312731370329,0.0,0.0,0.0,-0.007874310016632,60.0,-23.62010955810547,-0.0,-6.854411793710824e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7389221191406,307.4461975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930832921054618e-21,-7.531083658447513e-21,2.6002509393412868e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620880,290.2691955566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.6924133300781,0.0,0.0,9.410349593963474e-05,290.92803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6535339355469,0.0,0.0,9.909545042319225e-05,290.12652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6932983398437,0.0,0.0,7.319160795304924e-05,289.98492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6732177734375,0.0,0.0,9.909552318276836e-05,291.1405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7308959960937,0.0,0.0,0.0004700661520473,288.32379150390625,294.1499938964844,251.7799530029297,251.21160888671875,252.3167419433593,251.87619018554688,286.2605285644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026639793068,6.1755667246643506e-09,0.0010026578092947,-0.0152312731370329,0.0,0.0,0.0,-0.007874310016632,60.0,-23.62010955810547,-0.0,-6.854411793710824e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7389221191406,307.4461975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930832921054618e-21,-7.531083658447513e-21,2.6002509393412868e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620940,290.2655944824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.6762390136719,0.0,0.0,9.40504760365002e-05,290.92095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6378173828125,0.0,0.0,9.9039614724461e-05,290.1235046386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.6770935058594,0.0,0.0,7.315036782529205e-05,289.9815368652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.65728759765625,0.0,0.0,9.903969475999476e-05,291.1370849609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7142639160156,0.0,0.0,0.0004698013071902,288.3072814941406,294.1499938964844,251.75,251.18458557128903,252.30685424804688,251.85104370117188,286.2435913085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020990157499,6.1095062342531045e-09,0.0010020929621532,-0.0150582231581211,0.0,0.0,0.0,-0.0078415609896183,60.0,-23.614532470703125,-0.0,-6.846689615258583e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7389221191406,307.4461975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930832921054618e-21,-7.531083658447513e-21,2.6002509393412868e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621000,290.2655944824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.6762390136719,0.0,0.0,9.40504760365002e-05,290.92095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6378173828125,0.0,0.0,9.9039614724461e-05,290.1235046386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.6770935058594,0.0,0.0,7.315036782529205e-05,289.9815368652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.65728759765625,0.0,0.0,9.903969475999476e-05,291.1370849609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7142639160156,0.0,0.0,0.0004698013071902,288.3072814941406,294.1499938964844,251.75,251.18458557128903,252.30685424804688,251.85104370117188,286.2435913085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020990157499,6.1095062342531045e-09,0.0010020929621532,-0.0150582231581211,0.0,0.0,0.0,-0.0078415609896183,60.0,-23.614532470703125,-0.0,-6.846689615258583e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7389221191406,307.4461975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930832921054618e-21,-7.531083658447513e-21,2.6002509393412868e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621060,290.2620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6600646972656,0.0,0.0,9.399645205121487e-05,290.9139709472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.62213134765625,0.0,0.0,9.898272401187568e-05,290.1205749511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.6609191894531,0.0,0.0,7.310834917007014e-05,289.97821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.641357421875,0.0,0.0,9.898280404740945e-05,291.1337280273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.6976013183594,0.0,0.0,0.0004695314273703,288.2908020019531,294.1499938964844,251.7200469970703,251.1575927734375,252.2966461181641,251.82516479492188,286.2266540527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015233419835,6.042195188626921e-09,0.0010015172883868,-0.0148818949237465,0.0,0.0,0.0,-0.0078081921674311,60.0,-23.609769821166992,-0.0,-6.838826038801926e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7389221191406,307.4461975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930832921054618e-21,-7.531083658447513e-21,2.6002509393412868e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
