time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
621120,290.2620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6600646972656,0.0,0.0,9.399645205121487e-05,290.9139709472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.62213134765625,0.0,0.0,9.898272401187568e-05,290.1205749511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.6609191894531,0.0,0.0,7.310834917007014e-05,289.97821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.641357421875,0.0,0.0,9.898280404740945e-05,291.1337280273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.6976013183594,0.0,0.0,0.0004695314273703,288.2908020019531,294.1499938964844,251.7200469970703,251.1575927734375,252.2966461181641,251.82516479492188,286.2266540527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015233419835,6.042195188626921e-09,0.0010015172883868,-0.0148818949237465,0.0,0.0,0.0,-0.0078081921674311,60.0,-23.609769821166992,-0.0,-6.838826038801926e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7389221191406,307.4461975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930832921054618e-21,-7.531083658447513e-21,2.6002509393412868e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621180,290.25860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6438903808594,0.0,0.0,9.393961227033289e-05,290.906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6064147949219,0.0,0.0,9.892287198454142e-05,290.1177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.64471435546875,0.0,0.0,7.306414045160636e-05,289.97491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6253967285156,0.0,0.0,9.892294474411756e-05,291.13043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.68096923828125,0.0,0.0,0.0004692475195042,288.2742919921875,294.1499938964844,251.6903533935547,251.130859375,252.2860870361328,251.7987518310547,286.209716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009177494794,5.9713753941537115e-09,0.0010009118122979,-0.014696373604238,0.0,0.0,0.0,-0.0077730836346745,60.0,-23.604585647583008,-0.0,-6.83055674244315e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7389221191406,307.4461975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930832921054618e-21,-7.531083658447513e-21,2.6002509393412868e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621240,290.25860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6438903808594,0.0,0.0,9.393961227033289e-05,290.906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6064147949219,0.0,0.0,9.892287198454142e-05,290.1177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.64471435546875,0.0,0.0,7.306414045160636e-05,289.97491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6253967285156,0.0,0.0,9.892294474411756e-05,291.13043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.68096923828125,0.0,0.0,0.0004692475195042,288.2742919921875,294.1499938964844,251.6903533935547,251.130859375,252.2860870361328,251.7987518310547,286.209716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009177494794,5.9713753941537115e-09,0.0010009118122979,-0.014696373604238,0.0,0.0,0.0,-0.0077730836346745,60.0,-23.604585647583008,-0.0,-6.83055674244315e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7389221191406,307.4461975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930832921054618e-21,-7.531083658447513e-21,2.6002509393412868e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621300,290.25689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.63580322265625,0.0,0.0,9.391030471306294e-05,290.90350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5985717773437,0.0,0.0,9.889201464829966e-05,290.1164855957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.6366271972656,0.0,0.0,7.304134487640113e-05,289.9732971191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.617431640625,0.0,0.0,9.88920874078758e-05,291.1288146972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.6726379394531,0.0,0.0,0.000469101127237,288.2660522460937,294.1499938964844,251.6756896972656,251.11769104003903,252.2806854248047,251.78543090820312,286.2012634277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006055235862,5.934864599765888e-09,0.0010005995864048,-0.0146007286384701,0.0,0.0,0.0,-0.0077549833804368,60.0,-23.6016845703125,-0.0,-6.826295617656798e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7389221191406,307.4461975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930832921054618e-21,-7.531083658447513e-21,2.6002509393412868e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621360,290.25518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6277160644531,0.0,0.0,9.388045145897196e-05,290.9000549316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.5907287597656,0.0,0.0,9.88605825114064e-05,290.1151733398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.6285400390625,0.0,0.0,7.301813457161188e-05,289.9716796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6094665527344,0.0,0.0,9.886064799502492e-05,291.127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6643371582031,0.0,0.0,0.0004689520283136,288.2578125,294.1499938964844,251.66119384765625,251.1046600341797,252.2751922607422,251.7720489501953,286.1927795410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000287476927,5.897672572530155e-09,0.0010002815397456,-0.0145032983273267,0.0,0.0,0.0,-0.0077365455217659,60.0,-23.59855461120605,-0.0,-6.82195633316951e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7389221191406,307.4461975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930832921054618e-21,-7.531083658447513e-21,2.6002509393412868e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621420,290.2518615722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.6115417480469,0.0,0.0,9.38195880735293e-05,290.8931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.57501220703125,0.0,0.0,9.879648860078304e-05,290.1126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.61236572265625,0.0,0.0,7.297078991541639e-05,289.96844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.593505859375,0.0,0.0,9.879655408440158e-05,291.1240234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.647705078125,0.0,0.0,0.0004686479805968,288.2413024902344,294.1499938964844,251.63284301757807,251.0792388916016,252.2639923095703,251.7453155517578,286.17584228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996389271691,5.821838122699319e-09,0.000999633106403,-0.0143046388402581,0.0,0.0,0.0,-0.0076989512890577,60.0,-23.591552734375,-0.0,-6.813113628822975e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7389221191406,307.4461975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930832921054618e-21,-7.531083658447513e-21,2.6002509393412868e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621480,290.2518615722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.6115417480469,0.0,0.0,9.38195880735293e-05,290.8931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.57501220703125,0.0,0.0,9.879648860078304e-05,290.1126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.61236572265625,0.0,0.0,7.297078991541639e-05,289.96844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.593505859375,0.0,0.0,9.879655408440158e-05,291.1240234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.647705078125,0.0,0.0,0.0004686479805968,288.2413024902344,294.1499938964844,251.63284301757807,251.0792388916016,252.2639923095703,251.7453155517578,286.17584228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996389271691,5.821838122699319e-09,0.000999633106403,-0.0143046388402581,0.0,0.0,0.0,-0.0076989512890577,60.0,-23.591552734375,-0.0,-6.813113628822975e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7389221191406,307.4461975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930832921054618e-21,-7.531083658447513e-21,2.6002509393412868e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621540,290.2485656738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.5953674316406,0.0,0.0,9.375782974530011e-05,290.8863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.55926513671875,0.0,0.0,9.873145609162748e-05,290.1102600097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.5961608886719,0.0,0.0,7.292276131920516e-05,289.9652709960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.5775451660156,0.0,0.0,9.8731521575246e-05,291.120849609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6310729980469,0.0,0.0,0.0004683395090978,288.2248229980469,294.1499938964844,251.6055603027344,251.0548553466797,252.2525177001953,251.71876525878903,286.1589050292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989808313548,5.744895670289907e-09,0.000998975127004,-0.0141030736267566,0.0,0.0,0.0,-0.0076608075760304,60.0,-23.58360290527344,-0.0,-6.804146579497683e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7389221191406,307.4461975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930832921054618e-21,-7.531083658447513e-21,2.6002509393412868e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621600,290.2485656738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.5953674316406,0.0,0.0,9.375782974530011e-05,290.8863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.55926513671875,0.0,0.0,9.873145609162748e-05,290.1102600097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.5961608886719,0.0,0.0,7.292276131920516e-05,289.9652709960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.5775451660156,0.0,0.0,9.8731521575246e-05,291.120849609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6310729980469,0.0,0.0,0.0004683395090978,288.2248229980469,294.1499938964844,251.6055603027344,251.0548553466797,252.2525177001953,251.71876525878903,286.1589050292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989808313548,5.744895670289907e-09,0.000998975127004,-0.0141030736267566,0.0,0.0,0.0,-0.0076608075760304,60.0,-23.58360290527344,-0.0,-6.804146579497683e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7389221191406,307.4461975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930832921054618e-21,-7.531083658447513e-21,2.6002509393412868e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621660,290.24530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5791931152344,0.0,0.0,9.369591862196104e-05,290.8795471191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.5435485839844,0.0,0.0,9.866625623544678e-05,290.1079406738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.5799865722656,0.0,0.0,7.287460175575688e-05,289.96209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5616149902344,0.0,0.0,9.866632899502292e-05,291.11773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6144714355469,0.0,0.0,0.0004680302517954,288.20831298828125,294.1499938964844,251.57960510253903,251.03173828125,252.24078369140625,251.69256591796875,286.1419677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998321105726,5.667756930449741e-09,0.0009983155177906,-0.0139009924605488,0.0,0.0,0.0,-0.0076225665397942,60.0,-23.574745178222656,-0.0,-6.795163187689468e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7389221191406,307.4461975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930832921054618e-21,-7.531083658447513e-21,2.6002509393412868e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621720,290.24530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5791931152344,0.0,0.0,9.369591862196104e-05,290.8795471191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.5435485839844,0.0,0.0,9.866625623544678e-05,290.1079406738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.5799865722656,0.0,0.0,7.287460175575688e-05,289.96209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5616149902344,0.0,0.0,9.866632899502292e-05,291.11773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6144714355469,0.0,0.0,0.0004680302517954,288.20831298828125,294.1499938964844,251.57960510253903,251.03173828125,252.24078369140625,251.69256591796875,286.1419677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998321105726,5.667756930449741e-09,0.0009983155177906,-0.0139009924605488,0.0,0.0,0.0,-0.0076225665397942,60.0,-23.574745178222656,-0.0,-6.795163187689468e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7389221191406,307.4461975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930832921054618e-21,-7.531083658447513e-21,2.6002509393412868e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621780,290.2420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5630187988281,0.0,0.0,9.363477875012904e-05,290.8727722167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.5278015136719,0.0,0.0,9.860187856247649e-05,290.1056823730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.5638122558594,0.0,0.0,7.28270533727482e-05,289.9589538574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.545654296875,0.0,0.0,9.8601944046095e-05,291.1146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.59783935546875,0.0,0.0,0.0004677248361986,288.1918334960937,294.1499938964844,251.55523681640625,251.0101623535156,252.2288360595703,251.66700744628903,286.1250305175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976696455851,5.59158142010574e-09,0.0009976640576496,-0.0137014333158731,0.0,0.0,0.0,-0.0075848032720386,60.0,-23.56491470336914,-0.0,-6.786297745975389e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7389221191406,307.4461975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930832921054618e-21,-7.531083658447513e-21,2.6002509393412868e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621840,290.2420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5630187988281,0.0,0.0,9.363477875012904e-05,290.8727722167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.5278015136719,0.0,0.0,9.860187856247649e-05,290.1056823730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.5638122558594,0.0,0.0,7.28270533727482e-05,289.9589538574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.545654296875,0.0,0.0,9.8601944046095e-05,291.1146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.59783935546875,0.0,0.0,0.0004677248361986,288.1918334960937,294.1499938964844,251.55523681640625,251.0101623535156,252.2288360595703,251.66700744628903,286.1250305175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976696455851,5.59158142010574e-09,0.0009976640576496,-0.0137014333158731,0.0,0.0,0.0,-0.0075848032720386,60.0,-23.56491470336914,-0.0,-6.786297745975389e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7389221191406,307.4461975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930832921054618e-21,-7.531083658447513e-21,2.6002509393412868e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621900,290.2404479980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.554931640625,0.0,0.0,9.360462718177588e-05,290.8694152832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.5199584960937,0.0,0.0,9.857011900749058e-05,290.1045837402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.5556945800781,0.0,0.0,7.280359568540007e-05,289.9573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.53765869140625,0.0,0.0,9.857019176706672e-05,291.11309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.58953857421875,0.0,0.0,0.0004675742238759,288.18359375,294.1499938964844,251.5437469482422,251.00003051757807,252.2227783203125,251.654525756836,286.1165771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973484557121,5.554011028863215e-09,0.0009973428677767,-0.0136030074208974,0.0,0.0,0.0,-0.0075661777518689,60.0,-23.55966567993164,-0.0,-6.78192719760773e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7389221191406,307.4461975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930832921054618e-21,-7.531083658447513e-21,2.6002509393412868e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621960,290.2388610839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.5468444824219,0.0,0.0,9.357511589769274e-05,290.8660583496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.5120849609375,0.0,0.0,9.85390433925204e-05,290.1034851074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.547607421875,0.0,0.0,7.278064731508493e-05,289.955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5296936035156,0.0,0.0,9.853911615209654e-05,291.1115417480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.58123779296875,0.0,0.0,0.0004674268129747,288.17535400390625,294.1499938964844,251.5327606201172,250.9903717041016,252.21669006347656,251.64230346679688,286.10809326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970339015126,5.5172439950013086e-09,0.0009970284299924,-0.013506687246263,0.0,0.0,0.0,-0.0075479508377611,60.0,-23.554183959960938,-0.0,-6.77765186196666e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7389221191406,307.4461975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930832921054618e-21,-7.531083658447513e-21,2.6002509393412868e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622020,290.23565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5306701660156,0.0,0.0,9.351817425340414e-05,290.859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.496337890625,0.0,0.0,9.847908222582193e-05,290.1012878417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.53143310546875,0.0,0.0,7.27363585610874e-05,289.9526672363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.51373291015625,0.0,0.0,9.847914770944044e-05,291.1084899902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.56463623046875,0.0,0.0,0.0004671423812396,288.15887451171875,294.1499938964844,251.5124053955078,250.9726104736328,252.2043914794922,251.61868286132807,286.0911560058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964271448552,5.446297191014082e-09,0.0009964217897504,-0.013320823200047,0.0,0.0,0.0,-0.0075127794407308,60.0,-23.542593002319336,-0.0,-6.76940530297543e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7389221191406,307.4461975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930832921054618e-21,-7.531083658447513e-21,2.6002509393412868e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622080,290.23565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5306701660156,0.0,0.0,9.351817425340414e-05,290.859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.496337890625,0.0,0.0,9.847908222582193e-05,290.1012878417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.53143310546875,0.0,0.0,7.27363585610874e-05,289.9526672363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.51373291015625,0.0,0.0,9.847914770944044e-05,291.1084899902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.56463623046875,0.0,0.0,0.0004671423812396,288.15887451171875,294.1499938964844,251.5124053955078,250.9726104736328,252.2043914794922,251.61868286132807,286.0911560058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964271448552,5.446297191014082e-09,0.0009964217897504,-0.013320823200047,0.0,0.0,0.0,-0.0075127794407308,60.0,-23.542593002319336,-0.0,-6.76940530297543e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7389221191406,307.4461975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930832921054618e-21,-7.531083658447513e-21,2.6002509393412868e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622140,290.2324523925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.5144958496094,0.0,0.0,9.346431033918634e-05,290.85272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4805908203125,0.0,0.0,9.842236613621937e-05,290.0990905761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.5152587890625,0.0,0.0,7.269446359714493e-05,289.94952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4977722167969,0.0,0.0,9.842243161983788e-05,291.1054077148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.5480651855469,0.0,0.0,0.0004668733163271,288.14239501953125,294.1499938964844,251.49444580078125,250.9571533203125,252.19200134277344,251.5962371826172,286.0742492675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958532173186,5.37918776188917e-09,0.0009958478622138,-0.0131450109183788,0.0,0.0,0.0,-0.0074795102700591,60.0,-23.530237197875977,-0.0,-6.76160922807867e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7389221191406,307.4461975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930832921054618e-21,-7.531083658447513e-21,2.6002509393412868e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622200,290.2324523925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.5144958496094,0.0,0.0,9.346431033918634e-05,290.85272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4805908203125,0.0,0.0,9.842236613621937e-05,290.0990905761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.5152587890625,0.0,0.0,7.269446359714493e-05,289.94952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4977722167969,0.0,0.0,9.842243161983788e-05,291.1054077148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.5480651855469,0.0,0.0,0.0004668733163271,288.14239501953125,294.1499938964844,251.49444580078125,250.9571533203125,252.19200134277344,251.5962371826172,286.0742492675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958532173186,5.37918776188917e-09,0.0009958478622138,-0.0131450109183788,0.0,0.0,0.0,-0.0074795102700591,60.0,-23.530237197875977,-0.0,-6.76160922807867e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7389221191406,307.4461975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930832921054618e-21,-7.531083658447513e-21,2.6002509393412868e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622260,290.229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4983215332031,0.0,0.0,9.341481927549466e-05,290.845703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4648132324219,0.0,0.0,9.837025572778656e-05,290.0968322753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.4990539550781,0.0,0.0,7.26559737813659e-05,289.94635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4817810058594,0.0,0.0,9.83703212114051e-05,291.10235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5314636230469,0.0,0.0,0.000466626137495,288.1259155273437,294.1499938964844,251.47915649414065,250.9442443847656,252.17955017089844,251.57530212402344,286.05731201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995325972326,5.317532192350427e-09,0.0009953206172212,-0.0129834851250052,0.0,0.0,0.0,-0.0074489447288215,60.0,-23.517078399658203,-0.0,-6.754450510015887e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7389221191406,307.4461975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930832921054618e-21,-7.531083658447513e-21,2.6002509393412868e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622320,290.229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4983215332031,0.0,0.0,9.341481927549466e-05,290.845703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4648132324219,0.0,0.0,9.837025572778656e-05,290.0968322753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.4990539550781,0.0,0.0,7.26559737813659e-05,289.94635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4817810058594,0.0,0.0,9.83703212114051e-05,291.10235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5314636230469,0.0,0.0,0.000466626137495,288.1259155273437,294.1499938964844,251.47915649414065,250.9442443847656,252.17955017089844,251.57530212402344,286.05731201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995325972326,5.317532192350427e-09,0.0009953206172212,-0.0129834851250052,0.0,0.0,0.0,-0.0074489447288215,60.0,-23.517078399658203,-0.0,-6.754450510015887e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7389221191406,307.4461975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930832921054618e-21,-7.531083658447513e-21,2.6002509393412868e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622380,290.2260131835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.4821472167969,0.0,0.0,9.337023948319256e-05,290.83709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4490661621094,0.0,0.0,9.832331124925986e-05,290.0945129394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.4828796386719,0.0,0.0,7.26212965673767e-05,289.94317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4658203125,0.0,0.0,9.832336945692076e-05,291.0992126464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.5148620605469,0.0,0.0,0.0004664034349843,288.1094055175781,294.1499938964844,251.466796875,250.93414306640625,252.1670837402344,251.5557098388672,286.0403747558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948508813977,5.2619877344284305e-09,0.0009948456427082,-0.0128379687666893,0.0,0.0,0.0,-0.0074214087799191,60.0,-23.503252029418945,-0.0,-6.748005176859806e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7389221191406,307.4461975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930832921054618e-21,-7.531083658447513e-21,2.6002509393412868e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622440,290.2260131835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.4821472167969,0.0,0.0,9.337023948319256e-05,290.83709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4490661621094,0.0,0.0,9.832331124925986e-05,290.0945129394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.4828796386719,0.0,0.0,7.26212965673767e-05,289.94317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4658203125,0.0,0.0,9.832336945692076e-05,291.0992126464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.5148620605469,0.0,0.0,0.0004664034349843,288.1094055175781,294.1499938964844,251.466796875,250.93414306640625,252.1670837402344,251.5557098388672,286.0403747558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948508813977,5.2619877344284305e-09,0.0009948456427082,-0.0128379687666893,0.0,0.0,0.0,-0.0074214087799191,60.0,-23.503252029418945,-0.0,-6.748005176859806e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7389221191406,307.4461975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930832921054618e-21,-7.531083658447513e-21,2.6002509393412868e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622500,290.224365234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4740600585937,0.0,0.0,9.334992500953376e-05,290.832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.441162109375,0.0,0.0,9.830191265791656e-05,290.0932922363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.47479248046875,0.0,0.0,7.260550046339631e-05,289.9415588378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.45782470703125,0.0,0.0,9.830197814153507e-05,291.0976257324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.506591796875,0.0,0.0,0.0004663019499275,288.1011657714844,294.1499938964844,251.46180725097656,250.93020629882807,252.160873413086,251.5467071533203,286.03192138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009946344653144,5.2366759817346065e-09,0.0009946292266249,-0.0127716567367315,0.0,0.0,0.0,-0.00740886060521,60.0,-23.496002197265625,-0.0,-6.74506850373291e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7389221191406,307.4461975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930832921054618e-21,-7.531083658447513e-21,2.6002509393412868e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622560,290.2226867675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.4659729003906,0.0,0.0,9.333126217825338e-05,290.82733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.43328857421875,0.0,0.0,9.828226757235824e-05,290.092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4667053222656,0.0,0.0,7.259098492795601e-05,289.9399108886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.4498291015625,0.0,0.0,9.828232578001916e-05,291.0959777832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.498291015625,0.0,0.0,0.0004662087594624,288.0929260253906,294.1499938964844,251.4576416015625,250.9270782470703,252.15467834472656,251.5382232666016,286.0234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944356279447,5.213425691152905e-09,0.0009944303892552,-0.0127107445150613,0.0,0.0,0.0,-0.0073973340913653,60.0,-23.48856735229492,-0.0,-6.7423719940507e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7389221191406,307.4461975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930832921054618e-21,-7.531083658447513e-21,2.6002509393412868e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622620,290.21929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.44976806640625,0.0,0.0,9.329896420240402e-05,290.81744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4175109863281,0.0,0.0,9.824825247051194e-05,290.08935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.45050048828125,0.0,0.0,7.256586104631424e-05,289.93658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4338684082031,0.0,0.0,9.824831067817286e-05,291.0926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4817199707031,0.0,0.0,0.0004660474078264,288.0764465332031,294.1499938964844,251.4519500732422,250.9233245849609,252.14236450195312,251.5227203369141,286.00653076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940913878381,5.173181438777874e-09,0.0009940862655639,-0.0126053104177117,0.0,0.0,0.0,-0.0073773832991719,60.0,-23.47318649291992,-0.0,-6.737705859904963e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7389221191406,307.4461975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930832921054618e-21,-7.531083658447513e-21,2.6002509393412868e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622680,290.21929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.44976806640625,0.0,0.0,9.329896420240402e-05,290.81744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4175109863281,0.0,0.0,9.824825247051194e-05,290.08935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.45050048828125,0.0,0.0,7.256586104631424e-05,289.93658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4338684082031,0.0,0.0,9.824831067817286e-05,291.0926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4817199707031,0.0,0.0,0.0004660474078264,288.0764465332031,294.1499938964844,251.4519500732422,250.9233245849609,252.14236450195312,251.5227203369141,286.00653076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940913878381,5.173181438777874e-09,0.0009940862655639,-0.0126053104177117,0.0,0.0,0.0,-0.0073773832991719,60.0,-23.47318649291992,-0.0,-6.737705859904963e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7389221191406,307.4461975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930832921054618e-21,-7.531083658447513e-21,2.6002509393412868e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622740,290.2158203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.43359375,0.0,0.0,9.327302541350946e-05,290.8077697753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.4017333984375,0.0,0.0,9.82209385256283e-05,290.08648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4342956542969,0.0,0.0,7.254569209180772e-05,289.93316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4178771972656,0.0,0.0,9.822100400924684e-05,291.0892333984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.46514892578125,0.0,0.0,0.0004659178375732,288.0599670410156,294.1499938964844,251.4499969482422,250.9231414794922,252.1302185058593,251.50962829589844,285.9896240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938150178641,5.140865511066295e-09,0.0009938098955899,-0.0125206476077437,0.0,0.0,0.0,-0.0073613626882433,60.0,-23.4570255279541,-0.0,-6.733959878602036e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7389221191406,307.4461975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930832921054618e-21,-7.531083658447513e-21,2.6002509393412868e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622800,290.2158203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.43359375,0.0,0.0,9.327302541350946e-05,290.8077697753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.4017333984375,0.0,0.0,9.82209385256283e-05,290.08648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4342956542969,0.0,0.0,7.254569209180772e-05,289.93316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4178771972656,0.0,0.0,9.822100400924684e-05,291.0892333984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.46514892578125,0.0,0.0,0.0004659178375732,288.0599670410156,294.1499938964844,251.4499969482422,250.9231414794922,252.1302185058593,251.50962829589844,285.9896240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938150178641,5.140865511066295e-09,0.0009938098955899,-0.0125206476077437,0.0,0.0,0.0,-0.0073613626882433,60.0,-23.4570255279541,-0.0,-6.733959878602036e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7389221191406,307.4461975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930832921054618e-21,-7.531083658447513e-21,2.6002509393412868e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622860,290.2122497558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.4174194335937,0.0,0.0,9.325312566943468e-05,290.798583984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.38592529296875,0.0,0.0,9.819998376769944e-05,290.0834045410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.4181213378906,0.0,0.0,7.253020885400474e-05,289.9296569824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.4018859863281,0.0,0.0,9.820004197536036e-05,291.08575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.44854736328125,0.0,0.0,0.0004658184188883,288.0434875488281,294.1499938964844,251.4499969482422,250.92486572265625,252.1182861328125,251.49899291992188,285.9726867675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936029091477,5.1160666814098485e-09,0.0009935977868735,-0.0124556785449385,0.0,0.0,0.0,-0.0073490692302584,60.0,-23.4405574798584,-0.0,-6.731086443778622e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7389221191406,307.4461975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930832921054618e-21,-7.531083658447513e-21,2.6002509393412868e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622920,290.2122497558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.4174194335937,0.0,0.0,9.325312566943468e-05,290.798583984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.38592529296875,0.0,0.0,9.819998376769944e-05,290.0834045410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.4181213378906,0.0,0.0,7.253020885400474e-05,289.9296569824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.4018859863281,0.0,0.0,9.820004197536036e-05,291.08575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.44854736328125,0.0,0.0,0.0004658184188883,288.0434875488281,294.1499938964844,251.4499969482422,250.92486572265625,252.1182861328125,251.49899291992188,285.9726867675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936029091477,5.1160666814098485e-09,0.0009935977868735,-0.0124556785449385,0.0,0.0,0.0,-0.0073490692302584,60.0,-23.4405574798584,-0.0,-6.731086443778622e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7389221191406,307.4461975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930832921054618e-21,-7.531083658447513e-21,2.6002509393412868e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622980,290.2086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4012145996094,0.0,0.0,9.323679114459082e-05,290.7898254394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.3701171875,0.0,0.0,9.818278340389952e-05,290.0801696777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.40191650390625,0.0,0.0,7.251750503201038e-05,289.9261169433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.3858642578125,0.0,0.0,9.818284161156043e-05,291.0822448730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.4319763183594,0.0,0.0,0.0004657368699554,288.0269775390625,294.1499938964844,251.4499969482422,250.9266662597656,252.1065673828125,251.49024963378903,285.9557800292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934288682416,5.095718513814518e-09,0.0009934237459674,-0.012402368709445,0.0,0.0,0.0,-0.0073389811441302,60.0,-23.4245719909668,-0.0,-6.72872886298137e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7389221191406,307.4461975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930832921054618e-21,-7.531083658447513e-21,2.6002509393412868e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623040,290.2086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4012145996094,0.0,0.0,9.323679114459082e-05,290.7898254394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.3701171875,0.0,0.0,9.818278340389952e-05,290.0801696777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.40191650390625,0.0,0.0,7.251750503201038e-05,289.9261169433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.3858642578125,0.0,0.0,9.818284161156043e-05,291.0822448730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.4319763183594,0.0,0.0,0.0004657368699554,288.0269775390625,294.1499938964844,251.4499969482422,250.9266662597656,252.1065673828125,251.49024963378903,285.9557800292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934288682416,5.095718513814518e-09,0.0009934237459674,-0.012402368709445,0.0,0.0,0.0,-0.0073389811441302,60.0,-23.4245719909668,-0.0,-6.72872886298137e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7389221191406,307.4461975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930832921054618e-21,-7.531083658447513e-21,2.6002509393412868e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623100,290.2067565917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.3930969238281,0.0,0.0,9.32300099520944e-05,290.7855834960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.3622131347656,0.0,0.0,9.81756384135224e-05,290.0784912109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.393798828125,0.0,0.0,7.25122299627401e-05,289.9243469238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.3778686523437,0.0,0.0,9.81756966211833e-05,291.0804748535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.4236755371094,0.0,0.0,0.0004657029639929,288.01873779296875,294.1499938964844,251.4499969482422,250.92759704589844,252.10079956054688,251.486572265625,285.94732666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933565743267,5.087263943437392e-09,0.0009933514520525,-0.0123802190646529,0.0,0.0,0.0,-0.0073347901925444,60.0,-23.41692352294922,-0.0,-6.727749735091494e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7389221191406,307.4461975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930832921054618e-21,-7.531083658447513e-21,2.6002509393412868e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623160,290.2049255371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.385009765625,0.0,0.0,9.3224058218766e-05,290.7814636230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.35430908203125,0.0,0.0,9.816937381401658e-05,290.0768127441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.3856811523437,0.0,0.0,7.250760245369747e-05,289.92254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3698425292969,0.0,0.0,9.81694320216775e-05,291.0787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4154052734375,0.0,0.0,0.0004656732198782,288.0104675292969,294.1499938964844,251.4499969482422,250.9285430908203,252.09507751464844,251.4832305908203,285.9388732910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932931279763,5.079847209543686e-09,0.0009932880057021,-0.0123607870191335,0.0,0.0,0.0,-0.0073311133310198,60.0,-23.40947723388672,-0.0,-6.726889978381223e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7389221191406,307.4461975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930832921054618e-21,-7.531083658447513e-21,2.6002509393412868e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623220,290.2012023925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.3688049316406,0.0,0.0,9.321465040557086e-05,290.7734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3384704589844,0.0,0.0,9.815947123570368e-05,290.07330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3694763183594,0.0,0.0,7.25002828403376e-05,289.9189147949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.35382080078125,0.0,0.0,9.81595294433646e-05,291.0751953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3988037109375,0.0,0.0,0.0004656262753996,287.9939880371094,294.1499938964844,251.4499969482422,250.9304962158203,252.08377075195312,251.4773864746093,285.9219665527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931928943842,5.0681299157417925e-09,0.0009931878885254,-0.0123300896957516,0.0,0.0,0.0,-0.0073253042064607,60.0,-23.395183563232425,-0.0,-6.725532841755921e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7389221191406,307.4461975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930832921054618e-21,-7.531083658447513e-21,2.6002509393412868e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623280,290.2012023925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.3688049316406,0.0,0.0,9.321465040557086e-05,290.7734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3384704589844,0.0,0.0,9.815947123570368e-05,290.07330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3694763183594,0.0,0.0,7.25002828403376e-05,289.9189147949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.35382080078125,0.0,0.0,9.81595294433646e-05,291.0751953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3988037109375,0.0,0.0,0.0004656262753996,287.9939880371094,294.1499938964844,251.4499969482422,250.9304962158203,252.08377075195312,251.4773864746093,285.9219665527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931928943842,5.0681299157417925e-09,0.0009931878885254,-0.0123300896957516,0.0,0.0,0.0,-0.0073253042064607,60.0,-23.395183563232425,-0.0,-6.725532841755921e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7389221191406,307.4461975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930832921054618e-21,-7.531083658447513e-21,2.6002509393412868e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623340,290.19744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3525695800781,0.0,0.0,9.320808021584526e-05,290.7657775878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3226318359375,0.0,0.0,9.81525518000126e-05,290.0697021484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3532409667969,0.0,0.0,7.249517511809245e-05,289.9152526855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.3377990722656,0.0,0.0,9.81526100076735e-05,291.0716247558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.3822326660156,0.0,0.0,0.0004655934462789,287.9774780273437,294.1499938964844,251.4499969482422,250.9324951171875,252.0726776123047,251.4725799560547,285.90509033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931229287758,5.059941354801367e-09,0.0009931178065016,-0.0123086366802454,0.0,0.0,0.0,-0.0073212450370192,60.0,-23.38167190551757,-0.0,-6.724584977746417e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7389221191406,307.4461975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930832921054618e-21,-7.531083658447513e-21,2.6002509393412868e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623400,290.19744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3525695800781,0.0,0.0,9.320808021584526e-05,290.7657775878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3226318359375,0.0,0.0,9.81525518000126e-05,290.0697021484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3532409667969,0.0,0.0,7.249517511809245e-05,289.9152526855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.3377990722656,0.0,0.0,9.81526100076735e-05,291.0716247558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.3822326660156,0.0,0.0,0.0004655934462789,287.9774780273437,294.1499938964844,251.4499969482422,250.9324951171875,252.0726776123047,251.4725799560547,285.90509033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931229287758,5.059941354801367e-09,0.0009931178065016,-0.0123086366802454,0.0,0.0,0.0,-0.0073212450370192,60.0,-23.38167190551757,-0.0,-6.724584977746417e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7389221191406,307.4461975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930832921054618e-21,-7.531083658447513e-21,2.6002509393412868e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
