time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
623460,290.19366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3363647460937,0.0,0.0,9.320441313320772e-05,290.7584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3067626953125,0.0,0.0,9.814868826651946e-05,290.0660095214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.3370056152344,0.0,0.0,7.249232294270769e-05,289.9115905761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.3217468261719,0.0,0.0,9.814873919822276e-05,291.0680847167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.3656311035156,0.0,0.0,0.0004655751108657,287.9609375,294.1499938964844,251.4499969482422,250.9345703125,252.061767578125,251.46861267089844,285.88818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930836968123,5.055365015493862e-09,0.0009930786909535,-0.0122966477647423,0.0,0.0,0.0,-0.0073189763352274,60.0,-23.3689022064209,-0.0,-6.72405491286554e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7389221191406,307.4461975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930832921054618e-21,-7.531083658447513e-21,2.6002509393412868e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623520,290.19366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3363647460937,0.0,0.0,9.320441313320772e-05,290.7584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3067626953125,0.0,0.0,9.814868826651946e-05,290.0660095214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.3370056152344,0.0,0.0,7.249232294270769e-05,289.9115905761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.3217468261719,0.0,0.0,9.814873919822276e-05,291.0680847167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.3656311035156,0.0,0.0,0.0004655751108657,287.9609375,294.1499938964844,251.4499969482422,250.9345703125,252.061767578125,251.46861267089844,285.88818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930836968123,5.055365015493862e-09,0.0009930786909535,-0.0122966477647423,0.0,0.0,0.0,-0.0073189763352274,60.0,-23.3689022064209,-0.0,-6.72405491286554e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7389221191406,307.4461975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930832921054618e-21,-7.531083658447513e-21,2.6002509393412868e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623580,290.1898803710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.32012939453125,0.0,0.0,9.320308163296433e-05,290.7513122558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2908935546875,0.0,0.0,9.814728400669992e-05,290.0622253417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.3207702636719,0.0,0.0,7.249128248076886e-05,289.90789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3056945800781,0.0,0.0,9.814734221436085e-05,291.0645446777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.3490295410156,0.0,0.0,0.0004655684460885,287.9444274902344,294.1499938964844,251.4499969482422,250.93667602539065,252.0510406494141,251.46533203125,285.8713073730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930694941431,5.053704121849023e-09,0.0009930644882842,-0.0122922956943511,0.0,0.0,0.0,-0.0073181525804102,60.0,-23.356779098510746,-0.0,-6.723862355784149e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7389221191406,307.4461975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930832921054618e-21,-7.531083658447513e-21,2.6002509393412868e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623640,290.1898803710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.32012939453125,0.0,0.0,9.320308163296433e-05,290.7513122558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2908935546875,0.0,0.0,9.814728400669992e-05,290.0622253417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.3207702636719,0.0,0.0,7.249128248076886e-05,289.90789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3056945800781,0.0,0.0,9.814734221436085e-05,291.0645446777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.3490295410156,0.0,0.0,0.0004655684460885,287.9444274902344,294.1499938964844,251.4499969482422,250.93667602539065,252.0510406494141,251.46533203125,285.8713073730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930694941431,5.053704121849023e-09,0.0009930644882842,-0.0122922956943511,0.0,0.0,0.0,-0.0073181525804102,60.0,-23.356779098510746,-0.0,-6.723862355784149e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7389221191406,307.4461975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930832921054618e-21,-7.531083658447513e-21,2.6002509393412868e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623700,290.1879577636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.31201171875,0.0,0.0,9.320334356743842e-05,290.7478942871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.282958984375,0.0,0.0,9.814756049308926e-05,290.060302734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3126525878906,0.0,0.0,7.249148620758206e-05,289.9060363769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.29766845703125,0.0,0.0,9.814761142479256e-05,291.0627746582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.3407287597656,0.0,0.0,0.0004655697557609,287.9361572265625,294.1499938964844,251.4499969482422,250.937744140625,252.04576110839844,251.46392822265625,285.86285400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930722881108,5.0540287510614235e-09,0.000993067282252,-0.0122931469231843,0.0,0.0,0.0,-0.0073183136992156,60.0,-23.350969314575195,-0.0,-6.723900014549147e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7389221191406,307.4461975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930832921054618e-21,-7.531083658447513e-21,2.6002509393412868e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623760,290.1860656738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.30389404296875,0.0,0.0,9.320411481894551e-05,290.7445068359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2750244140625,0.0,0.0,9.814837540034203e-05,290.0583801269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.3045349121094,0.0,0.0,7.249209011206403e-05,289.9041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2896423339844,0.0,0.0,9.814842633204536e-05,291.0609741210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.3324279785156,0.0,0.0,0.0004655736265704,287.9278869628906,294.1499938964844,251.4499969482422,250.93882751464844,252.0405120849609,251.4626617431641,285.8544311523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930805535987,5.054989760111539e-09,0.0009930754313245,-0.0122956652194261,0.0,0.0,0.0,-0.0073187900707125,60.0,-23.34529685974121,-0.0,-6.724010859215923e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7389221191406,307.4461975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930832921054618e-21,-7.531083658447513e-21,2.6002509393412868e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623820,290.1822204589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.2876281738281,0.0,0.0,9.320719982497394e-05,290.7379455566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2591247558594,0.0,0.0,9.81516277533956e-05,290.054443359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.28826904296875,0.0,0.0,7.249449117807671e-05,289.90045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2735595703125,0.0,0.0,9.815167868509889e-05,291.05743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3158264160156,0.0,0.0,0.0004655890516005,287.911376953125,294.1499938964844,251.4499969482422,250.9410095214844,252.0301818847656,251.46046447753903,285.8375549316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931133827194,5.058835128579631e-09,0.0009931083768606,-0.0123057384043931,0.0,0.0,0.0,-0.0073206964880228,60.0,-23.33435821533203,-0.0,-6.724456369511246e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7389221191406,307.4461975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930832921054618e-21,-7.531083658447513e-21,2.6002509393412868e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623880,290.1822204589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.2876281738281,0.0,0.0,9.320719982497394e-05,290.7379455566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2591247558594,0.0,0.0,9.81516277533956e-05,290.054443359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.28826904296875,0.0,0.0,7.249449117807671e-05,289.90045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2735595703125,0.0,0.0,9.815167868509889e-05,291.05743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3158264160156,0.0,0.0,0.0004655890516005,287.911376953125,294.1499938964844,251.4499969482422,250.9410095214844,252.0301818847656,251.46046447753903,285.8375549316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931133827194,5.058835128579631e-09,0.0009931083768606,-0.0123057384043931,0.0,0.0,0.0,-0.0073206964880228,60.0,-23.33435821533203,-0.0,-6.724456369511246e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7389221191406,307.4461975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930832921054618e-21,-7.531083658447513e-21,2.6002509393412868e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623940,290.1783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2713623046875,0.0,0.0,9.32118491618894e-05,290.7315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.24322509765625,0.0,0.0,9.815652447286992e-05,290.0504455566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2720031738281,0.0,0.0,7.249810732901096e-05,289.8966979980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2574768066406,0.0,0.0,9.815657540457325e-05,291.05389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2992248535156,0.0,0.0,0.0004656122764572,287.8948059082031,294.1499938964844,251.4499969482422,250.9432067871093,252.02001953125,251.4586181640625,285.8206787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931628592312,5.0646260518760755e-09,0.0009931578533723,-0.0123209105804562,0.0,0.0,0.0,-0.007323567289859,60.0,-23.32383918762207,-0.0,-6.725127121853802e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7389221191406,307.4461975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930832921054618e-21,-7.531083658447513e-21,2.6002509393412868e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624000,290.1783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2713623046875,0.0,0.0,9.32118491618894e-05,290.7315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.24322509765625,0.0,0.0,9.815652447286992e-05,290.0504455566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2720031738281,0.0,0.0,7.249810732901096e-05,289.8966979980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2574768066406,0.0,0.0,9.815657540457325e-05,291.05389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2992248535156,0.0,0.0,0.0004656122764572,287.8948059082031,294.1499938964844,251.4499969482422,250.9432067871093,252.02001953125,251.4586181640625,285.8206787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931628592312,5.0646260518760755e-09,0.0009931578533723,-0.0123209105804562,0.0,0.0,0.0,-0.007323567289859,60.0,-23.32383918762207,-0.0,-6.725127121853802e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7389221191406,307.4461975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930832921054618e-21,-7.531083658447513e-21,2.6002509393412868e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624060,290.1744689941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2550964355469,0.0,0.0,9.321812831331044e-05,290.7253723144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.227294921875,0.0,0.0,9.81631310423836e-05,290.04638671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2557373046875,0.0,0.0,7.250298949657008e-05,289.8929443359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.24139404296875,0.0,0.0,9.816318925004452e-05,291.0503234863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2826232910156,0.0,0.0,0.0004656436503864,287.8782653808594,294.1499938964844,251.4499969482422,250.9454345703125,252.01004028320312,251.4571228027344,285.8038330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932297980412,5.0724477951291655e-09,0.0009932246757671,-0.0123414024710655,0.0,0.0,0.0,-0.0073274448513984,60.0,-23.313783645629883,-0.0,-6.726033063841896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7389221191406,307.4461975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930832921054618e-21,-7.531083658447513e-21,2.6002509393412868e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624120,290.1744689941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2550964355469,0.0,0.0,9.321812831331044e-05,290.7253723144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.227294921875,0.0,0.0,9.81631310423836e-05,290.04638671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2557373046875,0.0,0.0,7.250298949657008e-05,289.8929443359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.24139404296875,0.0,0.0,9.816318925004452e-05,291.0503234863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2826232910156,0.0,0.0,0.0004656436503864,287.8782653808594,294.1499938964844,251.4499969482422,250.9454345703125,252.01004028320312,251.4571228027344,285.8038330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932297980412,5.0724477951291655e-09,0.0009932246757671,-0.0123414024710655,0.0,0.0,0.0,-0.0073274448513984,60.0,-23.313783645629883,-0.0,-6.726033063841896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7389221191406,307.4461975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930832921054618e-21,-7.531083658447513e-21,2.6002509393412868e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624180,290.17059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.23883056640625,0.0,0.0,9.322546975454316e-05,290.7193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2113647460937,0.0,0.0,9.817086538532747e-05,290.04229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.23944091796875,0.0,0.0,7.250870112329721e-05,289.88916015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.22528076171875,0.0,0.0,9.81709163170308e-05,291.0467834472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2660217285156,0.0,0.0,0.0004656803212128,287.8617248535156,294.1499938964844,251.4499969482422,250.9476776123047,252.000228881836,251.4558563232422,285.7869873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933079127222,5.081589815603138e-09,0.0009933029068633,-0.0123653532937169,0.0,0.0,0.0,-0.0073319766670465,60.0,-23.30402183532715,-0.0,-6.727092483060916e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7389221191406,307.4461975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930832921054618e-21,-7.531083658447513e-21,2.6002509393412868e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624240,290.17059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.23883056640625,0.0,0.0,9.322546975454316e-05,290.7193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2113647460937,0.0,0.0,9.817086538532747e-05,290.04229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.23944091796875,0.0,0.0,7.250870112329721e-05,289.88916015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.22528076171875,0.0,0.0,9.81709163170308e-05,291.0467834472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2660217285156,0.0,0.0,0.0004656803212128,287.8617248535156,294.1499938964844,251.4499969482422,250.9476776123047,252.000228881836,251.4558563232422,285.7869873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933079127222,5.081589815603138e-09,0.0009933029068633,-0.0123653532937169,0.0,0.0,0.0,-0.0073319766670465,60.0,-23.30402183532715,-0.0,-6.727092483060916e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7389221191406,307.4461975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930832921054618e-21,-7.531083658447513e-21,2.6002509393412868e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624300,290.16864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2306823730469,0.0,0.0,9.322955156676473e-05,290.7164001464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.2033996582031,0.0,0.0,9.817516547627748e-05,290.04022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2312927246094,0.0,0.0,7.2511873440817e-05,289.88726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2172241210937,0.0,0.0,9.817521640798076e-05,291.0450134277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2576904296875,0.0,0.0,0.000465700722998,287.8534240722656,294.1499938964844,251.4499969482422,250.94879150390625,251.99539184570312,251.455322265625,285.778564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933514520525,5.08667730159118e-09,0.0009933464461937,-0.0123786814510822,0.0,0.0,0.0,-0.0073344986885786,60.0,-23.29926300048828,-0.0,-6.72768152298886e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7389221191406,307.4461975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930832921054618e-21,-7.531083658447513e-21,2.6002509393412868e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624360,290.1667175292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.2225341796875,0.0,0.0,9.323383710579948e-05,290.7134704589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1954040527344,0.0,0.0,9.817967656999826e-05,290.03814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.22314453125,0.0,0.0,7.25152058294043e-05,289.8853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.20916748046875,0.0,0.0,9.817972750170156e-05,291.043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2493896484375,0.0,0.0,0.0004657221143133,287.8451538085937,294.1499938964844,251.4499969482422,250.94992065429688,251.9906005859375,251.454833984375,285.7701416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933970868587,5.092014809804368e-09,0.0009933920809999,-0.01239266525954,0.0,0.0,0.0,-0.0073371450416743,60.0,-23.29456329345703,-0.0,-6.728299695168971e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7389221191406,307.4461975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930832921054618e-21,-7.531083658447513e-21,2.6002509393412868e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624420,290.1628112792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.20623779296875,0.0,0.0,9.324289567302912e-05,290.70770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.179443359375,0.0,0.0,9.818921535043046e-05,290.03399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.20684814453125,0.0,0.0,7.252224895637482e-05,289.881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1930236816406,0.0,0.0,9.818926628213376e-05,291.0396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2327575683594,0.0,0.0,0.0004657673707697,287.8285827636719,294.1499938964844,251.4499969482422,250.9521484375,251.98114013671875,251.45399475097656,285.7532958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934935951605,5.103296452091399e-09,0.0009934884728863,-0.012422221712768,0.0,0.0,0.0,-0.0073427376337349,60.0,-23.28531265258789,-0.0,-6.72960709380277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7389221191406,307.4461975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930832921054618e-21,-7.531083658447513e-21,2.6002509393412868e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624480,290.1628112792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.20623779296875,0.0,0.0,9.324289567302912e-05,290.70770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.179443359375,0.0,0.0,9.818921535043046e-05,290.03399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.20684814453125,0.0,0.0,7.252224895637482e-05,289.881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1930236816406,0.0,0.0,9.818926628213376e-05,291.0396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2327575683594,0.0,0.0,0.0004657673707697,287.8285827636719,294.1499938964844,251.4499969482422,250.9521484375,251.98114013671875,251.45399475097656,285.7532958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934935951605,5.103296452091399e-09,0.0009934884728863,-0.012422221712768,0.0,0.0,0.0,-0.0073427376337349,60.0,-23.28531265258789,-0.0,-6.72960709380277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7389221191406,307.4461975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930832921054618e-21,-7.531083658447513e-21,2.6002509393412868e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624540,290.1589050292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.18994140625,0.0,0.0,9.325235441792756e-05,290.7020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1634826660156,0.0,0.0,9.819918341236188e-05,290.0298156738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1905212402344,0.0,0.0,7.252961222548038e-05,289.8777770996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1768798828125,0.0,0.0,9.81992343440652e-05,291.0361328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.21612548828125,0.0,0.0,0.0004658146353904,287.8119812011719,294.1499938964844,251.4499969482422,250.9543914794922,251.9718475341797,251.4532928466797,285.7364501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935944108292,5.115085688345289e-09,0.000993589288555,-0.0124531080946326,0.0,0.0,0.0,-0.0073485821485519,60.0,-23.276201248168945,-0.0,-6.7309727569409e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7389221191406,307.4461975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930832921054618e-21,-7.531083658447513e-21,2.6002509393412868e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624600,290.1589050292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.18994140625,0.0,0.0,9.325235441792756e-05,290.7020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1634826660156,0.0,0.0,9.819918341236188e-05,290.0298156738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1905212402344,0.0,0.0,7.252961222548038e-05,289.8777770996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1768798828125,0.0,0.0,9.81992343440652e-05,291.0361328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.21612548828125,0.0,0.0,0.0004658146353904,287.8119812011719,294.1499938964844,251.4499969482422,250.9543914794922,251.9718475341797,251.4532928466797,285.7364501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935944108292,5.115085688345289e-09,0.000993589288555,-0.0124531080946326,0.0,0.0,0.0,-0.0073485821485519,60.0,-23.276201248168945,-0.0,-6.7309727569409e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7389221191406,307.4461975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930832921054618e-21,-7.531083658447513e-21,2.6002509393412868e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624660,290.1549987792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.17364501953125,0.0,0.0,9.326200233772396e-05,290.6964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1474914550781,0.0,0.0,9.820934064919128e-05,290.025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1742248535156,0.0,0.0,7.25371137377806e-05,289.8739929199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1607360839844,0.0,0.0,9.82093915808946e-05,291.0325927734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1994934082031,0.0,0.0,0.0004658628313336,287.79541015625,294.1499938964844,251.4499969482422,250.95660400390625,251.9627227783203,251.4527282714844,285.7196350097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936972055584,5.127102298274622e-09,0.0009936920832842,-0.0124845895916223,0.0,0.0,0.0,-0.0073545393534004,60.0,-23.26716995239257,-0.0,-6.73236542070299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7389221191406,307.4461975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930832921054618e-21,-7.531083658447513e-21,2.6002509393412868e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624720,290.1549987792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.17364501953125,0.0,0.0,9.326200233772396e-05,290.6964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1474914550781,0.0,0.0,9.820934064919128e-05,290.025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1742248535156,0.0,0.0,7.25371137377806e-05,289.8739929199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1607360839844,0.0,0.0,9.82093915808946e-05,291.0325927734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1994934082031,0.0,0.0,0.0004658628313336,287.79541015625,294.1499938964844,251.4499969482422,250.95660400390625,251.9627227783203,251.4527282714844,285.7196350097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936972055584,5.127102298274622e-09,0.0009936920832842,-0.0124845895916223,0.0,0.0,0.0,-0.0073545393534004,60.0,-23.26716995239257,-0.0,-6.73236542070299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7389221191406,307.4461975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930832921054618e-21,-7.531083658447513e-21,2.6002509393412868e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624780,290.1510925292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1573181152344,0.0,0.0,9.327157749794424e-05,290.6908569335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1315002441406,0.0,0.0,9.821941785048692e-05,290.0214233398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.15789794921875,0.0,0.0,7.254455704241991e-05,289.87017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1445617675781,0.0,0.0,9.821946878219023e-05,291.029052734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.182861328125,0.0,0.0,0.000465910648927,287.77880859375,294.1499938964844,251.4499969482422,250.9587860107422,251.9537506103516,251.4522399902344,285.70281982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009937991853803,5.139026093559096e-09,0.0009937940631061,-0.0125158280134201,0.0,0.0,0.0,-0.0073604504577815,60.0,-23.25815963745117,-0.0,-6.733746715781308e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7389221191406,307.4461975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930832921054618e-21,-7.531083658447513e-21,2.6002509393412868e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624840,290.1510925292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1573181152344,0.0,0.0,9.327157749794424e-05,290.6908569335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1315002441406,0.0,0.0,9.821941785048692e-05,290.0214233398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.15789794921875,0.0,0.0,7.254455704241991e-05,289.87017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1445617675781,0.0,0.0,9.821946878219023e-05,291.029052734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.182861328125,0.0,0.0,0.000465910648927,287.77880859375,294.1499938964844,251.4499969482422,250.9587860107422,251.9537506103516,251.4522399902344,285.70281982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009937991853803,5.139026093559096e-09,0.0009937940631061,-0.0125158280134201,0.0,0.0,0.0,-0.0073604504577815,60.0,-23.25815963745117,-0.0,-6.733746715781308e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7389221191406,307.4461975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930832921054618e-21,-7.531083658447513e-21,2.6002509393412868e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624900,290.1491394042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1491394042969,0.0,0.0,9.327625593869016e-05,290.6880798339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1234741210937,0.0,0.0,9.822434367379174e-05,290.01934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.14971923828125,0.0,0.0,7.2548195021227e-05,289.8682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.136474609375,0.0,0.0,9.822439460549504e-05,291.0272827148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1745300292969,0.0,0.0,0.0004659339901991,287.7705078125,294.1499938964844,251.4499969482422,250.9598693847656,251.94932556152344,251.45204162597656,285.6944274902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993849011138,5.144851655813909e-09,0.0009938438888639,-0.0125310905277729,0.0,0.0,0.0,-0.0073633384890854,60.0,-23.25364112854004,-0.0,-6.734422441923017e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7389221191406,307.4461975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930832921054618e-21,-7.531083658447513e-21,2.6002509393412868e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624960,290.1471862792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1409912109375,0.0,0.0,9.328080341219902e-05,290.685302734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.115478515625,0.0,0.0,9.822913852985948e-05,290.0172424316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1415405273437,0.0,0.0,7.25517311366275e-05,289.86639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1283874511719,0.0,0.0,9.822918218560515e-05,291.0255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1662292480469,0.0,0.0,0.0004659567202907,287.76220703125,294.1499938964844,251.4499969482422,250.9609375,251.9449462890625,251.4518585205078,285.6860046386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938974399119,5.1505191223100155e-09,0.0009938923176378,-0.0125459386035799,0.0,0.0,0.0,-0.007366148289293,60.0,-23.249099731445312,-0.0,-6.735078983410858e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7389221191406,307.4461975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930832921054618e-21,-7.531083658447513e-21,2.6002509393412868e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625020,290.143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1246337890625,0.0,0.0,9.328943269792944e-05,290.67974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0994567871094,0.0,0.0,9.823821892496198e-05,290.0130920410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1252136230469,0.0,0.0,7.255844684550539e-05,289.8625793457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1122131347656,0.0,0.0,9.823826985666528e-05,291.02197265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1495666503906,0.0,0.0,0.0004659998230636,287.74560546875,294.1499938964844,251.4499969482422,250.9630584716797,251.936279296875,251.45152282714844,285.6692199707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939894080162,5.161268301634436e-09,0.000993984285742,-0.0125740990042686,0.0,0.0,0.0,-0.0073714768514037,60.0,-23.239933013916016,-0.0,-6.736325275369381e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7389221191406,307.4461975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930832921054618e-21,-7.531083658447513e-21,2.6002509393412868e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625080,290.143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1246337890625,0.0,0.0,9.328943269792944e-05,290.67974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0994567871094,0.0,0.0,9.823821892496198e-05,290.0130920410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1252136230469,0.0,0.0,7.255844684550539e-05,289.8625793457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1122131347656,0.0,0.0,9.823826985666528e-05,291.02197265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1495666503906,0.0,0.0,0.0004659998230636,287.74560546875,294.1499938964844,251.4499969482422,250.9630584716797,251.936279296875,251.45152282714844,285.6692199707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939894080162,5.161268301634436e-09,0.000993984285742,-0.0125740990042686,0.0,0.0,0.0,-0.0073714768514037,60.0,-23.239933013916016,-0.0,-6.736325275369381e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7389221191406,307.4461975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930832921054618e-21,-7.531083658447513e-21,2.6002509393412868e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625140,290.139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1083068847656,0.0,0.0,9.329723252449185e-05,290.6741943359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0834045410156,0.0,0.0,9.8246440757066e-05,290.0089416503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1088562011719,0.0,0.0,7.256451499415562e-05,289.8587951660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.09600830078125,0.0,0.0,9.82464844128117e-05,291.0184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1329040527344,0.0,0.0,0.0004660388221964,287.7289733886719,294.1499938964844,251.4499969482422,250.9651336669922,251.92776489257807,251.4512634277344,285.65240478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940725285559,5.170987193992005e-09,0.0009940674062818,-0.0125995622947812,0.0,0.0,0.0,-0.0073762950487434,60.0,-23.2305908203125,-0.0,-6.737451485605561e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7389221191406,307.4461975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930832921054618e-21,-7.531083658447513e-21,2.6002509393412868e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625200,290.139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1083068847656,0.0,0.0,9.329723252449185e-05,290.6741943359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0834045410156,0.0,0.0,9.8246440757066e-05,290.0089416503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1088562011719,0.0,0.0,7.256451499415562e-05,289.8587951660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.09600830078125,0.0,0.0,9.82464844128117e-05,291.0184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1329040527344,0.0,0.0,0.0004660388221964,287.7289733886719,294.1499938964844,251.4499969482422,250.9651336669922,251.92776489257807,251.4512634277344,285.65240478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940725285559,5.170987193992005e-09,0.0009940674062818,-0.0125995622947812,0.0,0.0,0.0,-0.0073762950487434,60.0,-23.2305908203125,-0.0,-6.737451485605561e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7389221191406,307.4461975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930832921054618e-21,-7.531083658447513e-21,2.6002509393412868e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625260,290.1355285644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0919494628906,0.0,0.0,9.330391185358168e-05,290.6685485839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0673522949219,0.0,0.0,9.825347660807891e-05,290.0048217773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0924987792969,0.0,0.0,7.256971002789214e-05,289.8550109863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0798034667969,0.0,0.0,9.82535202638246e-05,291.014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.11627197265625,0.0,0.0,0.0004660721751861,287.7123718261719,294.1499938964844,251.4499969482422,250.9671630859375,251.91940307617188,251.45103454589844,285.6356201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941436583176,5.1793107580522255e-09,0.0009941385360434,-0.0126213682815432,0.0,0.0,0.0,-0.0073804212734103,60.0,-23.221006393432617,-0.0,-6.738416402640723e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7389221191406,307.4461975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930832921054618e-21,-7.531083658447513e-21,2.6002509393412868e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625320,290.1355285644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0919494628906,0.0,0.0,9.330391185358168e-05,290.6685485839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0673522949219,0.0,0.0,9.825347660807891e-05,290.0048217773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0924987792969,0.0,0.0,7.256971002789214e-05,289.8550109863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0798034667969,0.0,0.0,9.82535202638246e-05,291.014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.11627197265625,0.0,0.0,0.0004660721751861,287.7123718261719,294.1499938964844,251.4499969482422,250.9671630859375,251.91940307617188,251.45103454589844,285.6356201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941436583176,5.1793107580522255e-09,0.0009941385360434,-0.0126213682815432,0.0,0.0,0.0,-0.0073804212734103,60.0,-23.221006393432617,-0.0,-6.738416402640723e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7389221191406,307.4461975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930832921054618e-21,-7.531083658447513e-21,2.6002509393412868e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625380,290.13165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0755920410156,0.0,0.0,9.330919419880956e-05,290.6628723144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0513000488281,0.0,0.0,9.825903543969616e-05,290.0007629394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0761108398437,0.0,0.0,7.257382094394416e-05,289.8512268066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0635986328125,0.0,0.0,9.825908637139946e-05,291.0113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.099609375,0.0,0.0,0.0004660985723603,287.6957397460937,294.1499938964844,251.4499969482422,250.9691162109375,251.9112091064453,251.4508514404297,285.6188659667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942000033333,5.1858894956069435e-09,0.0009941947646439,-0.0126386042684316,0.0,0.0,0.0,-0.0073836827650666,60.0,-23.21110916137696,-0.0,-6.73917952553893e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7389221191406,307.4461975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930832921054618e-21,-7.531083658447513e-21,2.6002509393412868e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625440,290.13165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0755920410156,0.0,0.0,9.330919419880956e-05,290.6628723144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0513000488281,0.0,0.0,9.825903543969616e-05,290.0007629394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0761108398437,0.0,0.0,7.257382094394416e-05,289.8512268066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0635986328125,0.0,0.0,9.825908637139946e-05,291.0113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.099609375,0.0,0.0,0.0004660985723603,287.6957397460937,294.1499938964844,251.4499969482422,250.9691162109375,251.9112091064453,251.4508514404297,285.6188659667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942000033333,5.1858894956069435e-09,0.0009941947646439,-0.0126386042684316,0.0,0.0,0.0,-0.0073836827650666,60.0,-23.21110916137696,-0.0,-6.73917952553893e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7389221191406,307.4461975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930832921054618e-21,-7.531083658447513e-21,2.6002509393412868e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625500,290.1297302246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0673828125,0.0,0.0,9.331130422651768e-05,290.65997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.04327392578125,0.0,0.0,9.826125460676848e-05,289.9987487792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.06793212890625,0.0,0.0,7.257545803440735e-05,289.849365234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.05548095703125,0.0,0.0,9.826129826251416e-05,291.00958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0912475585937,0.0,0.0,0.0004661090788431,287.6874389648437,294.1499938964844,251.4499969482422,250.97007751464844,251.9071502685547,251.4507751464844,285.6104736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942223550751,5.188510954212688e-09,0.000994217232801,-0.0126454718410968,0.0,0.0,0.0,-0.0073849824257195,60.0,-23.20604133605957,-0.0,-6.739482927287099e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7389221191406,307.4461975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930832921054618e-21,-7.531083658447513e-21,2.6002509393412868e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625560,290.1278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0592041015625,0.0,0.0,9.331291948910804e-05,290.6570739746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0352478027344,0.0,0.0,9.82629571808502e-05,289.9967346191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.05975341796875,0.0,0.0,7.25767167750746e-05,289.84747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.04736328125,0.0,0.0,9.826300811255352e-05,291.0078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0829162597656,0.0,0.0,0.000466117169708,287.6791076660156,294.1499938964844,251.4499969482422,250.9710235595703,251.9031524658203,251.45071411132807,285.6020812988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942395845428,5.190525786957778e-09,0.0009942344622686,-0.0126507505774497,0.0,0.0,0.0,-0.0073859812691807,60.0,-23.20086479187012,-0.0,-6.739716695847164e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7389221191406,307.4461975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930832921054618e-21,-7.531083658447513e-21,2.6002509393412868e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625620,290.1239929199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0428161621094,0.0,0.0,9.331467299489304e-05,290.651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0191650390625,0.0,0.0,9.82648052740842e-05,289.9927673339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0433654785156,0.0,0.0,7.257807737914845e-05,289.8437194824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0311584472656,0.0,0.0,9.82648489298299e-05,291.0042724609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0662536621094,0.0,0.0,0.0004661259299609,287.6624755859375,294.1499938964844,251.4499969482422,250.97283935546875,251.89523315429688,251.4505920410156,285.5853271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942583274096,5.192705820888932e-09,0.0009942530887201,-0.0126564614474773,0.0,0.0,0.0,-0.0073870620690286,60.0,-23.19016456604004,-0.0,-6.739969649061095e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7389221191406,307.4461975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930832921054618e-21,-7.531083658447513e-21,2.6002509393412868e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625680,290.1239929199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0428161621094,0.0,0.0,9.331467299489304e-05,290.651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0191650390625,0.0,0.0,9.82648052740842e-05,289.9927673339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0433654785156,0.0,0.0,7.257807737914845e-05,289.8437194824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0311584472656,0.0,0.0,9.82648489298299e-05,291.0042724609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0662536621094,0.0,0.0,0.0004661259299609,287.6624755859375,294.1499938964844,251.4499969482422,250.97283935546875,251.89523315429688,251.4505920410156,285.5853271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942583274096,5.192705820888932e-09,0.0009942530887201,-0.0126564614474773,0.0,0.0,0.0,-0.0073870620690286,60.0,-23.19016456604004,-0.0,-6.739969649061095e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7389221191406,307.4461975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930832921054618e-21,-7.531083658447513e-21,2.6002509393412868e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625740,290.1201477050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0264587402344,0.0,0.0,9.331446926807983e-05,290.64508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0030517578125,0.0,0.0,9.82645942713134e-05,289.9888610839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0269775390625,0.0,0.0,7.257792458403856e-05,289.8399963378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.014892578125,0.0,0.0,9.826463792705908e-05,291.000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0495910644531,0.0,0.0,0.0004661249113269,287.6458435058594,294.1499938964844,251.4499969482422,250.97457885742188,251.887451171875,251.4504852294922,285.56854248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942561155185,5.192455798663786e-09,0.0009942509932443,-0.0126558067277073,0.0,0.0,0.0,-0.0073869382031261,60.0,-23.179014205932617,-0.0,-6.73994051680893e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7389221191406,307.4461975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930832921054618e-21,-7.531083658447513e-21,2.6002509393412868e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
