time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
625800,290.1201477050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0264587402344,0.0,0.0,9.331446926807983e-05,290.64508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0030517578125,0.0,0.0,9.82645942713134e-05,289.9888610839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0269775390625,0.0,0.0,7.257792458403856e-05,289.8399963378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.014892578125,0.0,0.0,9.826463792705908e-05,291.000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0495910644531,0.0,0.0,0.0004661249113269,287.6458435058594,294.1499938964844,251.4499969482422,250.97457885742188,251.887451171875,251.4504852294922,285.56854248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942561155185,5.192455798663786e-09,0.0009942509932443,-0.0126558067277073,0.0,0.0,0.0,-0.0073869382031261,60.0,-23.179014205932617,-0.0,-6.73994051680893e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7389221191406,307.4461975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930832921054618e-21,-7.531083658447513e-21,2.6002509393412868e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625860,290.1163635253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.01007080078125,0.0,0.0,9.331191540695728e-05,290.6388244628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9869689941406,0.0,0.0,9.826190216699616e-05,289.98504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.01055908203125,0.0,0.0,7.257593097165227e-05,289.8362731933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9986572265625,0.0,0.0,9.826194582274184e-05,290.9972229003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0329284667969,0.0,0.0,0.0004661121638491,287.6291809082031,294.1499938964844,251.4499969482422,250.9762420654297,251.8798065185547,251.4503936767578,285.5517883300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942288743332,5.189268126315483e-09,0.000994223752059,-0.0126474555581808,0.0,0.0,0.0,-0.007385357748717,60.0,-23.167329788208008,-0.0,-6.739571034586336e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7389221191406,307.4461975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930832921054618e-21,-7.531083658447513e-21,2.6002509393412868e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625920,290.1163635253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.01007080078125,0.0,0.0,9.331191540695728e-05,290.6388244628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9869689941406,0.0,0.0,9.826190216699616e-05,289.98504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.01055908203125,0.0,0.0,7.257593097165227e-05,289.8362731933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9986572265625,0.0,0.0,9.826194582274184e-05,290.9972229003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0329284667969,0.0,0.0,0.0004661121638491,287.6291809082031,294.1499938964844,251.4499969482422,250.9762420654297,251.8798065185547,251.4503936767578,285.5517883300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942288743332,5.189268126315483e-09,0.000994223752059,-0.0126474555581808,0.0,0.0,0.0,-0.007385357748717,60.0,-23.167329788208008,-0.0,-6.739571034586336e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7389221191406,307.4461975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930832921054618e-21,-7.531083658447513e-21,2.6002509393412868e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625980,290.1125793457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.99365234375,0.0,0.0,9.33067567530088e-05,290.6324157714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9708557128906,0.0,0.0,9.825646702665836e-05,289.9812927246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9941711425781,0.0,0.0,7.257192191900685e-05,289.83258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9823913574219,0.0,0.0,9.825651068240404e-05,290.9936828613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0162353515625,0.0,0.0,0.0004660863778553,287.612548828125,294.1499938964844,251.4499969482422,250.9777984619141,251.87228393554688,251.4503326416016,285.5350646972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941739263013,5.182837714556854e-09,0.0009941686876118,-0.0126306088641285,0.0,0.0,0.0,-0.0073821702972054,60.0,-23.15504646301269,-0.0,-6.738825675256521e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7389221191406,307.4461975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930832921054618e-21,-7.531083658447513e-21,2.6002509393412868e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626040,290.1125793457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.99365234375,0.0,0.0,9.33067567530088e-05,290.6324157714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9708557128906,0.0,0.0,9.825646702665836e-05,289.9812927246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9941711425781,0.0,0.0,7.257192191900685e-05,289.83258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9823913574219,0.0,0.0,9.825651068240404e-05,290.9936828613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0162353515625,0.0,0.0,0.0004660863778553,287.612548828125,294.1499938964844,251.4499969482422,250.9777984619141,251.87228393554688,251.4503326416016,285.5350646972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941739263013,5.182837714556854e-09,0.0009941686876118,-0.0126306088641285,0.0,0.0,0.0,-0.0073821702972054,60.0,-23.15504646301269,-0.0,-6.738825675256521e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7389221191406,307.4461975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930832921054618e-21,-7.531083658447513e-21,2.6002509393412868e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626100,290.1107177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9854736328125,0.0,0.0,9.3303264293354e-05,290.6291198730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9627990722656,0.0,0.0,9.82527926680632e-05,289.9794616699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9859619140625,0.0,0.0,7.256920071085915e-05,289.83074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9742736816406,0.0,0.0,9.825283632380888e-05,290.9919128417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0079040527344,0.0,0.0,0.0004660689446609,287.6042175292969,294.1499938964844,251.4499969482422,250.97854614257807,251.8685607910156,251.45030212402344,285.52667236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941367898136,5.1784878607463725e-09,0.0009941315511241,-0.012619212269783,0.0,0.0,0.0,-0.0073800138197839,60.0,-23.1486930847168,-0.0,-6.738321189914134e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7389221191406,307.4461975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930832921054618e-21,-7.531083658447513e-21,2.6002509393412868e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626160,290.1088562011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9772644042969,0.0,0.0,9.329872409580275e-05,290.62579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9547424316406,0.0,0.0,9.824801236391068e-05,289.9776306152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9777526855469,0.0,0.0,7.256567187141627e-05,289.8288879394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9661560058594,0.0,0.0,9.824805601965636e-05,290.9901428222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.99957275390625,0.0,0.0,0.000466046272777,287.59588623046875,294.1499938964844,251.4499969482422,250.9792633056641,251.86489868164065,251.4502716064453,285.518310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940883610397,5.172834605104981e-09,0.0009940832387655,-0.0126044014468789,0.0,0.0,0.0,-0.0073772110044956,60.0,-23.1420955657959,-0.0,-6.737666069511762e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7389221191406,307.4461975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930832921054618e-21,-7.531083658447513e-21,2.6002509393412868e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626220,290.1051330566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9608764648437,0.0,0.0,9.328762826044112e-05,290.6189270019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9385986328125,0.0,0.0,9.82363271759823e-05,289.9740905761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9613647460937,0.0,0.0,7.255704258568585e-05,289.82525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.94989013671875,0.0,0.0,9.823637083172798e-05,290.9866027832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9828796386719,0.0,0.0,0.00046599082998,287.5792236328125,294.1499938964844,251.4499969482422,250.9806060791016,251.8576202392578,251.45022583007807,285.5015869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939700830727,5.159003446664201e-09,0.0009939649607986,-0.0125681664794683,0.0,0.0,0.0,-0.0073703546077013,60.0,-23.128437042236328,-0.0,-6.73606237455715e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7389221191406,307.4461975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930832921054618e-21,-7.531083658447513e-21,2.6002509393412868e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626280,290.1051330566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9608764648437,0.0,0.0,9.328762826044112e-05,290.6189270019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9385986328125,0.0,0.0,9.82363271759823e-05,289.9740905761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9613647460937,0.0,0.0,7.255704258568585e-05,289.82525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.94989013671875,0.0,0.0,9.823637083172798e-05,290.9866027832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9828796386719,0.0,0.0,0.00046599082998,287.5792236328125,294.1499938964844,251.4499969482422,250.9806060791016,251.8576202392578,251.45022583007807,285.5015869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939700830727,5.159003446664201e-09,0.0009939649607986,-0.0125681664794683,0.0,0.0,0.0,-0.0073703546077013,60.0,-23.128437042236328,-0.0,-6.73606237455715e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7389221191406,307.4461975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930832921054618e-21,-7.531083658447513e-21,2.6002509393412868e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626340,290.1014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9444580078125,0.0,0.050000000745058,9.327198495157064e-05,290.6117858886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.9224853515625,0.0,0.050000000745058,9.82198544079438e-05,289.9706726074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.9449462890625,0.0,0.050000000745058,7.254487718455493e-05,289.8216247558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.93359375,0.0,0.050000000745058,9.821989806368948e-05,290.9830627441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.9662170410156,0.0,0.050000000745058,0.000465912715299,287.56256103515625,291.1499938964844,251.4499969482422,250.9818420410156,251.85047912597656,251.4501800537109,285.48486328125,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0009938034927472,5.139515035779141e-09,0.0009937982540577,-0.0125171104446053,0.0,0.0,0.0,-0.0073606935329735,60.0,-23.11381149291992,-0.0,-6.73380355920017e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7389221191406,307.4461975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930832921054618e-21,-7.531083658447513e-21,2.6002509393412868e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626400,290.1014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9444580078125,0.0,0.050000000745058,9.327198495157064e-05,290.6117858886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.9224853515625,0.0,0.050000000745058,9.82198544079438e-05,289.9706726074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.9449462890625,0.0,0.050000000745058,7.254487718455493e-05,289.8216247558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.93359375,0.0,0.050000000745058,9.821989806368948e-05,290.9830627441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.9662170410156,0.0,0.050000000745058,0.000465912715299,287.56256103515625,291.1499938964844,251.4499969482422,250.9818420410156,251.85047912597656,251.4501800537109,285.48486328125,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0009938034927472,5.139515035779141e-09,0.0009937982540577,-0.0125171104446053,0.0,0.0,0.0,-0.0073606935329735,60.0,-23.11381149291992,-0.0,-6.73380355920017e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7389221191406,307.4461975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930832921054618e-21,-7.531083658447513e-21,2.6002509393412868e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626460,290.09716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.26434326171875,0.6438285708427429,0.050000000745058,0.0408144108951091,290.60858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2597961425781,0.6438285708427429,0.050000000745058,0.0429795384407043,290.0231628417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2644348144531,0.6438285708427429,0.050000000745058,0.0317445434629917,289.8204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2620849609375,0.6438285708427429,0.050000000745058,0.0429795421659946,290.9730224609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2688293457031,0.6438285708427429,0.050000000745058,0.2038764208555221,285.9686279296875,291.1499938964844,251.4499969482422,250.9823608398437,275.22393798828125,281.9327697753906,285.2027893066406,1.0,0.1098998188972473,0.0,0.0,1.0,1.0,-0.4602040648460388,2.554332922954927e-07,0.4602037966251373,-0.1616263389587402,0.0,0.0,0.0,9.434714317321776,60.0,-1003.83251953125,-0.0,12.276315689086914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7389221191406,307.4461975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930832921054618e-21,-7.531083658447513e-21,2.6002509393412868e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626520,290.0717163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699951171875,0.6309706568717957,0.050000000745058,0.0452374666929245,290.590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697509765625,0.6309706568717957,0.050000000745058,0.0476372279226779,290.04840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699951171875,0.6309706568717957,0.050000000745058,0.035184696316719,289.802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.869873046875,0.6309706568717957,0.050000000745058,0.0476372279226779,290.95220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702392578125,0.6309706568717957,0.050000000745058,0.2259705066680908,284.7486877441406,291.1499938964844,251.4499969482422,250.9827575683593,278.8015441894531,290.46099853515625,284.2428283691406,1.0,0.1210972294211387,0.1340598613023758,0.1340598613023758,1.0,1.0,-0.4820091426372528,0.0093433912843465,0.4726657569408417,-0.1380805224180221,0.0,0.0,0.0,12.504365921020508,60.0,-1657.76171875,-0.0,16.682830810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7389221191406,307.4461975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930832921054618e-21,-7.531083658447513e-21,2.6002509393412868e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626580,290.0180358886719,297.1499938964844,293.1499938964844,0.0,-0.0,283.36090087890625,0.5707619786262512,0.050000000745058,0.0456819497048854,290.5491027832031,297.1499938964844,293.1499938964844,0.0,-0.0,283.36090087890625,0.5707619786262512,0.050000000745058,0.0481052920222282,290.04229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.36090087890625,0.5707619786262512,0.050000000745058,0.0355304069817066,289.7607421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.36090087890625,0.5707619786262512,0.050000000745058,0.0481052920222282,290.9105834960937,297.1499938964844,293.1499938964844,0.0,-0.0,283.36090087890625,0.5707619786262512,0.050000000745058,0.2281907945871353,283.3085021972656,291.1499938964844,251.4499969482422,250.98318481445312,278.8838195800781,290.91607666015625,283.1661682128906,1.0,0.1406073272228241,0.1147752478718757,0.1147752478718757,1.0,1.0,-0.4867499470710754,0.0049652908928692,0.4817846417427063,-0.1434829384088516,0.0,0.0,1.0,20.01424789428711,60.0,-283.4838256835937,-6085.01025390625,23.19305992126465,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33721923828125,306.9922790527344,278.1499938964844,0.0,18000.0,313.1499938964844,3186.678466796875,18000.0,0.0,0.0,0.0046191425062716,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3207456767559051,0.3207470774650574,-1.3898269344281289e-06,0.0,4.68784219265217e-06,0.0,0.0,5.380095958709717,0.0,0.0,0.0,0.2245963364839553,4.0,0.0,1.0
626640,290.0180358886719,297.1499938964844,293.1499938964844,0.0,-0.0,283.36090087890625,0.5707619786262512,0.050000000745058,0.0456819497048854,290.5491027832031,297.1499938964844,293.1499938964844,0.0,-0.0,283.36090087890625,0.5707619786262512,0.050000000745058,0.0481052920222282,290.04229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.36090087890625,0.5707619786262512,0.050000000745058,0.0355304069817066,289.7607421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.36090087890625,0.5707619786262512,0.050000000745058,0.0481052920222282,290.9105834960937,297.1499938964844,293.1499938964844,0.0,-0.0,283.36090087890625,0.5707619786262512,0.050000000745058,0.2281907945871353,283.3085021972656,291.1499938964844,251.4499969482422,250.98318481445312,278.8838195800781,290.91607666015625,283.1661682128906,1.0,0.1406073272228241,0.1147752478718757,0.1147752478718757,1.0,1.0,-0.4867499470710754,0.0049652908928692,0.4817846417427063,-0.1434829384088516,0.0,0.0,1.0,20.01424789428711,60.0,-283.4838256835937,-6085.01025390625,23.19305992126465,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33721923828125,306.9922790527344,278.1499938964844,0.0,18000.0,313.1499938964844,3186.678466796875,18000.0,0.0,0.0,0.0046191425062716,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3207456767559051,0.3207470774650574,-1.3898269344281289e-06,0.0,4.68784219265217e-06,0.0,0.0,5.380095958709717,0.0,0.0,0.0,0.2245963364839553,4.0,0.0,1.0
626700,290.0003356933594,297.1499938964844,293.1499938964844,0.0007419829489663,-71.42933654785156,284.3992004394531,0.5490649342536926,0.050000000745058,0.0458191856741905,290.5335388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.1190795898437,0.5490649342536926,0.050000000745058,0.0482498109340667,290.0316467285156,297.1499938964844,293.1499938964844,0.0,-0.0,283.6749267578125,0.5490649342536926,0.050000000745058,0.0356371439993381,289.744384765625,297.1499938964844,293.1499938964844,0.0007515177712775,-76.18512725830078,284.37628173828125,0.5490649342536926,0.050000000745058,0.0482498109340667,290.8946838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.0644836425781,0.5490649342536926,0.050000000745058,0.2288763225078582,283.6830749511719,291.1499938964844,251.4499969482422,250.9832305908203,278.8824768066406,290.8990783691406,284.33221435546875,1.0,0.1490158289670944,0.1012815907597541,0.1012815907597541,1.0,1.0,-0.4882123172283172,0.0025741015560925,0.4856382012367248,-0.1461869478225708,0.0,0.0,1.0,23.68067169189453,60.0,2075.7861328125,-7116.19482421875,26.347732543945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8509826660156,308.7128601074219,278.1499938964844,0.0,18000.0,313.1499938964844,6460.2802734375,19080.0,0.0,0.0,0.0226655881851911,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8090437650680542,0.8090491890907288,-5.435748789750505e-06,0.0,2.300269079569261e-05,0.0,0.0,59.154972076416016,0.0,0.0,0.0,0.4806724190711975,4.0,0.0,1.0
626760,290.0025329589844,297.1499938964844,293.1499938964844,0.0014357235049828,-132.712890625,286.9371337890625,0.5323298573493958,0.050000000745058,0.0459503605961799,290.5310974121094,297.1499938964844,293.1499938964844,0.0011430894955992,-111.26817321777344,286.4946594238281,0.5323298573493958,0.050000000745058,0.0483879409730434,290.0340576171875,297.1499938964844,293.1499938964844,0.0010684224544093,-76.8141098022461,286.2572631835937,0.5323298573493958,0.050000000745058,0.0357391685247421,289.74267578125,297.1499938964844,293.1499938964844,0.0015132329426705,-147.29774475097656,287.0297241210937,0.5323298573493958,0.050000000745058,0.0483879409730434,290.8920593261719,297.1499938964844,293.1499938964844,0.0010052911238744,-464.1814880371094,286.3056335449219,0.5323298573493958,0.050000000745058,0.2295315563678741,285.01959228515625,291.1499938964844,251.4499969482422,250.983154296875,278.8887634277344,290.8923034667969,285.63043212890625,1.0,0.1565871834754943,0.0886570438742637,0.0886570438742637,0.999445915222168,1.0,-0.4896100461483001,0.0012310738675296,0.4883789718151092,-0.1478319317102432,0.0,0.0,1.0,27.188220977783203,60.0,2598.79248046875,-7148.49658203125,29.382692337036133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.635498046875,308.0697326660156,278.1499938964844,0.0,18000.0,313.1499938964844,11649.8876953125,19080.0,0.0,0.0,0.0406688824295997,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0974595546722412,1.0974695682525637,-9.948430488293525e-06,0.0,4.127374631934799e-05,0.0,0.0,146.98748779296875,0.0,0.0,0.0,0.6125152707099915,4.0,0.0,1.0
626820,290.02642822265625,297.1499938964844,293.1499938964844,0.002356678713113,-209.02886962890625,289.8505554199219,0.5141984224319458,0.050000000745058,0.0461328849196434,290.5425720214844,297.1499938964844,293.1499938964844,0.001938393106684,-181.07752990722656,289.2223205566406,0.5141984224319458,0.050000000745058,0.0485801473259925,290.0538330078125,297.1499938964844,293.1499938964844,0.0019813566468656,-136.70669555664062,289.2409973144531,0.5141984224319458,0.050000000745058,0.0358811318874359,289.75799560546875,297.1499938964844,293.1499938964844,0.002536570187658,-236.87847900390625,290.1031494140625,0.5141984224319458,0.050000000745058,0.0485801473259925,290.90484619140625,297.1499938964844,293.1499938964844,0.0016844585770741,-746.4429931640625,288.8554992675781,0.5141984224319458,0.050000000745058,0.2304433137178421,286.4658508300781,291.1499938964844,251.4499969482422,250.9828491210937,278.90972900390625,290.90118408203125,286.81982421875,1.0,0.1664907783269882,0.0718895122408866,0.0718895122408866,0.9986149668693542,1.0,-0.4915550053119659,0.000386316794902,0.4911686778068542,-0.1490988284349441,0.0,0.0,1.0,32.06919479370117,60.0,2324.442138671875,-6953.69970703125,33.633975982666016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.19317626953125,306.8987731933594,278.1499938964844,0.0,18000.0,313.1499938964844,16000.498046875,19080.0,0.0,0.0,0.0679093152284622,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.286557674407959,1.286571383476257,-1.3669877262145746e-05,0.0,6.891931843711063e-05,0.0,0.0,236.7790679931641,0.0,0.0,0.0,0.7075512409210205,4.0,0.0,1.0
626880,290.0373840332031,297.1499938964844,293.1499938964844,0.0026446939446032,-232.0746307373047,290.6314392089844,0.5095358490943909,0.050000000745058,0.0461895540356636,290.5487365722656,297.1499938964844,293.1499938964844,0.0021878823172301,-202.2585601806641,289.9486999511719,0.5095358490943909,0.050000000745058,0.0486398227512836,290.0631408691406,297.1499938964844,293.1499938964844,0.0022756606340408,-155.37440490722656,290.0408020019531,0.5095358490943909,0.050000000745058,0.035925205796957,289.7661437988281,297.1499938964844,293.1499938964844,0.002857701620087,-263.9521789550781,290.93328857421875,0.5095358490943909,0.050000000745058,0.0486398227512836,290.911865234375,297.1499938964844,293.1499938964844,0.0018961350433528,-831.548095703125,289.5257263183594,0.5095358490943909,0.050000000745058,0.2307263761758804,286.8102722167969,291.1499938964844,251.4499969482422,250.98269653320312,278.9185485839844,290.90740966796875,287.1275329589844,1.0,0.1694361865520477,0.0668702721595764,0.0668702721595764,0.998337745666504,1.0,-0.4921588599681854,0.0002625003107823,0.4918963313102722,-0.1493535786867141,0.0,0.0,1.0,33.58462905883789,60.0,2178.450927734375,-6885.88037109375,34.96055603027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.8117370605469,306.5621032714844,278.1499938964844,0.0,18000.0,313.1499938964844,16817.322265625,19080.0,0.0,0.0,0.0768790245056152,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3189899921417236,1.3190044164657593,-1.4367752555699552e-05,0.0,7.802243635524064e-05,0.0,0.0,255.140869140625,0.0,0.0,0.0,0.7238359451293945,4.0,0.0,1.0
626940,290.0881652832031,297.1499938964844,293.1499938964844,0.0037078922614455,-312.4872741699219,293.2447204589844,0.4954168796539306,0.050000000745058,0.0463938154280185,290.57928466796875,297.1499938964844,293.1499938964844,0.0031031775288283,-276.4472045898437,292.3789978027344,0.4954168796539306,0.050000000745058,0.0488549247384071,290.1075439453125,297.1499938964844,293.1499938964844,0.0033544832840561,-220.44776916503903,292.71746826171875,0.4954168796539306,0.050000000745058,0.0360840782523155,289.8069763183594,297.1499938964844,293.1499938964844,0.0040563107468187,-358.6697082519531,293.720703125,0.4954168796539306,0.050000000745058,0.0488549247384071,290.9477233886719,297.1499938964844,293.1499938964844,0.0026627443730831,-1126.586181640625,291.7502136230469,0.4954168796539306,0.050000000745058,0.2317467182874679,287.9306640625,291.1499938964844,251.4499969482422,250.9818420410156,278.9582824707031,290.94140625,288.1724853515625,1.0,0.1796170771121978,0.0496451035141944,0.0496451035141944,0.9972295761108398,1.0,-0.4943354725837707,6.0710026446031407e-05,0.494274765253067,-0.1500245481729507,0.0,0.0,1.0,39.047176361083984,60.0,1634.25439453125,-6679.48828125,39.76862335205078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.752685546875,305.59619140625,278.1499938964844,0.0,18000.0,313.1499938964844,18439.29296875,20160.0,0.0,0.0,0.111181154847145,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3811324834823608,1.3811482191085815,-1.575347596372012e-05,0.0,0.0001128347430494,0.0,0.0,292.9286193847656,0.0,0.0,0.0,0.7700262069702148,4.0,0.0,1.0
627000,290.0881652832031,297.1499938964844,293.1499938964844,0.0037078922614455,-312.4872741699219,293.2447204589844,0.4954168796539306,0.050000000745058,0.0463938154280185,290.57928466796875,297.1499938964844,293.1499938964844,0.0031031775288283,-276.4472045898437,292.3789978027344,0.4954168796539306,0.050000000745058,0.0488549247384071,290.1075439453125,297.1499938964844,293.1499938964844,0.0033544832840561,-220.44776916503903,292.71746826171875,0.4954168796539306,0.050000000745058,0.0360840782523155,289.8069763183594,297.1499938964844,293.1499938964844,0.0040563107468187,-358.6697082519531,293.720703125,0.4954168796539306,0.050000000745058,0.0488549247384071,290.9477233886719,297.1499938964844,293.1499938964844,0.0026627443730831,-1126.586181640625,291.7502136230469,0.4954168796539306,0.050000000745058,0.2317467182874679,287.9306640625,291.1499938964844,251.4499969482422,250.9818420410156,278.9582824707031,290.94140625,288.1724853515625,1.0,0.1796170771121978,0.0496451035141944,0.0496451035141944,0.9972295761108398,1.0,-0.4943354725837707,6.0710026446031407e-05,0.494274765253067,-0.1500245481729507,0.0,0.0,1.0,39.047176361083984,60.0,1634.25439453125,-6679.48828125,39.76862335205078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.752685546875,305.59619140625,278.1499938964844,0.0,18000.0,313.1499938964844,18439.29296875,20160.0,0.0,0.0,0.111181154847145,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3811324834823608,1.3811482191085815,-1.575347596372012e-05,0.0,0.0001128347430494,0.0,0.0,292.9286193847656,0.0,0.0,0.0,0.7700262069702148,4.0,0.0,1.0
627060,290.14337158203125,297.1499938964844,293.1499938964844,0.0046639293432235,-376.8337097167969,295.30987548828125,0.4857247173786163,0.050000000745058,0.0465629398822784,290.6141967773437,297.1499938964844,293.1499938964844,0.0039071436040103,-336.0932006835937,294.3046569824219,0.4857247173786163,0.050000000745058,0.0490330159664154,290.15704345703125,297.1499938964844,293.1499938964844,0.0043112193234264,-272.51007080078125,294.8323059082031,0.4857247173786163,0.050000000745058,0.0362156182527542,289.85382080078125,297.1499938964844,293.1499938964844,0.0051652584224939,-434.9223937988281,295.93121337890625,0.4857247173786163,0.050000000745058,0.0490330159664154,290.9897766113281,297.1499938964844,293.1499938964844,0.0033159547019749,-1359.448486328125,293.4962463378906,0.4857247173786163,0.050000000745058,0.2325915247201919,288.8207397460937,291.1499938964844,251.4499969482422,250.98062133789065,279.0006408691406,290.9828186035156,289.0184020996094,1.0,0.1875945031642913,0.0368254855275154,0.0368254855275154,0.9962008595466614,1.0,-0.4961376488208771,1.7758142348611727e-05,0.496119886636734,-0.1504499316215515,0.0,0.0,1.0,43.57005310058594,48.0,1238.55126953125,-6615.24951171875,43.78077697753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.347412109375,305.24267578125,278.1499938964844,0.0,18000.0,313.1499938964844,19806.361328125,20160.0,0.0,0.0,0.1418309211730957,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4314149618148804,1.4314318895339966,-1.6921419955906458e-05,0.0,0.0001439403567928,0.0,0.0,326.1014404296875,0.0,0.0,0.0,0.7819940447807312,4.0,0.0,1.0
627120,290.14337158203125,297.1499938964844,293.1499938964844,0.0046639293432235,-376.8337097167969,295.30987548828125,0.4857247173786163,0.050000000745058,0.0465629398822784,290.6141967773437,297.1499938964844,293.1499938964844,0.0039071436040103,-336.0932006835937,294.3046569824219,0.4857247173786163,0.050000000745058,0.0490330159664154,290.15704345703125,297.1499938964844,293.1499938964844,0.0043112193234264,-272.51007080078125,294.8323059082031,0.4857247173786163,0.050000000745058,0.0362156182527542,289.85382080078125,297.1499938964844,293.1499938964844,0.0051652584224939,-434.9223937988281,295.93121337890625,0.4857247173786163,0.050000000745058,0.0490330159664154,290.9897766113281,297.1499938964844,293.1499938964844,0.0033159547019749,-1359.448486328125,293.4962463378906,0.4857247173786163,0.050000000745058,0.2325915247201919,288.8207397460937,291.1499938964844,251.4499969482422,250.98062133789065,279.0006408691406,290.9828186035156,289.0184020996094,1.0,0.1875945031642913,0.0368254855275154,0.0368254855275154,0.9962008595466614,1.0,-0.4961376488208771,1.7758142348611727e-05,0.496119886636734,-0.1504499316215515,0.0,0.0,1.0,43.57005310058594,48.0,1238.55126953125,-6615.24951171875,43.78077697753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.347412109375,305.24267578125,278.1499938964844,0.0,18000.0,313.1499938964844,19806.361328125,20160.0,0.0,0.0,0.1418309211730957,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4314149618148804,1.4314318895339966,-1.6921419955906458e-05,0.0,0.0001439403567928,0.0,0.0,326.1014404296875,0.0,0.0,0.0,0.7819940447807312,4.0,0.0,1.0
627180,290.1981811523437,297.1499938964844,293.1499938964844,0.0055583659559488,-429.2626037597656,297.0054626464844,0.483425498008728,0.050000000745058,0.0466053299605846,290.6495056152344,297.1499938964844,293.1499938964844,0.0046359472908079,-384.9204406738281,295.8898620605469,0.483425498008728,0.050000000745058,0.0490776598453521,290.2065734863281,297.1499938964844,293.1499938964844,0.0051967613399028,-315.0008239746094,296.5688171386719,0.483425498008728,0.050000000745058,0.0362485907971859,289.9009704589844,297.1499938964844,293.1499938964844,0.0062422421760857,-497.5146484375,297.75347900390625,0.483425498008728,0.050000000745058,0.0490776598453521,291.0329895019531,297.1499938964844,293.1499938964844,0.0038856745231896,-1546.7864990234375,294.9219665527344,0.483425498008728,0.050000000745058,0.2328032851219177,289.55682373046875,291.1499938964844,251.4499969482422,250.97906494140625,279.0375366210937,291.0260314941406,289.7223205566406,1.0,0.189052015542984,0.0275051724165678,0.0275051724165678,0.9951721429824828,1.0,-0.4965896904468536,6.7456030592438765e-06,0.4965829253196716,-0.1505269557237625,0.0,0.0,1.0,44.70408630371094,36.0,975.2254028320312,-6646.1865234375,44.79118728637695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.4693908691406,305.3669128417969,278.1499938964844,0.0,18000.0,313.1499938964844,20064.0390625,20160.0,0.0,0.0,0.1677314043045044,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.440696120262146,1.4407132863998413,-1.714156496746e-05,0.0,0.0001702260487945,0.0,0.0,332.4859313964844,0.0,0.0,0.0,0.7866435647010803,4.0,0.0,1.0
627240,290.1981811523437,297.1499938964844,293.1499938964844,0.0055583659559488,-429.2626037597656,297.0054626464844,0.483425498008728,0.050000000745058,0.0466053299605846,290.6495056152344,297.1499938964844,293.1499938964844,0.0046359472908079,-384.9204406738281,295.8898620605469,0.483425498008728,0.050000000745058,0.0490776598453521,290.2065734863281,297.1499938964844,293.1499938964844,0.0051967613399028,-315.0008239746094,296.5688171386719,0.483425498008728,0.050000000745058,0.0362485907971859,289.9009704589844,297.1499938964844,293.1499938964844,0.0062422421760857,-497.5146484375,297.75347900390625,0.483425498008728,0.050000000745058,0.0490776598453521,291.0329895019531,297.1499938964844,293.1499938964844,0.0038856745231896,-1546.7864990234375,294.9219665527344,0.483425498008728,0.050000000745058,0.2328032851219177,289.55682373046875,291.1499938964844,251.4499969482422,250.97906494140625,279.0375366210937,291.0260314941406,289.7223205566406,1.0,0.189052015542984,0.0275051724165678,0.0275051724165678,0.9951721429824828,1.0,-0.4965896904468536,6.7456030592438765e-06,0.4965829253196716,-0.1505269557237625,0.0,0.0,1.0,44.70408630371094,36.0,975.2254028320312,-6646.1865234375,44.79118728637695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.4693908691406,305.3669128417969,278.1499938964844,0.0,18000.0,313.1499938964844,20064.0390625,20160.0,0.0,0.0,0.1677314043045044,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.440696120262146,1.4407132863998413,-1.714156496746e-05,0.0,0.0001702260487945,0.0,0.0,332.4859313964844,0.0,0.0,0.0,0.7866435647010803,4.0,0.0,1.0
627300,290.224365234375,297.1499938964844,293.1499938964844,0.0059935408644378,-452.0208129882813,297.7517395019531,0.4846323132514953,0.050000000745058,0.0465830191969871,290.66668701171875,297.1499938964844,293.1499938964844,0.0049806544557213,-406.1291809082031,296.5880126953125,0.4846323132514953,0.050000000745058,0.0490541644394397,290.2305603027344,297.1499938964844,293.1499938964844,0.0056241801939904,-333.4359741210937,297.3323059082031,0.4846323132514953,0.050000000745058,0.0362312383949756,289.9237365722656,297.1499938964844,293.1499938964844,0.0067823682911694,-524.8115234375,298.5572204589844,0.4846323132514953,0.050000000745058,0.0490541644394397,291.0541381835937,297.1499938964844,293.1499938964844,0.0041465871036052,-1627.1480712890625,295.5464782714844,0.4846323132514953,0.050000000745058,0.2326918393373489,289.8816833496094,291.1499938964844,251.4499969482422,250.97817993164065,279.0528259277344,291.0473327636719,290.03594970703125,1.0,0.187865749001503,0.0238026715815067,0.0238026715815067,0.994657814502716,1.0,-0.4963520467281341,4.508855909080012e-06,0.4963475167751312,-0.1504554003477096,0.0,0.0,1.0,44.10765838623047,36.0,885.9051513671875,-6693.9892578125,44.25955581665039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.6866760253906,305.5776062011719,278.1499938964844,0.0,18000.0,313.1499938964844,20110.1875,21240.0,0.0,0.0,0.1787161529064178,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4423519372940063,1.4423692226409912,-1.718099338177126e-05,0.0,0.0001813741837395,0.0,0.0,333.6337280273437,0.0,0.0,0.0,0.8024730682373047,4.0,0.0,1.0
627360,290.2494506835937,297.1499938964844,293.1499938964844,0.0064249685965478,-472.8172912597656,298.4452819824219,0.4871289134025574,0.050000000745058,0.0465373322367668,290.6833801269531,297.1499938964844,293.1499938964844,0.0053160325624048,-425.533447265625,297.23699951171875,0.4871289134025574,0.050000000745058,0.0490060523152351,290.2537841796875,297.1499938964844,293.1499938964844,0.0060458038933575,-350.273681640625,298.0411376953125,0.4871289134025574,0.050000000745058,0.0361957028508186,289.9457397460937,297.1499938964844,293.1499938964844,0.0073285163380205,-549.780517578125,299.3046264648437,0.4871289134025574,0.050000000745058,0.0490060523152351,291.07476806640625,297.1499938964844,293.1499938964844,0.0043951943516731,-1700.2181396484375,296.1256408691406,0.4871289134025574,0.050000000745058,0.2324636131525039,290.18609619140625,291.1499938964844,251.4499969482422,250.97720336914065,279.0663146972656,291.068115234375,290.33270263671875,1.0,0.1855914294719696,0.020638570189476,0.020638570189476,0.9941574931144714,1.0,-0.4958652853965759,3.1688664421380963e-06,0.4958620965480804,-0.1503249704837799,0.0,0.0,1.0,42.88608169555664,25.0,823.8345336914062,-6770.63671875,43.17222213745117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.98504638671875,305.8842163085937,278.1499938964844,0.0,18000.0,313.1499938964844,20884.046875,21240.0,0.0,0.0,0.1883722096681594,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4698415994644165,1.4698594808578491,-1.7842134184320457e-05,0.0,0.0001911738509079,0.0,0.0,353.0757751464844,0.0,0.0,0.0,0.8029666543006897,4.0,0.0,1.0
627420,290.2961730957031,297.1499938964844,293.1499938964844,0.0072819250635802,-508.9756164550781,299.7059631347656,0.4952450692653656,0.050000000745058,0.0463966242969036,290.7149963378906,297.1499938964844,293.1499938964844,0.005962471012026,-459.28509521484375,298.418701171875,0.4952450692653656,0.050000000745058,0.0488578788936138,290.2977905273437,297.1499938964844,293.1499938964844,0.0068775787949562,-379.544677734375,299.3277893066406,0.4952450692653656,0.050000000745058,0.0360862649977207,289.987060546875,297.1499938964844,293.1499938964844,0.0084498627111315,-593.3638305664062,300.6631774902344,0.4952450692653656,0.050000000745058,0.0488578788936138,291.1139221191406,297.1499938964844,293.1499938964844,0.0048586125485599,-1825.92041015625,297.17877197265625,0.4952450692653656,0.050000000745058,0.2317607551813125,290.7568359375,291.1499938964844,251.4499969482422,250.9750823974609,279.0887756347656,291.10772705078125,290.8933410644531,1.0,0.1786373257637024,0.0156858991831541,0.0156858991831541,0.993156909942627,1.0,-0.4943660795688629,1.794821969269833e-06,0.4943642616271972,-0.1499396115541458,0.0,0.0,1.0,39.12383270263672,25.0,747.1057739257812,-6943.06591796875,39.83639526367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.7657470703125,306.6440734863281,278.1499938964844,0.0,18000.0,313.1499938964844,21145.78125,21240.0,0.0,0.0,0.2037304937839508,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4790234565734863,1.479041576385498,-1.806574437068776e-05,0.0,0.0002067605528282,0.0,0.0,359.7341003417969,0.0,0.0,0.0,0.8075603246688843,4.0,0.0,1.0
627480,290.2961730957031,297.1499938964844,293.1499938964844,0.0072819250635802,-508.9756164550781,299.7059631347656,0.4952450692653656,0.050000000745058,0.0463966242969036,290.7149963378906,297.1499938964844,293.1499938964844,0.005962471012026,-459.28509521484375,298.418701171875,0.4952450692653656,0.050000000745058,0.0488578788936138,290.2977905273437,297.1499938964844,293.1499938964844,0.0068775787949562,-379.544677734375,299.3277893066406,0.4952450692653656,0.050000000745058,0.0360862649977207,289.987060546875,297.1499938964844,293.1499938964844,0.0084498627111315,-593.3638305664062,300.6631774902344,0.4952450692653656,0.050000000745058,0.0488578788936138,291.1139221191406,297.1499938964844,293.1499938964844,0.0048586125485599,-1825.92041015625,297.17877197265625,0.4952450692653656,0.050000000745058,0.2317607551813125,290.7568359375,291.1499938964844,251.4499969482422,250.9750823974609,279.0887756347656,291.10772705078125,290.8933410644531,1.0,0.1786373257637024,0.0156858991831541,0.0156858991831541,0.993156909942627,1.0,-0.4943660795688629,1.794821969269833e-06,0.4943642616271972,-0.1499396115541458,0.0,0.0,1.0,39.12383270263672,25.0,747.1057739257812,-6943.06591796875,39.83639526367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.7657470703125,306.6440734863281,278.1499938964844,0.0,18000.0,313.1499938964844,21145.78125,21240.0,0.0,0.0,0.2037304937839508,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4790234565734863,1.479041576385498,-1.806574437068776e-05,0.0,0.0002067605528282,0.0,0.0,359.7341003417969,0.0,0.0,0.0,0.8075603246688843,4.0,0.0,1.0
627540,290.33856201171875,297.1499938964844,293.1499938964844,0.0081565883010625,-539.65625,300.8302001953125,0.5025372505187988,0.050000000745058,0.0462842583656311,290.7442626953125,297.1499938964844,293.1499938964844,0.0065963026136159,-487.9403381347656,299.4759216308594,0.5025372505187988,0.050000000745058,0.048739556223154,290.3386535644531,297.1499938964844,293.1499938964844,0.0077185546979308,-404.3315124511719,300.4729919433594,0.5025372505187988,0.050000000745058,0.0359988696873188,290.0247802734375,297.1499938964844,293.1499938964844,0.009647705592215,-630.5164794921875,301.873779296875,0.5025372505187988,0.050000000745058,0.048739556223154,291.150146484375,297.1499938964844,293.1499938964844,0.0052934703417122,-1931.2735595703125,298.121337890625,0.5025372505187988,0.050000000745058,0.2311994582414627,291.2938232421875,291.1499938964844,251.4499969482422,250.97271728515625,279.11004638671875,291.1444091796875,291.4250793457031,1.0,0.1732603907585144,0.0127364750951528,0.0127364750951528,0.9921563267707824,1.0,-0.4931686222553253,1.2618529581231996e-06,0.4931673407554626,-0.1496237367391586,0.0,0.0,0.9708932638168336,36.119441986083984,25.0,712.713623046875,-7149.6181640625,37.18656921386719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.7004699707031,307.5433959960937,278.1499938964844,0.0,18000.0,313.1499938964844,21383.69921875,22320.0,0.0,0.0,0.2140828371047973,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.476033091545105,1.4760510921478271,-1.806588807085064e-05,0.0,0.000217266861,0.0,0.0,358.5348205566406,0.0,0.0,0.0,0.8205292820930481,4.0,0.0,1.0
627600,290.33856201171875,297.1499938964844,293.1499938964844,0.0081565883010625,-539.65625,300.8302001953125,0.5025372505187988,0.050000000745058,0.0462842583656311,290.7442626953125,297.1499938964844,293.1499938964844,0.0065963026136159,-487.9403381347656,299.4759216308594,0.5025372505187988,0.050000000745058,0.048739556223154,290.3386535644531,297.1499938964844,293.1499938964844,0.0077185546979308,-404.3315124511719,300.4729919433594,0.5025372505187988,0.050000000745058,0.0359988696873188,290.0247802734375,297.1499938964844,293.1499938964844,0.009647705592215,-630.5164794921875,301.873779296875,0.5025372505187988,0.050000000745058,0.048739556223154,291.150146484375,297.1499938964844,293.1499938964844,0.0052934703417122,-1931.2735595703125,298.121337890625,0.5025372505187988,0.050000000745058,0.2311994582414627,291.2938232421875,291.1499938964844,251.4499969482422,250.97271728515625,279.11004638671875,291.1444091796875,291.4250793457031,1.0,0.1732603907585144,0.0127364750951528,0.0127364750951528,0.9921563267707824,1.0,-0.4931686222553253,1.2618529581231996e-06,0.4931673407554626,-0.1496237367391586,0.0,0.0,0.9708932638168336,36.119441986083984,25.0,712.713623046875,-7149.6181640625,37.18656921386719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.7004699707031,307.5433959960937,278.1499938964844,0.0,18000.0,313.1499938964844,21383.69921875,22320.0,0.0,0.0,0.2140828371047973,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.476033091545105,1.4760510921478271,-1.806588807085064e-05,0.0,0.000217266861,0.0,0.0,358.5348205566406,0.0,0.0,0.0,0.8205292820930481,4.0,0.0,1.0
627660,290.376953125,297.1499938964844,293.1499938964844,0.009057043120265,-565.4566650390625,301.8443298339844,0.5087612867355347,0.050000000745058,0.0461994372308254,290.77130126953125,297.1499938964844,293.1499938964844,0.0072225737385451,-512.0516967773438,300.4339599609375,0.5087612867355347,0.050000000745058,0.0486502312123775,290.3760681152344,297.1499938964844,293.1499938964844,0.0085788229480385,-425.21575927734375,301.5055847167969,0.5087612867355347,0.050000000745058,0.035932894796133,290.0592041015625,297.1499938964844,293.1499938964844,0.010941476561129,-661.9056396484375,302.9632873535156,0.5087612867355347,0.050000000745058,0.0486502312123775,291.18359375,297.1499938964844,293.1499938964844,0.005704331677407,-2018.6815185546875,298.9781494140625,0.5087612867355347,0.050000000745058,0.2307757586240768,291.81378173828125,291.1499938964844,251.4499969482422,250.9701385498047,279.131591796875,291.17828369140625,291.9408569335937,1.0,0.1689657717943191,0.0119762429967522,0.0119762429967522,0.991156280040741,1.0,-0.4922647476196289,1.1430093991293688e-06,0.4922636151313782,-0.1493715196847915,0.0,0.0,0.8475674986839294,33.851646423339844,25.0,691.0266723632812,-7338.48779296875,35.19467544555664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.69390869140625,308.44659423828125,278.1499938964844,0.0,18000.0,313.1499938964844,23708.76171875,22320.0,0.0,0.0,0.2199677526950836,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4037890434265137,1.403806447982788,-1.7328320609522052e-05,0.0,0.0002232393017038,0.0,0.0,320.9911499023437,0.0,0.0,0.0,0.7719846367835999,4.0,0.0,1.0
