time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
627720,290.376953125,297.1499938964844,293.1499938964844,0.009057043120265,-565.4566650390625,301.8443298339844,0.5087612867355347,0.050000000745058,0.0461994372308254,290.77130126953125,297.1499938964844,293.1499938964844,0.0072225737385451,-512.0516967773438,300.4339599609375,0.5087612867355347,0.050000000745058,0.0486502312123775,290.3760681152344,297.1499938964844,293.1499938964844,0.0085788229480385,-425.21575927734375,301.5055847167969,0.5087612867355347,0.050000000745058,0.035932894796133,290.0592041015625,297.1499938964844,293.1499938964844,0.010941476561129,-661.9056396484375,302.9632873535156,0.5087612867355347,0.050000000745058,0.0486502312123775,291.18359375,297.1499938964844,293.1499938964844,0.005704331677407,-2018.6815185546875,298.9781494140625,0.5087612867355347,0.050000000745058,0.2307757586240768,291.81378173828125,291.1499938964844,251.4499969482422,250.9701385498047,279.131591796875,291.17828369140625,291.9408569335937,1.0,0.1689657717943191,0.0119762429967522,0.0119762429967522,0.991156280040741,1.0,-0.4922647476196289,1.1430093991293688e-06,0.4922636151313782,-0.1493715196847915,0.0,0.0,0.8475674986839294,33.851646423339844,25.0,691.0266723632812,-7338.48779296875,35.19467544555664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.69390869140625,308.44659423828125,278.1499938964844,0.0,18000.0,313.1499938964844,23708.76171875,22320.0,0.0,0.0,0.2199677526950836,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4037890434265137,1.403806447982788,-1.7328320609522052e-05,0.0,0.0002232393017038,0.0,0.0,320.9911499023437,0.0,0.0,0.0,0.7719846367835999,4.0,0.0,1.0
627780,290.41180419921875,297.1499938964844,293.1499938964844,0.0100108264014124,-588.3666381835938,302.7606201171875,0.5141692161560059,0.050000000745058,0.0461332201957702,290.7962951660156,297.1499938964844,293.1499938964844,0.0078580761328339,-533.4301147460938,301.3009948730469,0.5141692161560059,0.050000000745058,0.0485805049538612,290.4100341796875,297.1499938964844,293.1499938964844,0.0094851935282349,-443.7696838378906,302.43865966796875,0.5141692161560059,0.050000000745058,0.0358813926577568,290.0906677246094,297.1499938964844,293.1499938964844,0.0123828090727329,-689.8594360351562,303.9471435546875,0.5141692161560059,0.050000000745058,0.0485805049538612,291.2143859863281,297.1499938964844,293.1499938964844,0.0061028781346976,-2095.34716796875,299.75347900390625,0.5141692161560059,0.050000000745058,0.230444997549057,292.297119140625,291.1499938964844,251.4499969482422,250.9673767089844,279.1526794433594,291.2095031738281,292.4064025878906,1.0,0.1655289530754089,0.013304996304214,0.013304996304214,0.9901562929153442,1.0,-0.4915591478347778,1.3227144108896027e-06,0.4915578067302704,-0.1491622775793075,0.0,0.0,0.6616664528846741,32.08140182495117,25.0,606.599365234375,-7345.20263671875,33.644737243652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.7010192871094,309.07012939453125,278.1499938964844,0.0,18000.0,313.1499938964844,26524.521484375,22320.0,0.0,0.0,0.2217103093862533,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.069617509841919,1.06963050365448,-1.2945934031449724e-05,0.0,0.0002250077814096,0.0,0.0,169.972412109375,0.0,0.0,0.0,0.6184763312339783,4.0,0.0,1.0
627840,290.41180419921875,297.1499938964844,293.1499938964844,0.0100108264014124,-588.3666381835938,302.7606201171875,0.5141692161560059,0.050000000745058,0.0461332201957702,290.7962951660156,297.1499938964844,293.1499938964844,0.0078580761328339,-533.4301147460938,301.3009948730469,0.5141692161560059,0.050000000745058,0.0485805049538612,290.4100341796875,297.1499938964844,293.1499938964844,0.0094851935282349,-443.7696838378906,302.43865966796875,0.5141692161560059,0.050000000745058,0.0358813926577568,290.0906677246094,297.1499938964844,293.1499938964844,0.0123828090727329,-689.8594360351562,303.9471435546875,0.5141692161560059,0.050000000745058,0.0485805049538612,291.2143859863281,297.1499938964844,293.1499938964844,0.0061028781346976,-2095.34716796875,299.75347900390625,0.5141692161560059,0.050000000745058,0.230444997549057,292.297119140625,291.1499938964844,251.4499969482422,250.9673767089844,279.1526794433594,291.2095031738281,292.4064025878906,1.0,0.1655289530754089,0.013304996304214,0.013304996304214,0.9901562929153442,1.0,-0.4915591478347778,1.3227144108896027e-06,0.4915578067302704,-0.1491622775793075,0.0,0.0,0.6616664528846741,32.08140182495117,25.0,606.599365234375,-7345.20263671875,33.644737243652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.7010192871094,309.07012939453125,278.1499938964844,0.0,18000.0,313.1499938964844,26524.521484375,22320.0,0.0,0.0,0.2217103093862533,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.069617509841919,1.06963050365448,-1.2945934031449724e-05,0.0,0.0002250077814096,0.0,0.0,169.972412109375,0.0,0.0,0.0,0.6184763312339783,4.0,0.0,1.0
627900,290.4281005859375,297.1499938964844,293.1499938964844,0.0105307502672076,-600.0653686523438,303.18487548828125,0.5185422897338867,0.050000000745058,0.0460841096937656,290.80810546875,297.1499938964844,293.1499938964844,0.0081924684345722,-544.3018188476562,301.69976806640625,0.5185422897338867,0.050000000745058,0.0485287867486476,290.4258728027344,297.1499938964844,293.1499938964844,0.0099765062332153,-453.1841430664063,302.8702087402344,0.5185422897338867,0.050000000745058,0.0358431972563266,290.10772705078125,297.1499938964844,293.1499938964844,0.0170310623943805,-826.1951293945312,304.0599060058594,0.5632076859474182,0.0772045999765396,0.0593916401267051,291.2288818359375,297.1499938964844,293.1499938964844,0.0063055343925952,-2134.37744140625,300.1061706542969,0.5185422897338867,0.050000000745058,0.2301996797323227,292.5020751953125,291.1499938964844,251.4499969482422,250.9659423828125,279.1954040527344,291.2242126464844,292.5903625488281,1.0,0.1642203778028488,0.0182594843208789,0.0182594843208789,0.9896562695503236,1.0,-0.5040610432624817,2.184199956900557e-06,0.504058837890625,-0.152196317911148,0.0,0.0,0.5508268475532532,30.86346435546875,25.0,497.2281494140625,-7290.0654296875,33.81520462036133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2121276855469,309.0664367675781,278.1499938964844,0.0,18000.0,313.1499938964844,27329.9140625,21240.0,0.0,0.0,0.2209849506616592,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8010810017585754,0.8010910749435425,-1.0077551451104227e-05,0.0,0.000224271643674,0.0,0.0,91.85169219970705,0.0,0.0,0.0,0.4941513538360595,4.0,0.0,1.0
627960,290.4437866210937,297.1499938964844,293.1499938964844,0.0111188525334,-613.7413330078125,303.5892333984375,0.5264602303504944,0.050000000745058,0.0460037253797054,290.819580078125,297.1499938964844,293.1499938964844,0.0085598761215806,-556.9271240234375,302.0740661621094,0.5264602303504944,0.050000000745058,0.0484441369771957,290.4411926269531,297.1499938964844,293.1499938964844,0.0105281909927725,-464.0578002929688,303.2802734375,0.5264602303504944,0.050000000745058,0.0357806757092475,290.1466369628906,297.1499938964844,293.1499938964844,0.0361752845346927,-1221.613037109375,304.04132080078125,0.6587294340133667,0.108126163482666,0.0887951552867889,291.24346923828125,297.1499938964844,293.1499938964844,0.0065203397534787,-2179.4853515625,300.4284973144531,0.5264602303504944,0.050000000745058,0.229798138141632,292.6557006835937,291.1499938964844,251.4499969482422,250.9644775390625,279.3858337402344,291.2390441894531,292.6952819824219,1.0,0.163480058312416,0.0440411940217018,0.0440411940217018,0.9891562461853028,1.0,-0.5385907292366028,3.1221603421727195e-05,0.5385594964027405,-0.1599663197994232,0.0,0.0,0.4346283376216888,28.983985900878903,28.0,255.3369140625,-7126.93408203125,35.51673126220703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7149658203125,308.56549072265625,278.1499938964844,0.0,18000.0,313.1499938964844,25804.939453125,21240.0,0.0,0.0,0.2193294763565063,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5284913182258606,0.5284988880157471,-7.532442396041006e-06,0.0,0.0002225915377493,0.0,0.0,41.44611358642578,0.0,0.0,0.0,0.4086879789829254,4.0,0.0,1.0
628020,290.4764099121094,297.1499938964844,293.1499938964844,0.0156258177012205,-748.61328125,304.0990905761719,0.57405686378479,0.070881500840187,0.0529554858803749,290.84161376953125,297.1499938964844,293.1499938964844,0.0097401719540357,-607.89697265625,302.7284545898437,0.5410531759262085,0.050000000745058,0.0483119152486324,290.4712829589844,297.1499938964844,293.1499938964844,0.0123734911903738,-507.3425903320313,304.0543212890625,0.5410531759262085,0.050000000745058,0.0356830172240734,290.2694091796875,297.1499938964844,293.1499938964844,0.0787641033530235,-1981.1767578125,304.0067749023437,0.7854476571083069,0.1593981832265854,0.1399867832660675,291.2752685546875,297.1499938964844,293.1499938964844,0.007172574289143,-2365.080322265625,300.8988037109375,0.5410531759262085,0.050000000745058,0.2291709333658218,292.471923828125,291.1499938964844,251.4499969482422,250.9614715576172,279.7784118652344,291.2708740234375,292.33721923828125,1.0,0.1643617749214172,0.1264397948980331,0.1264397948980331,0.988156259059906,1.0,-0.6073310375213623,0.0086278431117534,0.5987032055854797,-0.1660914570093155,0.0,0.0,0.2611515820026397,26.19183158874512,31.0,-637.1696166992188,-6131.4482421875,39.89143753051758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.81707763671875,306.7935485839844,278.1499938964844,0.0,18000.0,313.1499938964844,22867.69921875,21240.0,0.0,0.0,0.2119165658950805,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2357172816991806,0.2357228547334671,-5.582463927567005e-06,0.0,0.0002150683721993,0.0,0.0,12.403532028198242,0.0,0.0,0.0,0.3220720887184143,4.0,0.0,1.0
628080,290.4764099121094,297.1499938964844,293.1499938964844,0.0156258177012205,-748.61328125,304.0990905761719,0.57405686378479,0.070881500840187,0.0529554858803749,290.84161376953125,297.1499938964844,293.1499938964844,0.0097401719540357,-607.89697265625,302.7284545898437,0.5410531759262085,0.050000000745058,0.0483119152486324,290.4712829589844,297.1499938964844,293.1499938964844,0.0123734911903738,-507.3425903320313,304.0543212890625,0.5410531759262085,0.050000000745058,0.0356830172240734,290.2694091796875,297.1499938964844,293.1499938964844,0.0787641033530235,-1981.1767578125,304.0067749023437,0.7854476571083069,0.1593981832265854,0.1399867832660675,291.2752685546875,297.1499938964844,293.1499938964844,0.007172574289143,-2365.080322265625,300.8988037109375,0.5410531759262085,0.050000000745058,0.2291709333658218,292.471923828125,291.1499938964844,251.4499969482422,250.9614715576172,279.7784118652344,291.2708740234375,292.33721923828125,1.0,0.1643617749214172,0.1264397948980331,0.1264397948980331,0.988156259059906,1.0,-0.6073310375213623,0.0086278431117534,0.5987032055854797,-0.1660914570093155,0.0,0.0,0.2611515820026397,26.19183158874512,31.0,-637.1696166992188,-6131.4482421875,39.89143753051758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.81707763671875,306.7935485839844,278.1499938964844,0.0,18000.0,313.1499938964844,22867.69921875,21240.0,0.0,0.0,0.2119165658950805,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2357172816991806,0.2357228547334671,-5.582463927567005e-06,0.0,0.0002150683721993,0.0,0.0,12.403532028198242,0.0,0.0,0.0,0.3220720887184143,4.0,0.0,1.0
628140,290.5838928222656,297.1499938964844,293.1499938964844,0.0548802651464939,-1476.26953125,304.04998779296875,0.7426677346229553,0.1170042678713798,0.0964488759636879,290.8641662597656,297.1499938964844,293.1499938964844,0.0118625238537788,-698.8076782226562,303.3404235839844,0.5747617483139038,0.050000000745058,0.048080988228321,290.5323791503906,297.1499938964844,293.1499938964844,0.0400453694164752,-958.2489013671876,304.07000732421875,0.7009553909301758,0.1016710102558136,0.0627146959304809,290.4062805175781,297.1499938964844,293.1499938964844,0.1185095831751823,-2788.13671875,303.9875793457031,0.9029600620269777,0.2046367526054382,0.1836028695106506,291.3133239746094,297.1499938964844,293.1499938964844,0.0082262037321925,-2699.08642578125,301.1705017089844,0.5747617483139038,0.050000000745058,0.2280755043029785,291.5023498535156,291.1499938964844,251.4499969482422,250.9583740234375,280.47564697265625,291.308837890625,291.3241577148437,1.0,0.1689482182264328,0.2922250628471374,0.2922250628471374,0.9871562719345092,1.0,-0.7427096366882324,0.0776459500193595,0.6650636792182922,-0.1234436929225921,0.0,0.0,0.2730197608470917,21.57111358642578,34.0,-1257.4676513671875,-6299.23193359375,50.64592361450195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0648803710937,306.3923034667969,278.1499938964844,0.0,18000.0,313.1499938964844,21439.8359375,20160.0,0.0,0.0,0.1982667297124862,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1960962116718292,0.1961013823747635,-5.1653205446200445e-06,0.0,0.0002012155309785,0.0,0.0,9.455323219299316,0.0,0.0,0.0,0.2935603559017181,4.0,0.0,1.0
628200,290.5838928222656,297.1499938964844,293.1499938964844,0.0548802651464939,-1476.26953125,304.04998779296875,0.7426677346229553,0.1170042678713798,0.0964488759636879,290.8641662597656,297.1499938964844,293.1499938964844,0.0118625238537788,-698.8076782226562,303.3404235839844,0.5747617483139038,0.050000000745058,0.048080988228321,290.5323791503906,297.1499938964844,293.1499938964844,0.0400453694164752,-958.2489013671876,304.07000732421875,0.7009553909301758,0.1016710102558136,0.0627146959304809,290.4062805175781,297.1499938964844,293.1499938964844,0.1185095831751823,-2788.13671875,303.9875793457031,0.9029600620269777,0.2046367526054382,0.1836028695106506,291.3133239746094,297.1499938964844,293.1499938964844,0.0082262037321925,-2699.08642578125,301.1705017089844,0.5747617483139038,0.050000000745058,0.2280755043029785,291.5023498535156,291.1499938964844,251.4499969482422,250.9583740234375,280.47564697265625,291.308837890625,291.3241577148437,1.0,0.1689482182264328,0.2922250628471374,0.2922250628471374,0.9871562719345092,1.0,-0.7427096366882324,0.0776459500193595,0.6650636792182922,-0.1234436929225921,0.0,0.0,0.2730197608470917,21.57111358642578,34.0,-1257.4676513671875,-6299.23193359375,50.64592361450195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0648803710937,306.3923034667969,278.1499938964844,0.0,18000.0,313.1499938964844,21439.8359375,20160.0,0.0,0.0,0.1982667297124862,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1960962116718292,0.1961013823747635,-5.1653205446200445e-06,0.0,0.0002012155309785,0.0,0.0,9.455323219299316,0.0,0.0,0.0,0.2935603559017181,4.0,0.0,1.0
628260,290.72784423828125,297.1499938964844,293.1499938964844,0.0878038704395294,-2084.22802734375,304.0291748046875,0.8508793711662292,0.1528505235910415,0.1299699246883392,290.88970947265625,297.1499938964844,293.1499938964844,0.0143393110483884,-776.7232666015625,304.0436706542969,0.6008802652359009,0.050000000745058,0.0479439757764339,290.6536560058594,297.1499938964844,293.1499938964844,0.0795778334140777,-1501.1998291015625,304.0320739746094,0.8304404020309448,0.1434526443481445,0.0935970991849899,290.53924560546875,297.1499938964844,293.1499938964844,0.148957073688507,-3359.42822265625,303.9944763183594,0.9869703650474548,0.2471525818109512,0.2099700719118118,291.36309814453125,297.1499938964844,293.1499938964844,0.0092667369171977,-2977.68115234375,301.5202941894531,0.6008802652359009,0.050000000745058,0.2274255752563476,290.7763061523437,291.1499938964844,251.4499969482422,250.9552154541016,280.60711669921875,291.3582763671875,290.73876953125,1.0,0.1763873398303985,0.4623143970966339,0.4623143970966339,0.9870233535766602,1.0,-0.8507785201072693,0.2310423851013183,0.6197361350059509,0.0100712273269891,0.0,0.0,0.3810650706291199,19.22307205200196,37.0,-756.2857666015625,-7943.8916015625,62.85628890991211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8414306640625,307.935546875,278.1499938964844,0.0,18000.0,313.1499938964844,19781.41796875,20160.0,0.0,0.0,0.184978500008583,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2775108814239502,0.2775158882141113,-5.00110490975203e-06,0.0,0.0001877296599559,0.0,0.0,13.356507301330566,0.0,0.0,0.0,0.3161503374576568,4.0,0.0,1.0
628320,290.72784423828125,297.1499938964844,293.1499938964844,0.0878038704395294,-2084.22802734375,304.0291748046875,0.8508793711662292,0.1528505235910415,0.1299699246883392,290.88970947265625,297.1499938964844,293.1499938964844,0.0143393110483884,-776.7232666015625,304.0436706542969,0.6008802652359009,0.050000000745058,0.0479439757764339,290.6536560058594,297.1499938964844,293.1499938964844,0.0795778334140777,-1501.1998291015625,304.0320739746094,0.8304404020309448,0.1434526443481445,0.0935970991849899,290.53924560546875,297.1499938964844,293.1499938964844,0.148957073688507,-3359.42822265625,303.9944763183594,0.9869703650474548,0.2471525818109512,0.2099700719118118,291.36309814453125,297.1499938964844,293.1499938964844,0.0092667369171977,-2977.68115234375,301.5202941894531,0.6008802652359009,0.050000000745058,0.2274255752563476,290.7763061523437,291.1499938964844,251.4499969482422,250.9552154541016,280.60711669921875,291.3582763671875,290.73876953125,1.0,0.1763873398303985,0.4623143970966339,0.4623143970966339,0.9870233535766602,1.0,-0.8507785201072693,0.2310423851013183,0.6197361350059509,0.0100712273269891,0.0,0.0,0.3810650706291199,19.22307205200196,37.0,-756.2857666015625,-7943.8916015625,62.85628890991211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8414306640625,307.935546875,278.1499938964844,0.0,18000.0,313.1499938964844,19781.41796875,20160.0,0.0,0.0,0.184978500008583,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2775108814239502,0.2775158882141113,-5.00110490975203e-06,0.0,0.0001877296599559,0.0,0.0,13.356507301330566,0.0,0.0,0.0,0.3161503374576568,4.0,0.0,1.0
628380,290.8720397949219,297.1499938964844,293.1499938964844,0.1154719516634941,-2601.11328125,304.0234375,0.932228684425354,0.1849817484617233,0.1594973057508468,290.9393615722656,297.1499938964844,293.1499938964844,0.0371532775461673,-1258.105712890625,304.0937805175781,0.7186002731323242,0.091468833386898,0.0767980366945266,290.7841491699219,297.1499938964844,293.1499938964844,0.1106361225247383,-1955.2412109375,304.01983642578125,0.9200427532196044,0.1802443712949752,0.1199274733662605,290.6029357910156,297.1499938964844,293.1499938964844,0.1382492780685424,-3155.59033203125,304.0643615722656,0.9787888526916504,0.3002239167690277,0.192872479557991,291.41961669921875,297.1499938964844,293.1499938964844,0.0101348673924803,-3159.020263671875,301.9630126953125,0.6128583550453186,0.050000000745058,0.2271641194820404,290.5402526855469,291.1499938964844,251.4499969482422,250.95204162597656,279.7977905273437,291.4149780273437,290.5130310058594,1.0,0.1852588802576065,0.4813742339611053,0.4813742339611053,0.9868903756141664,1.0,-0.9315475821495056,0.2717662155628204,0.6597813963890076,0.035855509340763,0.0,0.0,0.4783348739147186,18.72319221496582,57.0,-410.37738037109375,-9644.392578125,75.64158630371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.64044189453125,308.7115173339844,278.1499938964844,0.0,18000.0,313.1499938964844,19370.080078125,20160.0,0.0,0.0,0.1803383231163025,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.391796737909317,0.3918020725250244,-5.334073648555204e-06,0.0,0.0001830204710131,0.0,0.0,21.12822151184082,0.0,0.0,0.0,0.3452222645282745,4.0,0.0,1.0
628440,290.8720397949219,297.1499938964844,293.1499938964844,0.1154719516634941,-2601.11328125,304.0234375,0.932228684425354,0.1849817484617233,0.1594973057508468,290.9393615722656,297.1499938964844,293.1499938964844,0.0371532775461673,-1258.105712890625,304.0937805175781,0.7186002731323242,0.091468833386898,0.0767980366945266,290.7841491699219,297.1499938964844,293.1499938964844,0.1106361225247383,-1955.2412109375,304.01983642578125,0.9200427532196044,0.1802443712949752,0.1199274733662605,290.6029357910156,297.1499938964844,293.1499938964844,0.1382492780685424,-3155.59033203125,304.0643615722656,0.9787888526916504,0.3002239167690277,0.192872479557991,291.41961669921875,297.1499938964844,293.1499938964844,0.0101348673924803,-3159.020263671875,301.9630126953125,0.6128583550453186,0.050000000745058,0.2271641194820404,290.5402526855469,291.1499938964844,251.4499969482422,250.95204162597656,279.7977905273437,291.4149780273437,290.5130310058594,1.0,0.1852588802576065,0.4813742339611053,0.4813742339611053,0.9868903756141664,1.0,-0.9315475821495056,0.2717662155628204,0.6597813963890076,0.035855509340763,0.0,0.0,0.4783348739147186,18.72319221496582,57.0,-410.37738037109375,-9644.392578125,75.64158630371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.64044189453125,308.7115173339844,278.1499938964844,0.0,18000.0,313.1499938964844,19370.080078125,20160.0,0.0,0.0,0.1803383231163025,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.391796737909317,0.3918020725250244,-5.334073648555204e-06,0.0,0.0001830204710131,0.0,0.0,21.12822151184082,0.0,0.0,0.0,0.3452222645282745,4.0,0.0,1.0
628500,290.9423522949219,297.1499938964844,293.1499938964844,0.128857284784317,-2841.501220703125,304.0221252441406,0.9627282619476318,0.2000290900468826,0.1732877641916275,290.98846435546875,297.1499938964844,293.1499938964844,0.0552193336188793,-1574.8876953125,304.07135009765625,0.7718603610992432,0.1098404079675674,0.095715694129467,290.8485412597656,297.1499938964844,293.1499938964844,0.1257092803716659,-2167.53125,304.01611328125,0.9563571810722352,0.1975690275430679,0.1322466135025024,290.61602783203125,297.1499938964844,293.1499938964844,0.1383365243673324,-3155.952880859375,304.0794372558594,0.9781094789505004,0.3299159109592438,0.1916471123695373,291.4484558105469,297.1499938964844,293.1499938964844,0.0105776637792587,-3240.96728515625,302.185791015625,0.6136955618858337,0.050000000745058,0.2271451354026794,290.45849609375,291.1499938964844,251.4499969482422,250.9504547119141,279.5768737792969,291.44403076171875,290.4457397460937,1.0,0.1932100802659988,0.485792726278305,0.485792726278305,0.9868239164352416,1.0,-0.9840869307518004,0.2927586436271667,0.6913282871246338,0.0470109209418296,0.0,0.0,0.5329044461250305,19.23836326599121,57.0,-270.7933349609375,-10536.2412109375,86.39242553710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2410583496094,308.8688659667969,278.1499938964844,0.0,18000.0,313.1499938964844,19050.27734375,19080.0,0.0,0.0,0.1817219406366348,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4720335602760315,0.4720392227172851,-5.666241577273468e-06,0.0,0.000184424672625,0.0,0.0,28.064882278442383,0.0,0.0,0.0,0.3544617891311645,4.0,0.0,1.0
628560,291.0112609863281,297.1499938964844,293.1499938964844,0.1419034302234649,-3070.21630859375,304.02166748046875,0.9779618382453918,0.2144600749015808,0.1865318715572357,291.0453491210937,297.1499938964844,293.1499938964844,0.0699933245778083,-1849.550537109375,304.05889892578125,0.8076329827308655,0.1260586082935333,0.112073890864849,290.9118347167969,297.1499938964844,293.1499938964844,0.1405565440654754,-2371.024169921875,304.0134582519531,0.976017951965332,0.2142908722162246,0.1441407352685928,290.634521484375,297.1499938964844,293.1499938964844,0.1458329111337661,-3293.076904296875,304.07843017578125,0.9821196794509888,0.3583930730819702,0.1992495357990265,291.477783203125,297.1499938964844,293.1499938964844,0.0110237216576933,-3317.22509765625,302.408203125,0.608417809009552,0.050000000745058,0.2272554337978363,290.4067077636719,291.1499938964844,251.4499969482422,250.94888305664065,279.4262390136719,291.4735412597656,290.3936462402344,1.0,0.2031725347042083,0.4880701303482055,0.4880701303482055,0.987816572189331,1.0,-1.0431430339813232,0.3146015405654907,0.7285415530204773,0.0577681772410869,0.0,0.0,0.587579071521759,20.556102752685547,77.0,-202.3058013916016,-11305.5283203125,101.00602722167967,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.69000244140625,308.7573547363281,278.1499938964844,0.0,18000.0,313.1499938964844,17848.232421875,19080.0,0.0,0.0,0.1855785548686981,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5509797930717468,0.5509856939315796,-5.879956916032825e-06,0.0,0.0001883386430563,0.0,0.0,35.44254302978516,0.0,0.0,0.0,0.3906193673610687,4.0,0.0,1.0
628620,291.1451110839844,297.1499938964844,293.1499938964844,0.1674565076828003,-3505.083740234375,304.0218811035156,0.9810066223144532,0.2415033727884292,0.2114413976669311,291.1679077148437,297.1499938964844,293.1499938964844,0.0944586992263794,-2330.786376953125,304.0488586425781,0.8361780643463135,0.1545519381761551,0.1403302401304245,291.0352478027344,297.1499938964844,293.1499938964844,0.1700301766395568,-2761.527099609375,304.0099182128906,0.984912633895874,0.2459716349840164,0.166733980178833,290.70709228515625,297.1499938964844,293.1499938964844,0.1794135570526123,-3893.796875,304.0454406738281,0.9949634075164796,0.4075210690498352,0.2345147281885147,291.5391540527344,297.1499938964844,293.1499938964844,0.0119791431352496,-3468.322021484375,302.8338317871094,0.5831891894340515,0.050000000745058,0.2278411388397216,290.3086853027344,291.1499938964844,251.4499969482422,250.9457550048828,279.25,291.53515625,290.2977600097656,1.0,0.2284345775842666,0.4882031977176666,0.4882031977176666,0.9898020029067992,1.0,-1.1770942211151123,0.3612107336521148,0.815883457660675,0.0788602009415626,0.0,0.0,0.7064539790153503,25.482969284057617,97.0,-141.33412170410156,-12885.376953125,143.7250518798828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.23565673828125,308.21832275390625,278.1499938964844,0.0,18000.0,313.1499938964844,16921.728515625,19080.0,0.0,0.0,0.2007421553134918,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7698771953582764,0.7698846459388733,-7.426072897942504e-06,0.0,0.0002037277590716,0.0,0.0,68.3994369506836,0.0,0.0,0.0,0.4747265875339508,4.0,0.0,1.0
628680,291.1451110839844,297.1499938964844,293.1499938964844,0.1674565076828003,-3505.083740234375,304.0218811035156,0.9810066223144532,0.2415033727884292,0.2114413976669311,291.1679077148437,297.1499938964844,293.1499938964844,0.0944586992263794,-2330.786376953125,304.0488586425781,0.8361780643463135,0.1545519381761551,0.1403302401304245,291.0352478027344,297.1499938964844,293.1499938964844,0.1700301766395568,-2761.527099609375,304.0099182128906,0.984912633895874,0.2459716349840164,0.166733980178833,290.70709228515625,297.1499938964844,293.1499938964844,0.1794135570526123,-3893.796875,304.0454406738281,0.9949634075164796,0.4075210690498352,0.2345147281885147,291.5391540527344,297.1499938964844,293.1499938964844,0.0119791431352496,-3468.322021484375,302.8338317871094,0.5831891894340515,0.050000000745058,0.2278411388397216,290.3086853027344,291.1499938964844,251.4499969482422,250.9457550048828,279.25,291.53515625,290.2977600097656,1.0,0.2284345775842666,0.4882031977176666,0.4882031977176666,0.9898020029067992,1.0,-1.1770942211151123,0.3612107336521148,0.815883457660675,0.0788602009415626,0.0,0.0,0.7064539790153503,25.482969284057617,97.0,-141.33412170410156,-12885.376953125,143.7250518798828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.23565673828125,308.21832275390625,278.1499938964844,0.0,18000.0,313.1499938964844,16921.728515625,19080.0,0.0,0.0,0.2007421553134918,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7698771953582764,0.7698846459388733,-7.426072897942504e-06,0.0,0.0002037277590716,0.0,0.0,68.3994369506836,0.0,0.0,0.0,0.4747265875339508,4.0,0.0,1.0
628740,291.27410888671875,297.1499938964844,293.1499938964844,0.1932692378759384,-3930.808837890625,304.0215148925781,0.9577072858810424,0.2661411464214325,0.2342956364154815,291.29449462890625,297.1499938964844,293.1499938964844,0.1168481186032295,-2767.917724609375,304.0453186035156,0.8319063782691956,0.1791141331195831,0.1647003293037414,291.1548767089844,297.1499938964844,293.1499938964844,0.2001816034317016,-3146.6845703125,304.0063171386719,0.9675842523574828,0.2752953171730041,0.1877648532390594,290.82965087890625,297.1499938964844,293.1499938964844,0.2314417362213134,-4783.1787109375,303.993408203125,0.9990000128746032,0.4446594715118408,0.2857129573822021,291.6058044433594,297.1499938964844,293.1499938964844,0.0131100500002503,-3638.240234375,303.2221069335937,0.5436829924583435,0.050000000745058,0.229051873087883,290.1471252441406,291.1499938964844,251.4499969482422,250.9427185058593,279.1649475097656,291.6019287109375,290.1268615722656,1.0,0.2592719495296478,0.4849236607551574,0.4849236607551574,0.9917873740196228,1.0,-1.3219170570373535,0.4098645150661468,0.9120525121688844,0.0993074625730514,0.0,0.0,0.8496756553649902,34.139347076416016,117.0,-223.66163635253903,-14202.685546875,208.0612030029297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.532470703125,307.2364196777344,278.1499938964844,0.0,18000.0,313.1499938964844,16201.4482421875,18000.0,0.0,0.0,0.2248045951128006,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.032880187034607,1.0328903198242188,-1.0142334758711511e-05,0.0,0.0002281480847159,0.0,0.0,134.98741149902344,0.0,0.0,0.0,0.5759385228157043,4.0,0.0,1.0
628800,291.27410888671875,297.1499938964844,293.1499938964844,0.1932692378759384,-3930.808837890625,304.0215148925781,0.9577072858810424,0.2661411464214325,0.2342956364154815,291.29449462890625,297.1499938964844,293.1499938964844,0.1168481186032295,-2767.917724609375,304.0453186035156,0.8319063782691956,0.1791141331195831,0.1647003293037414,291.1548767089844,297.1499938964844,293.1499938964844,0.2001816034317016,-3146.6845703125,304.0063171386719,0.9675842523574828,0.2752953171730041,0.1877648532390594,290.82965087890625,297.1499938964844,293.1499938964844,0.2314417362213134,-4783.1787109375,303.993408203125,0.9990000128746032,0.4446594715118408,0.2857129573822021,291.6058044433594,297.1499938964844,293.1499938964844,0.0131100500002503,-3638.240234375,303.2221069335937,0.5436829924583435,0.050000000745058,0.229051873087883,290.1471252441406,291.1499938964844,251.4499969482422,250.9427185058593,279.1649475097656,291.6019287109375,290.1268615722656,1.0,0.2592719495296478,0.4849236607551574,0.4849236607551574,0.9917873740196228,1.0,-1.3219170570373535,0.4098645150661468,0.9120525121688844,0.0993074625730514,0.0,0.0,0.8496756553649902,34.139347076416016,117.0,-223.66163635253903,-14202.685546875,208.0612030029297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.532470703125,307.2364196777344,278.1499938964844,0.0,18000.0,313.1499938964844,16201.4482421875,18000.0,0.0,0.0,0.2248045951128006,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.032880187034607,1.0328903198242188,-1.0142334758711511e-05,0.0,0.0002281480847159,0.0,0.0,134.98741149902344,0.0,0.0,0.0,0.5759385228157043,4.0,0.0,1.0
628860,291.3983459472656,297.1499938964844,293.1499938964844,0.2212653756141662,-4381.56103515625,304.017578125,0.9201748371124268,0.288475751876831,0.2551809847354889,291.4232482910156,297.1499938964844,293.1499938964844,0.1395023018121719,-3195.065673828125,304.0424499511719,0.8137248754501343,0.2000309973955154,0.1857539862394333,291.2709045410156,297.1499938964844,293.1499938964844,0.233032077550888,-3554.29833984375,303.9993591308594,0.9358133673667908,0.302312970161438,0.2072683870792389,290.9872436523437,297.1499938964844,293.1499938964844,0.3001859486103058,-5900.46728515625,303.9306945800781,0.9990000128746032,0.4715631306171417,0.3457898497581482,291.6781921386719,297.1499938964844,293.1499938964844,0.0145918931812047,-3855.46923828125,303.5697631835937,0.5057980418205261,0.050000000745058,0.2309452891349792,289.82342529296875,291.1499938964844,251.4499969482422,250.9397735595703,279.1242980957031,291.6744384765625,289.79107666015625,1.0,0.2936810851097107,0.4800670444965362,0.4800670444965362,0.9930349588394164,1.0,-1.4700648784637451,0.4590586423873901,1.0110063552856443,0.1188799440860748,0.0,0.0,1.0,46.773685455322266,137.0,-417.6705322265625,-15082.4541015625,297.5458374023437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.8847045898437,306.0032958984375,278.1499938964844,0.0,18000.0,313.1499938964844,15569.5126953125,18000.0,0.0,0.0,0.2551039457321167,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.252554416656494,1.2525675296783447,-1.3048123946646228e-05,0.0,0.000258898071479,0.0,0.0,219.53317260742188,0.0,0.0,0.0,0.6902390122413635,4.0,0.0,1.0
628920,291.3983459472656,297.1499938964844,293.1499938964844,0.2212653756141662,-4381.56103515625,304.017578125,0.9201748371124268,0.288475751876831,0.2551809847354889,291.4232482910156,297.1499938964844,293.1499938964844,0.1395023018121719,-3195.065673828125,304.0424499511719,0.8137248754501343,0.2000309973955154,0.1857539862394333,291.2709045410156,297.1499938964844,293.1499938964844,0.233032077550888,-3554.29833984375,303.9993591308594,0.9358133673667908,0.302312970161438,0.2072683870792389,290.9872436523437,297.1499938964844,293.1499938964844,0.3001859486103058,-5900.46728515625,303.9306945800781,0.9990000128746032,0.4715631306171417,0.3457898497581482,291.6781921386719,297.1499938964844,293.1499938964844,0.0145918931812047,-3855.46923828125,303.5697631835937,0.5057980418205261,0.050000000745058,0.2309452891349792,289.82342529296875,291.1499938964844,251.4499969482422,250.9397735595703,279.1242980957031,291.6744384765625,289.79107666015625,1.0,0.2936810851097107,0.4800670444965362,0.4800670444965362,0.9930349588394164,1.0,-1.4700648784637451,0.4590586423873901,1.0110063552856443,0.1188799440860748,0.0,0.0,1.0,46.773685455322266,137.0,-417.6705322265625,-15082.4541015625,297.5458374023437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.8847045898437,306.0032958984375,278.1499938964844,0.0,18000.0,313.1499938964844,15569.5126953125,18000.0,0.0,0.0,0.2551039457321167,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.252554416656494,1.2525675296783447,-1.3048123946646228e-05,0.0,0.000258898071479,0.0,0.0,219.53317260742188,0.0,0.0,0.0,0.6902390122413635,4.0,0.0,1.0
628980,291.5174865722656,297.1499938964844,293.1499938964844,0.2525768280029297,-4873.72314453125,304.0093994140625,0.8868743181228638,0.3086916208267212,0.2742355763912201,291.5506896972656,297.1499938964844,293.1499938964844,0.1631763577461242,-3628.6123046875,304.03875732421875,0.7912493944168091,0.2179353684186935,0.2037673592567443,291.3831481933594,297.1499938964844,293.1499938964844,0.2698628902435303,-3998.520751953125,303.988037109375,0.903736412525177,0.3271612823009491,0.2253178209066391,291.1695251464844,297.1499938964844,293.1499938964844,0.3874797224998474,-7247.2998046875,303.8580627441406,0.9990000128746032,0.4894510209560394,0.4120652079582214,291.7558288574219,297.1499938964844,293.1499938964844,0.0165757704526186,-4127.79736328125,303.88543701171875,0.4760441780090332,0.050000000745058,0.2334531396627426,289.3229675292969,291.1499938964844,251.4499969482422,250.9369659423828,279.1062316894531,291.7522277832031,289.2789001464844,1.0,0.3299137353897095,0.4746505320072174,0.4746505320072174,0.994282603263855,1.0,-1.6188052892684937,0.5083494782447815,1.110455870628357,0.1376969218254089,0.0,0.0,1.0,63.00347518920898,157.0,-653.2291870117188,-15530.712890625,414.6612854003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.539794921875,304.758544921875,278.1499938964844,0.0,18000.0,313.1499938964844,17220.685546875,18000.0,0.0,0.0,0.2884462177753448,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3347008228302002,1.334715485572815,-1.4712143638462294e-05,0.0,0.0002927362220361,0.0,0.0,264.3680114746094,0.0,0.0,0.0,0.7299283742904663,4.0,0.0,1.0
629040,291.5174865722656,297.1499938964844,293.1499938964844,0.2525768280029297,-4873.72314453125,304.0093994140625,0.8868743181228638,0.3086916208267212,0.2742355763912201,291.5506896972656,297.1499938964844,293.1499938964844,0.1631763577461242,-3628.6123046875,304.03875732421875,0.7912493944168091,0.2179353684186935,0.2037673592567443,291.3831481933594,297.1499938964844,293.1499938964844,0.2698628902435303,-3998.520751953125,303.988037109375,0.903736412525177,0.3271612823009491,0.2253178209066391,291.1695251464844,297.1499938964844,293.1499938964844,0.3874797224998474,-7247.2998046875,303.8580627441406,0.9990000128746032,0.4894510209560394,0.4120652079582214,291.7558288574219,297.1499938964844,293.1499938964844,0.0165757704526186,-4127.79736328125,303.88543701171875,0.4760441780090332,0.050000000745058,0.2334531396627426,289.3229675292969,291.1499938964844,251.4499969482422,250.9369659423828,279.1062316894531,291.7522277832031,289.2789001464844,1.0,0.3299137353897095,0.4746505320072174,0.4746505320072174,0.994282603263855,1.0,-1.6188052892684937,0.5083494782447815,1.110455870628357,0.1376969218254089,0.0,0.0,1.0,63.00347518920898,157.0,-653.2291870117188,-15530.712890625,414.6612854003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.539794921875,304.758544921875,278.1499938964844,0.0,18000.0,313.1499938964844,17220.685546875,18000.0,0.0,0.0,0.2884462177753448,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3347008228302002,1.334715485572815,-1.4712143638462294e-05,0.0,0.0002927362220361,0.0,0.0,264.3680114746094,0.0,0.0,0.0,0.7299283742904663,4.0,0.0,1.0
629100,291.5750427246094,297.1499938964844,293.1499938964844,0.2693584561347961,-5132.10009765625,304.00445556640625,0.8727203011512756,0.3180701732635498,0.2831303775310516,291.611572265625,297.1499938964844,293.1499938964844,0.1756875216960907,-3852.71923828125,304.0362548828125,0.7807110548019409,0.2262351065874099,0.2120984047651291,291.4377136230469,297.1499938964844,293.1499938964844,0.2896761000156402,-4231.96435546875,303.9814758300781,0.8907390236854553,0.3388256728649139,0.2338305711746215,291.2665405273437,297.1499938964844,293.1499938964844,0.4372687339782715,-7985.4736328125,303.8206481933594,0.9990000128746032,0.495491474866867,0.4460437595844269,291.7963256835937,297.1499938964844,293.1499938964844,0.0177759770303964,-4279.71240234375,304.0341491699219,0.4586178064346313,0.050000000745058,0.2349092960357666,289.0246276855469,291.1499938964844,251.4499969482422,250.9356231689453,279.1021728515625,291.7928161621094,288.9816589355469,1.0,0.348234087228775,0.471944659948349,0.471944659948349,0.9949064254760742,1.0,-1.6922484636306765,0.5327401757240295,1.1595083475112915,0.1467850506305694,0.0,0.0,1.0,72.297119140625,157.0,-729.8739624023438,-15717.3505859375,483.6545715332031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.033935546875,304.2489624023437,278.1499938964844,0.0,18000.0,313.1499938964844,17583.69140625,19080.0,0.0,0.0,0.3052503764629364,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3487087488174438,1.3487237691879272,-1.502249597251648e-05,0.0,0.0003097903099842,0.0,0.0,272.77850341796875,0.0,0.0,0.0,0.7519660592079163,4.0,0.0,1.0
629160,291.631103515625,297.1499938964844,293.1499938964844,0.2859528362751007,-5383.12451171875,304.0007629394531,0.8577964901924133,0.3270091116428375,0.2916674315929413,291.6703186035156,297.1499938964844,293.1499938964844,0.1881361454725265,-4071.721923828125,304.0343017578125,0.7690695524215698,0.2341841608285904,0.2201294153928756,291.4911193847656,297.1499938964844,293.1499938964844,0.3094158470630646,-4460.15576171875,303.97625732421875,0.876565158367157,0.3500277400016784,0.2420489490032196,291.3644104003906,297.1499938964844,293.1499938964844,0.480196475982666,-8597.7744140625,303.8036804199219,0.9938908815383912,0.5001280307769775,0.4718955159187317,291.8376770019531,297.1499938964844,293.1499938964844,0.020354775711894,-4546.74267578125,304.1377868652344,0.4410973787307739,0.0523208379745483,0.2377656549215316,288.74493408203125,291.1499938964844,251.4499969482422,250.934326171875,279.1033935546875,291.8342590332031,288.708740234375,1.0,0.3662407398223877,0.469653844833374,0.469653844833374,0.9957323670387268,1.0,-1.7565011978149414,0.5541015267372131,1.202399730682373,0.1549572646617889,0.0,0.0,1.0,83.10189056396484,175.0,-730.966064453125,-15946.0068359375,556.4667358398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.62872314453125,303.8743591308594,278.1499938964844,0.0,18000.0,313.1499938964844,18511.1640625,19080.0,0.0,0.0,0.3219572305679321,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3838214874267578,1.383837342262268,-1.5814879589015618e-05,0.0,0.0003267456777393,0.0,0.0,294.6429138183594,0.0,0.0,0.0,0.7563747763633728,4.0,0.0,1.0
629220,291.7405090332031,297.1499938964844,293.1499938964844,0.3180343806743622,-5856.6416015625,303.99713134765625,0.8396632075309753,0.3433111608028412,0.3073621094226837,291.783203125,297.1499938964844,293.1499938964844,0.212379440665245,-4487.7607421875,304.0325012207031,0.7555626630783081,0.2487777173519134,0.2349943369626999,291.5964660644531,297.1499938964844,293.1499938964844,0.348044753074646,-4894.9580078125,303.9698791503906,0.8598132729530334,0.3707037568092346,0.2573375701904297,291.50909423828125,297.1499938964844,293.1499938964844,0.5229673981666565,-9158.90625,303.8467712402344,0.9677825570106506,0.5159145593643188,0.4852805733680725,291.9345092773437,297.1499938964844,293.1499938964844,0.0323982611298561,-5729.1640625,304.12115478515625,0.4687342345714569,0.0659983679652214,0.2985413074493408,288.2442321777344,291.1499938964844,251.4499969482422,250.931884765625,279.1024780273437,291.9303894042969,288.21392822265625,1.0,0.4012201726436615,0.4648362994194031,0.4648362994194031,0.9973841905593872,1.0,-1.9005703926086424,0.6027348637580872,1.2978354692459106,0.1725292056798935,0.0,0.0,1.0,103.21105194091795,178.0,-690.7701416015625,-16464.203125,724.1903076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.1278076171875,303.3161315917969,278.1499938964844,0.0,18000.0,313.1499938964844,18922.021484375,19080.0,0.0,0.0,0.3541719317436218,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3990942239761353,1.3991104364395142,-1.6165891793207265e-05,0.0,0.0003594394947867,0.0,0.0,304.5066833496094,0.0,0.0,0.0,0.7640379071235657,4.0,0.0,1.0
629280,291.7405090332031,297.1499938964844,293.1499938964844,0.3180343806743622,-5856.6416015625,303.99713134765625,0.8396632075309753,0.3433111608028412,0.3073621094226837,291.783203125,297.1499938964844,293.1499938964844,0.212379440665245,-4487.7607421875,304.0325012207031,0.7555626630783081,0.2487777173519134,0.2349943369626999,291.5964660644531,297.1499938964844,293.1499938964844,0.348044753074646,-4894.9580078125,303.9698791503906,0.8598132729530334,0.3707037568092346,0.2573375701904297,291.50909423828125,297.1499938964844,293.1499938964844,0.5229673981666565,-9158.90625,303.8467712402344,0.9677825570106506,0.5159145593643188,0.4852805733680725,291.9345092773437,297.1499938964844,293.1499938964844,0.0323982611298561,-5729.1640625,304.12115478515625,0.4687342345714569,0.0659983679652214,0.2985413074493408,288.2442321777344,291.1499938964844,251.4499969482422,250.931884765625,279.1024780273437,291.9303894042969,288.21392822265625,1.0,0.4012201726436615,0.4648362994194031,0.4648362994194031,0.9973841905593872,1.0,-1.9005703926086424,0.6027348637580872,1.2978354692459106,0.1725292056798935,0.0,0.0,1.0,103.21105194091795,178.0,-690.7701416015625,-16464.203125,724.1903076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.1278076171875,303.3161315917969,278.1499938964844,0.0,18000.0,313.1499938964844,18922.021484375,19080.0,0.0,0.0,0.3541719317436218,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3990942239761353,1.3991104364395142,-1.6165891793207265e-05,0.0,0.0003594394947867,0.0,0.0,304.5066833496094,0.0,0.0,0.0,0.7640379071235657,4.0,0.0,1.0
629340,291.8463439941406,297.1499938964844,293.1499938964844,0.3473084270954132,-6274.90673828125,303.99951171875,0.8297799825668335,0.3575588762760162,0.3210556507110595,291.8912048339844,297.1499938964844,293.1499938964844,0.2346312254667282,-4857.63623046875,304.03472900390625,0.7488666772842407,0.2615086734294891,0.2480004727840423,291.7008056640625,297.1499938964844,293.1499938964844,0.3837780654430389,-5283.25634765625,303.9706115722656,0.851302444934845,0.3889068365097046,0.2708021700382232,291.6195373535156,297.1499938964844,293.1499938964844,0.5693511366844177,-9761.880859375,303.87042236328125,0.9528604745864868,0.5350614786148071,0.5034787654876709,292.0458374023437,297.1499938964844,293.1499938964844,0.0446910038590431,-6746.74072265625,304.11065673828125,0.4805167615413666,0.0742324814200401,0.3428546190261841,287.8367919921875,291.1499938964844,251.4499969482422,250.9296722412109,279.1114196777344,292.0418395996094,287.8170471191406,1.0,0.4292086660861969,0.4613807499408722,0.4613807499408722,0.9990360140800476,1.0,-2.023889541625977,0.6451786756515503,1.3787108659744265,0.1884938329458236,0.0,0.0,1.0,120.35157775878906,181.0,-566.3868408203125,-16992.0078125,886.029052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.9630432128906,303.0700378417969,278.1499938964844,0.0,18000.0,313.1499938964844,19036.275390625,20160.0,0.0,0.0,0.3843448460102081,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.403311848640442,1.4033280611038208,-1.6263504221569747e-05,0.0,0.0003900611773133,0.0,0.0,307.2688293457031,0.0,0.0,0.0,0.781153678894043,4.0,0.0,1.0
629400,291.8463439941406,297.1499938964844,293.1499938964844,0.3473084270954132,-6274.90673828125,303.99951171875,0.8297799825668335,0.3575588762760162,0.3210556507110595,291.8912048339844,297.1499938964844,293.1499938964844,0.2346312254667282,-4857.63623046875,304.03472900390625,0.7488666772842407,0.2615086734294891,0.2480004727840423,291.7008056640625,297.1499938964844,293.1499938964844,0.3837780654430389,-5283.25634765625,303.9706115722656,0.851302444934845,0.3889068365097046,0.2708021700382232,291.6195373535156,297.1499938964844,293.1499938964844,0.5693511366844177,-9761.880859375,303.87042236328125,0.9528604745864868,0.5350614786148071,0.5034787654876709,292.0458374023437,297.1499938964844,293.1499938964844,0.0446910038590431,-6746.74072265625,304.11065673828125,0.4805167615413666,0.0742324814200401,0.3428546190261841,287.8367919921875,291.1499938964844,251.4499969482422,250.9296722412109,279.1114196777344,292.0418395996094,287.8170471191406,1.0,0.4292086660861969,0.4613807499408722,0.4613807499408722,0.9990360140800476,1.0,-2.023889541625977,0.6451786756515503,1.3787108659744265,0.1884938329458236,0.0,0.0,1.0,120.35157775878906,181.0,-566.3868408203125,-16992.0078125,886.029052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.9630432128906,303.0700378417969,278.1499938964844,0.0,18000.0,313.1499938964844,19036.275390625,20160.0,0.0,0.0,0.3843448460102081,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.403311848640442,1.4033280611038208,-1.6263504221569747e-05,0.0,0.0003900611773133,0.0,0.0,307.2688293457031,0.0,0.0,0.0,0.781153678894043,4.0,0.0,1.0
