time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
629460,291.9466552734375,297.1499938964844,293.1499938964844,0.3715091347694397,-6608.8037109375,304.0094299316406,0.824439287185669,0.3702372908592224,0.333123505115509,291.9933166503906,297.1499938964844,293.1499938964844,0.2530810534954071,-5154.23388671875,304.04248046875,0.7457322478294373,0.2726836800575256,0.2592825293540954,291.8010559082031,297.1499938964844,293.1499938964844,0.4140248596668243,-5600.1044921875,303.9801330566406,0.8473728895187378,0.4052877426147461,0.28278449177742,291.71893310546875,297.1499938964844,293.1499938964844,0.6102123260498047,-10275.7080078125,303.8955078125,0.9450012445449828,0.5536758899688721,0.5215739011764526,292.1531982421875,297.1499938964844,293.1499938964844,0.0533547662198543,-7471.1689453125,304.1094665527344,0.4859861731529236,0.080431193113327,0.3743157982826233,287.599365234375,291.1499938964844,251.4499969482422,250.9277191162109,279.12091064453125,292.1496887207031,287.58892822265625,1.0,0.4517608880996704,0.4589660167694092,0.4589660167694092,0.9994215965270996,1.0,-2.1258466243743896,0.6810075640678406,1.4448390007019043,0.2021245956420898,0.0,0.0,1.0,134.49996948242188,169.0,-372.83441162109375,-17658.2578125,1033.1336669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.0575866699219,303.12237548828125,278.1499938964844,0.0,18000.0,313.1499938964844,19972.02734375,20160.0,0.0,0.0,0.4120351672172546,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.437388896942139,1.4374059438705444,-1.7062957340385765e-05,0.0,0.0004181633121334,0.0,0.0,330.2014465332031,0.0,0.0,0.0,0.7849873900413513,4.0,0.0,1.0
629520,291.9466552734375,297.1499938964844,293.1499938964844,0.3715091347694397,-6608.8037109375,304.0094299316406,0.824439287185669,0.3702372908592224,0.333123505115509,291.9933166503906,297.1499938964844,293.1499938964844,0.2530810534954071,-5154.23388671875,304.04248046875,0.7457322478294373,0.2726836800575256,0.2592825293540954,291.8010559082031,297.1499938964844,293.1499938964844,0.4140248596668243,-5600.1044921875,303.9801330566406,0.8473728895187378,0.4052877426147461,0.28278449177742,291.71893310546875,297.1499938964844,293.1499938964844,0.6102123260498047,-10275.7080078125,303.8955078125,0.9450012445449828,0.5536758899688721,0.5215739011764526,292.1531982421875,297.1499938964844,293.1499938964844,0.0533547662198543,-7471.1689453125,304.1094665527344,0.4859861731529236,0.080431193113327,0.3743157982826233,287.599365234375,291.1499938964844,251.4499969482422,250.9277191162109,279.12091064453125,292.1496887207031,287.58892822265625,1.0,0.4517608880996704,0.4589660167694092,0.4589660167694092,0.9994215965270996,1.0,-2.1258466243743896,0.6810075640678406,1.4448390007019043,0.2021245956420898,0.0,0.0,1.0,134.49996948242188,169.0,-372.83441162109375,-17658.2578125,1033.1336669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.0575866699219,303.12237548828125,278.1499938964844,0.0,18000.0,313.1499938964844,19972.02734375,20160.0,0.0,0.0,0.4120351672172546,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.437388896942139,1.4374059438705444,-1.7062957340385765e-05,0.0,0.0004181633121334,0.0,0.0,330.2014465332031,0.0,0.0,0.0,0.7849873900413513,4.0,0.0,1.0
629580,292.0395202636719,297.1499938964844,293.1499938964844,0.3920442461967468,-6884.59375,304.0221252441406,0.8291161060333252,0.3818886280059814,0.3438316583633423,292.0858154296875,297.1499938964844,293.1499938964844,0.2690466940402984,-5404.501953125,304.0517272949219,0.7516971230506897,0.2832170724868774,0.2694314122200012,291.8941650390625,297.1499938964844,293.1499938964844,0.4404354989528656,-5869.12060546875,303.9927978515625,0.854022204875946,0.4205763638019562,0.2936369478702545,291.810546875,297.1499938964844,293.1499938964844,0.6461426615715027,-10715.3076171875,303.9204406738281,0.951483190059662,0.5713446140289307,0.5384476184844971,292.24951171875,297.1499938964844,293.1499938964844,0.0602768510580062,-8067.75634765625,304.1114807128906,0.4956046342849731,0.0861340686678886,0.4007613360881805,287.4574584960937,291.1499938964844,251.4499969482422,250.92605590820312,279.12762451171875,292.2465515136719,287.4523010253906,1.0,0.4656110405921936,0.4570894539356231,0.4570894539356231,0.9998071789741516,1.0,-2.2159669399261475,0.713070273399353,1.5028966665267944,0.2143946141004562,0.0,0.0,1.0,139.88864135742188,157.0,-229.4706878662109,-18301.908203125,1146.689697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.3572082519531,303.3255615234375,278.1499938964844,0.0,18000.0,313.1499938964844,20109.068359375,20160.0,0.0,0.0,0.4368666410446167,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4423118829727173,1.4423290491104126,-1.7180036593344994e-05,0.0,0.0004433640860952,0.0,0.0,333.6058654785156,0.0,0.0,0.0,0.7874529361724854,4.0,0.0,1.0
629640,292.0395202636719,297.1499938964844,293.1499938964844,0.3920442461967468,-6884.59375,304.0221252441406,0.8291161060333252,0.3818886280059814,0.3438316583633423,292.0858154296875,297.1499938964844,293.1499938964844,0.2690466940402984,-5404.501953125,304.0517272949219,0.7516971230506897,0.2832170724868774,0.2694314122200012,291.8941650390625,297.1499938964844,293.1499938964844,0.4404354989528656,-5869.12060546875,303.9927978515625,0.854022204875946,0.4205763638019562,0.2936369478702545,291.810546875,297.1499938964844,293.1499938964844,0.6461426615715027,-10715.3076171875,303.9204406738281,0.951483190059662,0.5713446140289307,0.5384476184844971,292.24951171875,297.1499938964844,293.1499938964844,0.0602768510580062,-8067.75634765625,304.1114807128906,0.4956046342849731,0.0861340686678886,0.4007613360881805,287.4574584960937,291.1499938964844,251.4499969482422,250.92605590820312,279.12762451171875,292.2465515136719,287.4523010253906,1.0,0.4656110405921936,0.4570894539356231,0.4570894539356231,0.9998071789741516,1.0,-2.2159669399261475,0.713070273399353,1.5028966665267944,0.2143946141004562,0.0,0.0,1.0,139.88864135742188,157.0,-229.4706878662109,-18301.908203125,1146.689697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.3572082519531,303.3255615234375,278.1499938964844,0.0,18000.0,313.1499938964844,20109.068359375,20160.0,0.0,0.0,0.4368666410446167,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4423118829727173,1.4423290491104126,-1.7180036593344994e-05,0.0,0.0004433640860952,0.0,0.0,333.6058654785156,0.0,0.0,0.0,0.7874529361724854,4.0,0.0,1.0
629700,292.0829162597656,297.1499938964844,293.1499938964844,0.4011078476905823,-7004.1572265625,304.0289001464844,0.834234893321991,0.3874283134937286,0.3488148748874664,292.1283264160156,297.1499938964844,293.1499938964844,0.2762888073921203,-5516.1748046875,304.0564270019531,0.7573603987693787,0.2883473932743072,0.2742576003074646,291.93768310546875,297.1499938964844,293.1499938964844,0.4523925483226776,-5988.71923828125,303.9996337890625,0.8604010343551636,0.4279373288154602,0.2987715005874634,291.85357666015625,297.1499938964844,293.1499938964844,0.6623257994651794,-10909.6318359375,303.9327697753906,0.958410918712616,0.5798600316047668,0.546471893787384,292.2933349609375,297.1499938964844,293.1499938964844,0.0633558630943298,-8338.4765625,304.1128845214844,0.5020142197608948,0.0889375507831573,0.4131777882575989,287.4165344238281,291.1499938964844,251.4499969482422,250.9253387451172,279.1298828125,292.29058837890625,287.413330078125,1.0,0.470460295677185,0.4562565982341766,0.4562565982341766,1.0,1.0,-2.258470058441162,0.7282639741897583,1.5302062034606934,0.2201977521181106,0.0,0.0,1.0,139.96876525878906,157.0,-170.11105346679688,-18643.1484375,1193.47802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.56182861328125,303.4756164550781,278.1499938964844,0.0,18000.0,313.1499938964844,20133.607421875,21240.0,0.0,0.0,0.4482044875621795,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.443191647529602,1.4432088136672974,-1.720100044622086e-05,0.0,0.0004548705765046,0.0,0.0,334.2167053222656,0.0,0.0,0.0,0.8028936386108398,4.0,0.0,1.0
629760,292.1244506835937,297.1499938964844,293.1499938964844,0.4089292585849762,-7105.4521484375,304.0367126464844,0.8408195376396179,0.3927871882915497,0.3535883724689483,292.1685485839844,297.1499938964844,293.1499938964844,0.2827355861663818,-5614.06884765625,304.0617370605469,0.7644975185394287,0.2933920323848724,0.2789535224437713,291.9792785644531,297.1499938964844,293.1499938964844,0.4630177617073059,-6093.21728515625,304.0076599121094,0.8684430718421936,0.4351264238357544,0.3037473857402801,291.8948974609375,297.1499938964844,293.1499938964844,0.6765800714492798,-11077.349609375,303.94635009765625,0.9668676257133484,0.5881676077842712,0.5542516112327576,292.3344116210937,297.1499938964844,293.1499938964844,0.066148817539215,-8585.494140625,304.11456298828125,0.5095064043998718,0.0917172208428382,0.425249695777893,287.4101867675781,291.1499938964844,251.4499969482422,250.9247131347656,279.1316223144531,292.3319091796875,287.41033935546875,1.0,0.4742970764636993,0.4554693102836609,0.4554693102836609,1.0,1.0,-2.299668788909912,0.7430171966552734,1.556651592254639,0.2258252650499344,0.0,0.0,1.0,138.7727508544922,145.0,-92.2929916381836,-19084.701171875,1235.1859130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.7779541015625,303.676513671875,278.1499938964844,0.0,18000.0,313.1499938964844,20896.2578125,21240.0,0.0,0.0,0.4590048491954803,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4702712297439575,1.47028911113739,-1.7852566088549793e-05,0.0,0.0004658315738197,0.0,0.0,353.385498046875,0.0,0.0,0.0,0.8031806349754333,4.0,0.0,1.0
629820,292.2022705078125,297.1499938964844,293.1499938964844,0.4233845472335815,-7291.40087890625,304.0503234863281,0.8580301403999329,0.4029806554317474,0.3625519275665283,292.2427062988281,297.1499938964844,293.1499938964844,0.2949881255626678,-5798.72314453125,304.0706787109375,0.7827320694923401,0.3032048642635345,0.2879794239997864,292.0570068359375,297.1499938964844,293.1499938964844,0.4831069111824035,-6289.29638671875,304.0215759277344,0.8889659643173218,0.4490117728710174,0.313265711069107,291.9726867675781,297.1499938964844,293.1499938964844,0.7033147811889648,-11390.2861328125,303.96954345703125,0.9861440062522888,0.6041855812072754,0.5691226124763489,292.40936279296875,297.1499938964844,293.1499938964844,0.0713793560862541,-9055.599609375,304.1176452636719,0.5279104709625244,0.0971715450286865,0.4484598636627197,287.4104309082031,291.1499938964844,251.4499969482422,250.9237365722656,279.1341552734375,292.4071960449219,287.4112548828125,1.0,0.4797451198101043,0.4540179669857025,0.4540179669857025,1.0,1.0,-2.37846040725708,0.7712706923484802,1.607189655303955,0.2365738600492477,0.0,0.0,1.0,133.56253051757812,133.0,-22.74972152709961,-19815.640625,1306.385986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.24591064453125,304.045166015625,278.1499938964844,0.0,18000.0,313.1499938964844,21148.677734375,21240.0,0.0,0.0,0.478889912366867,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4791247844696045,1.4791427850723269,-1.806821819627657e-05,0.0,0.0004860123735852,0.0,0.0,359.8079833984375,0.0,0.0,0.0,0.8076109886169434,4.0,0.0,1.0
629880,292.2022705078125,297.1499938964844,293.1499938964844,0.4233845472335815,-7291.40087890625,304.0503234863281,0.8580301403999329,0.4029806554317474,0.3625519275665283,292.2427062988281,297.1499938964844,293.1499938964844,0.2949881255626678,-5798.72314453125,304.0706787109375,0.7827320694923401,0.3032048642635345,0.2879794239997864,292.0570068359375,297.1499938964844,293.1499938964844,0.4831069111824035,-6289.29638671875,304.0215759277344,0.8889659643173218,0.4490117728710174,0.313265711069107,291.9726867675781,297.1499938964844,293.1499938964844,0.7033147811889648,-11390.2861328125,303.96954345703125,0.9861440062522888,0.6041855812072754,0.5691226124763489,292.40936279296875,297.1499938964844,293.1499938964844,0.0713793560862541,-9055.599609375,304.1176452636719,0.5279104709625244,0.0971715450286865,0.4484598636627197,287.4104309082031,291.1499938964844,251.4499969482422,250.9237365722656,279.1341552734375,292.4071960449219,287.4112548828125,1.0,0.4797451198101043,0.4540179669857025,0.4540179669857025,1.0,1.0,-2.37846040725708,0.7712706923484802,1.607189655303955,0.2365738600492477,0.0,0.0,1.0,133.56253051757812,133.0,-22.74972152709961,-19815.640625,1306.385986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.24591064453125,304.045166015625,278.1499938964844,0.0,18000.0,313.1499938964844,21148.677734375,21240.0,0.0,0.0,0.478889912366867,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4791247844696045,1.4791427850723269,-1.806821819627657e-05,0.0,0.0004860123735852,0.0,0.0,359.8079833984375,0.0,0.0,0.0,0.8076109886169434,4.0,0.0,1.0
629940,292.2735290527344,297.1499938964844,293.1499938964844,0.4361545145511627,-7453.86328125,304.0622253417969,0.877925455570221,0.4125337898731231,0.370886743068695,292.3094482421875,297.1499938964844,293.1499938964844,0.3062744736671448,-5966.8681640625,304.0782775878906,0.8032261729240417,0.3126512169837951,0.2966117560863495,292.12799072265625,297.1499938964844,293.1499938964844,0.5014953017234802,-6466.72705078125,304.03369140625,0.9124391078948976,0.462298572063446,0.3223225474357605,292.0415344238281,297.1499938964844,293.1499938964844,0.7155113816261292,-11504.1494140625,304.0118713378906,0.9990000128746032,0.6200146675109863,0.5741155743598938,292.4757080078125,297.1499938964844,293.1499938964844,0.0761870592832565,-9493.751953125,304.1203918457031,0.5487909317016602,0.1024660319089889,0.470741331577301,287.43310546875,291.1499938964844,251.4499969482422,250.9231414794922,279.1386413574219,292.473876953125,287.43585205078125,1.0,0.4827408194541931,0.4530264437198639,0.4530264437198639,1.0,1.0,-2.442533016204834,0.7944349050521851,1.6480979919433594,0.2458522170782089,0.0,0.0,1.0,127.13841247558594,121.0,24.4041748046875,-20477.486328125,1357.8502197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.743896484375,304.4411926269531,278.1499938964844,0.0,18000.0,313.1499938964844,21215.919921875,22320.0,0.0,0.0,0.4965371787548065,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4814742803573608,1.481492519378662,-1.8125667338608764e-05,0.0,0.0005039221141487,0.0,0.0,361.525390625,0.0,0.0,0.0,0.8237863779067993,4.0,0.0,1.0
630000,292.2735290527344,297.1499938964844,293.1499938964844,0.4361545145511627,-7453.86328125,304.0622253417969,0.877925455570221,0.4125337898731231,0.370886743068695,292.3094482421875,297.1499938964844,293.1499938964844,0.3062744736671448,-5966.8681640625,304.0782775878906,0.8032261729240417,0.3126512169837951,0.2966117560863495,292.12799072265625,297.1499938964844,293.1499938964844,0.5014953017234802,-6466.72705078125,304.03369140625,0.9124391078948976,0.462298572063446,0.3223225474357605,292.0415344238281,297.1499938964844,293.1499938964844,0.7155113816261292,-11504.1494140625,304.0118713378906,0.9990000128746032,0.6200146675109863,0.5741155743598938,292.4757080078125,297.1499938964844,293.1499938964844,0.0761870592832565,-9493.751953125,304.1203918457031,0.5487909317016602,0.1024660319089889,0.470741331577301,287.43310546875,291.1499938964844,251.4499969482422,250.9231414794922,279.1386413574219,292.473876953125,287.43585205078125,1.0,0.4827408194541931,0.4530264437198639,0.4530264437198639,1.0,1.0,-2.442533016204834,0.7944349050521851,1.6480979919433594,0.2458522170782089,0.0,0.0,1.0,127.13841247558594,121.0,24.4041748046875,-20477.486328125,1357.8502197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.743896484375,304.4411926269531,278.1499938964844,0.0,18000.0,313.1499938964844,21215.919921875,22320.0,0.0,0.0,0.4965371787548065,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4814742803573608,1.481492519378662,-1.8125667338608764e-05,0.0,0.0005039221141487,0.0,0.0,361.525390625,0.0,0.0,0.0,0.8237863779067993,4.0,0.0,1.0
630060,292.33935546875,297.1499938964844,293.1499938964844,0.4453971683979034,-7567.25634765625,304.0760192871094,0.8960302472114563,0.421390026807785,0.378720074892044,292.3699035644531,297.1499938964844,293.1499938964844,0.3152961730957031,-6097.8076171875,304.08709716796875,0.8208603262901306,0.3216771483421325,0.3049744367599487,292.1932373046875,297.1499938964844,293.1499938964844,0.5160378813743591,-6603.2275390625,304.04815673828125,0.9358044266700744,0.4749569296836853,0.3310312926769256,292.0698547363281,297.1499938964844,293.1499938964844,0.6853765249252319,-11057.0576171875,304.1077880859375,0.9990000128746032,0.6422666907310486,0.552279531955719,292.5339050292969,297.1499938964844,293.1499938964844,0.0804609358310699,-9882.123046875,304.1231384277344,0.5685015916824341,0.107736550271511,0.4931696057319641,287.54180908203125,291.1499938964844,251.45005798339844,250.9228515625,279.14569091796875,292.5323181152344,287.54736328125,1.0,0.4823886752128601,0.4529785215854645,0.4529785215854645,1.0,1.0,-2.4731645584106445,0.8063390254974365,1.6668254137039185,0.2510144412517547,0.0,0.0,1.0,121.5545883178711,109.0,116.7081069946289,-21114.630859375,1372.5853271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.2506408691406,304.9174499511719,278.1499938964844,0.0,18000.0,313.1499938964844,22148.71484375,22320.0,0.0,0.0,0.5120872259140015,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.513691782951355,1.5137107372283936,-1.8922592062153853e-05,0.0,0.0005197034333832,0.0,0.0,385.62835693359375,0.0,0.0,0.0,0.8266050815582275,4.0,0.0,1.0
630120,292.33935546875,297.1499938964844,293.1499938964844,0.4453971683979034,-7567.25634765625,304.0760192871094,0.8960302472114563,0.421390026807785,0.378720074892044,292.3699035644531,297.1499938964844,293.1499938964844,0.3152961730957031,-6097.8076171875,304.08709716796875,0.8208603262901306,0.3216771483421325,0.3049744367599487,292.1932373046875,297.1499938964844,293.1499938964844,0.5160378813743591,-6603.2275390625,304.04815673828125,0.9358044266700744,0.4749569296836853,0.3310312926769256,292.0698547363281,297.1499938964844,293.1499938964844,0.6853765249252319,-11057.0576171875,304.1077880859375,0.9990000128746032,0.6422666907310486,0.552279531955719,292.5339050292969,297.1499938964844,293.1499938964844,0.0804609358310699,-9882.123046875,304.1231384277344,0.5685015916824341,0.107736550271511,0.4931696057319641,287.54180908203125,291.1499938964844,251.45005798339844,250.9228515625,279.14569091796875,292.5323181152344,287.54736328125,1.0,0.4823886752128601,0.4529785215854645,0.4529785215854645,1.0,1.0,-2.4731645584106445,0.8063390254974365,1.6668254137039185,0.2510144412517547,0.0,0.0,1.0,121.5545883178711,109.0,116.7081069946289,-21114.630859375,1372.5853271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.2506408691406,304.9174499511719,278.1499938964844,0.0,18000.0,313.1499938964844,22148.71484375,22320.0,0.0,0.0,0.5120872259140015,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.513691782951355,1.5137107372283936,-1.8922592062153853e-05,0.0,0.0005197034333832,0.0,0.0,385.62835693359375,0.0,0.0,0.0,0.8266050815582275,4.0,0.0,1.0
630180,292.400390625,297.1499938964844,293.1499938964844,0.4530923664569855,-7660.79150390625,304.0877990722656,0.9190163016319276,0.4295455515384674,0.3858432471752167,292.4253845214844,297.1499938964844,293.1499938964844,0.3232918679714203,-6212.8466796875,304.0947265625,0.8407626748085022,0.330185055732727,0.3127850890159607,292.25347900390625,297.1499938964844,293.1499938964844,0.5289981365203857,-6724.13720703125,304.0604553222656,0.9623489379882812,0.4869771301746368,0.339232861995697,292.0643920898437,297.1499938964844,293.1499938964844,0.6438820958137512,-10480.68359375,304.190673828125,0.9990000128746032,0.6706845164299011,0.524555504322052,292.5844421386719,297.1499938964844,293.1499938964844,0.0845843777060508,-10259.2646484375,304.12518310546875,0.5906208753585815,0.1130881458520889,0.5155474543571472,287.65789794921875,291.1499938964844,251.4503173828125,250.9228057861328,279.1498413085937,292.58306884765625,287.6640014648437,1.0,0.4797589480876922,0.4531882107257843,0.4531882107257843,1.0,1.0,-2.4945437908172607,0.8151254653930664,1.6794183254241943,0.2551026940345764,0.0,0.0,1.0,114.27418518066406,127.0,150.84938049316406,-21618.416015625,1368.60595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.7803039550781,305.3773498535156,278.1499938964844,0.0,18000.0,313.1499938964844,22275.818359375,22320.0,0.0,0.0,0.5253317952156067,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5180288553237915,1.51804780960083,-1.903118209156673e-05,0.0,0.0005331450374796,0.0,0.0,388.9526062011719,0.0,0.0,0.0,0.8287712335586548,4.0,0.0,1.0
630240,292.400390625,297.1499938964844,293.1499938964844,0.4530923664569855,-7660.79150390625,304.0877990722656,0.9190163016319276,0.4295455515384674,0.3858432471752167,292.4253845214844,297.1499938964844,293.1499938964844,0.3232918679714203,-6212.8466796875,304.0947265625,0.8407626748085022,0.330185055732727,0.3127850890159607,292.25347900390625,297.1499938964844,293.1499938964844,0.5289981365203857,-6724.13720703125,304.0604553222656,0.9623489379882812,0.4869771301746368,0.339232861995697,292.0643920898437,297.1499938964844,293.1499938964844,0.6438820958137512,-10480.68359375,304.190673828125,0.9990000128746032,0.6706845164299011,0.524555504322052,292.5844421386719,297.1499938964844,293.1499938964844,0.0845843777060508,-10259.2646484375,304.12518310546875,0.5906208753585815,0.1130881458520889,0.5155474543571472,287.65789794921875,291.1499938964844,251.4503173828125,250.9228057861328,279.1498413085937,292.58306884765625,287.6640014648437,1.0,0.4797589480876922,0.4531882107257843,0.4531882107257843,1.0,1.0,-2.4945437908172607,0.8151254653930664,1.6794183254241943,0.2551026940345764,0.0,0.0,1.0,114.27418518066406,127.0,150.84938049316406,-21618.416015625,1368.60595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.7803039550781,305.3773498535156,278.1499938964844,0.0,18000.0,313.1499938964844,22275.818359375,22320.0,0.0,0.0,0.5253317952156067,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5180288553237915,1.51804780960083,-1.903118209156673e-05,0.0,0.0005331450374796,0.0,0.0,388.9526062011719,0.0,0.0,0.0,0.8287712335586548,4.0,0.0,1.0
630300,292.4294738769531,297.1499938964844,293.1499938964844,0.4566596150398254,-7704.3408203125,304.0926208496094,0.9263482093811036,0.4333280324935913,0.3892539441585541,292.4516906738281,297.1499938964844,293.1499938964844,0.3271273970603943,-6268.00732421875,304.0977783203125,0.8471279740333557,0.3341993689537048,0.3165852129459381,292.2820739746094,297.1499938964844,293.1499938964844,0.5352036356925964,-6782.16748046875,304.0654296875,0.9699127078056335,0.4927160739898681,0.3432320058345794,292.0567932128906,297.1499938964844,293.1499938964844,0.6325486898422241,-10331.291015625,304.2034606933594,0.9990000128746032,0.6859340667724609,0.5184714198112488,292.6074523925781,297.1499938964844,293.1499938964844,0.0867255479097366,-10456.3408203125,304.12579345703125,0.5983088612556458,0.11573476344347,0.5272305011749268,287.714599609375,291.1499938964844,251.45057678222656,250.9229278564453,279.1483459472656,292.60614013671875,287.7195739746094,1.0,0.4822109937667846,0.4530012905597687,0.4530012905597687,1.0,1.0,-2.514712333679199,0.822765052318573,1.6919472217559814,0.2578977048397064,0.0,0.0,1.0,113.22579956054688,127.0,150.13308715820312,-21913.859375,1389.6839599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.0440979003906,305.5965576171875,278.1499938964844,0.0,18000.0,313.1499938964844,22297.478515625,23400.0,0.0,0.0,0.5311673283576965,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5187667608261108,1.518785834312439,-1.904968848975841e-05,0.0,0.0005390673177316,0.0,0.0,389.5200805664063,0.0,0.0,0.0,0.8441398739814758,4.0,0.0,1.0
630360,292.45770263671875,297.1499938964844,293.1499938964844,0.4596959352493286,-7740.77685546875,304.0975341796875,0.9295862317085266,0.4369094371795654,0.3925331532955169,292.4771423339844,297.1499938964844,293.1499938964844,0.330589234828949,-6317.2763671875,304.1009826660156,0.8504456877708435,0.3380486071109772,0.320280373096466,292.3097839355469,297.1499938964844,293.1499938964844,0.5408322811126709,-6834.3076171875,304.0705871582031,0.9736152291297911,0.498268574476242,0.3471399545669555,292.0549011230469,297.1499938964844,293.1499938964844,0.6284741759300232,-10283.03125,304.2009582519531,0.9990000128746032,0.700156569480896,0.5181785225868225,292.6294250488281,297.1499938964844,293.1499938964844,0.0887907445430755,-10645.888671875,304.12646484375,0.6032981872558594,0.1182929575443267,0.5388984680175781,287.77935791015625,291.1499938964844,251.450912475586,250.92315673828125,279.1460876464844,292.628173828125,287.7847595214844,1.0,0.4864052236080169,0.4526368081569671,0.4526368081569671,1.0,1.0,-2.5414443016052246,0.8325684070587158,1.7088757753372192,0.2616036236286163,0.0,0.0,1.0,114.02542114257812,145.0,162.75376892089844,-22329.279296875,1427.5216064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.2772827148437,305.8236083984375,278.1499938964844,0.0,18000.0,313.1499938964844,23072.2890625,23400.0,0.0,0.0,0.5368086695671082,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.544929027557373,1.544948697090149,-1.971164056158159e-05,0.0,0.0005447925650514,0.0,0.0,409.9985961914063,0.0,0.0,0.0,0.8438968658447266,4.0,0.0,1.0
630420,292.5115966796875,297.1499938964844,293.1499938964844,0.467044323682785,-7832.78271484375,304.1026306152344,0.9270676374435424,0.4435170590877533,0.3987094461917877,292.5254821777344,297.1499938964844,293.1499938964844,0.3384761214256286,-6431.74462890625,304.1040954589844,0.8502544164657593,0.3452884256839752,0.3273640871047973,292.3625793457031,297.1499938964844,293.1499938964844,0.5536852478981018,-6956.158203125,304.07550048828125,0.973280906677246,0.5088431239128113,0.3546798229217529,292.07293701171875,297.1499938964844,293.1499938964844,0.6396796107292175,-10451.2861328125,304.1644592285156,0.9990000128746032,0.7243052124977112,0.5300089120864868,292.6714782714844,297.1499938964844,293.1499938964844,0.0930406153202056,-11040.6279296875,304.1272277832031,0.6072227358818054,0.1229501068592071,0.561150074005127,287.8479919433594,291.1499938964844,251.45196533203125,250.92401123046875,279.1414489746094,292.6703491210937,287.8500671386719,1.0,0.4990123212337494,0.4515451192855835,0.4515451192855835,1.0,1.0,-2.607372999191284,0.8562629222869873,1.7511101961135864,0.2703609764575958,0.0,0.0,1.0,119.55745697021484,163.0,104.30297088623048,-22986.041015625,1539.65087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.6705322265625,306.13409423828125,278.1499938964844,0.0,18000.0,313.1499938964844,23316.56640625,23400.0,0.0,0.0,0.5475497245788574,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5530859231948853,1.5531058311462402,-1.9920338672818616e-05,0.0,0.000555693404749,0.0,0.0,416.5271301269531,0.0,0.0,0.0,0.8479679226875305,4.0,0.0,1.0
630480,292.5115966796875,297.1499938964844,293.1499938964844,0.467044323682785,-7832.78271484375,304.1026306152344,0.9270676374435424,0.4435170590877533,0.3987094461917877,292.5254821777344,297.1499938964844,293.1499938964844,0.3384761214256286,-6431.74462890625,304.1040954589844,0.8502544164657593,0.3452884256839752,0.3273640871047973,292.3625793457031,297.1499938964844,293.1499938964844,0.5536852478981018,-6956.158203125,304.07550048828125,0.973280906677246,0.5088431239128113,0.3546798229217529,292.07293701171875,297.1499938964844,293.1499938964844,0.6396796107292175,-10451.2861328125,304.1644592285156,0.9990000128746032,0.7243052124977112,0.5300089120864868,292.6714782714844,297.1499938964844,293.1499938964844,0.0930406153202056,-11040.6279296875,304.1272277832031,0.6072227358818054,0.1229501068592071,0.561150074005127,287.8479919433594,291.1499938964844,251.45196533203125,250.92401123046875,279.1414489746094,292.6703491210937,287.8500671386719,1.0,0.4990123212337494,0.4515451192855835,0.4515451192855835,1.0,1.0,-2.607372999191284,0.8562629222869873,1.7511101961135864,0.2703609764575958,0.0,0.0,1.0,119.55745697021484,163.0,104.30297088623048,-22986.041015625,1539.65087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.6705322265625,306.13409423828125,278.1499938964844,0.0,18000.0,313.1499938964844,23316.56640625,23400.0,0.0,0.0,0.5475497245788574,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5530859231948853,1.5531058311462402,-1.9920338672818616e-05,0.0,0.000555693404749,0.0,0.0,416.5271301269531,0.0,0.0,0.0,0.8479679226875305,4.0,0.0,1.0
630540,292.5623779296875,297.1499938964844,293.1499938964844,0.4753327071666717,-7938.44091796875,304.10455322265625,0.9159349799156188,0.4493912756443023,0.4043735861778259,292.57080078125,297.1499938964844,293.1499938964844,0.347078263759613,-6557.53271484375,304.1050109863281,0.8434364795684814,0.3519178628921509,0.3340227305889129,292.412353515625,297.1499938964844,293.1499938964844,0.567805826663971,-7091.16796875,304.07672119140625,0.9652514457702636,0.5187000632286072,0.3618350327014923,292.11932373046875,297.1499938964844,293.1499938964844,0.6712039709091187,-10888.0693359375,304.1067810058594,0.9990000128746032,0.7422438859939575,0.5545783638954163,292.7123107910156,297.1499938964844,293.1499938964844,0.0970638990402221,-11416.40625,304.12811279296875,0.6047970652580261,0.1267931312322616,0.5806931853294373,287.86260986328125,291.1499938964844,251.4535980224609,250.9254608154297,279.13824462890625,292.71124267578125,287.8625793457031,1.0,0.5155842900276184,0.4501943290233612,0.4501943290233612,1.0,1.0,-2.683776378631592,0.8833731412887573,1.800403118133545,0.280252069234848,0.0,0.0,1.0,129.32594299316406,181.0,37.709354400634766,-23603.8984375,1691.392822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.97705078125,306.35040283203125,278.1499938964844,0.0,18000.0,313.1499938964844,23378.951171875,24480.0,0.0,0.0,0.5577623844146729,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5551623106002808,1.5551822185516355,-1.997363688133192e-05,0.0,0.0005660578608512,0.0,0.0,418.199951171875,0.0,0.0,0.0,0.8640040159225464,4.0,0.0,1.0
630600,292.5623779296875,297.1499938964844,293.1499938964844,0.4753327071666717,-7938.44091796875,304.10455322265625,0.9159349799156188,0.4493912756443023,0.4043735861778259,292.57080078125,297.1499938964844,293.1499938964844,0.347078263759613,-6557.53271484375,304.1050109863281,0.8434364795684814,0.3519178628921509,0.3340227305889129,292.412353515625,297.1499938964844,293.1499938964844,0.567805826663971,-7091.16796875,304.07672119140625,0.9652514457702636,0.5187000632286072,0.3618350327014923,292.11932373046875,297.1499938964844,293.1499938964844,0.6712039709091187,-10888.0693359375,304.1067810058594,0.9990000128746032,0.7422438859939575,0.5545783638954163,292.7123107910156,297.1499938964844,293.1499938964844,0.0970638990402221,-11416.40625,304.12811279296875,0.6047970652580261,0.1267931312322616,0.5806931853294373,287.86260986328125,291.1499938964844,251.4535980224609,250.9254608154297,279.13824462890625,292.71124267578125,287.8625793457031,1.0,0.5155842900276184,0.4501943290233612,0.4501943290233612,1.0,1.0,-2.683776378631592,0.8833731412887573,1.800403118133545,0.280252069234848,0.0,0.0,1.0,129.32594299316406,181.0,37.709354400634766,-23603.8984375,1691.392822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.97705078125,306.35040283203125,278.1499938964844,0.0,18000.0,313.1499938964844,23378.951171875,24480.0,0.0,0.0,0.5577623844146729,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5551623106002808,1.5551822185516355,-1.997363688133192e-05,0.0,0.0005660578608512,0.0,0.0,418.199951171875,0.0,0.0,0.0,0.8640040159225464,4.0,0.0,1.0
630660,292.6105651855469,297.1499938964844,293.1499938964844,0.4831019341945648,-8036.88037109375,304.1066589355469,0.9008694291114808,0.4545094072818756,0.4094791114330292,292.6135559082031,297.1499938964844,293.1499938964844,0.3553191721439361,-6677.23876953125,304.106201171875,0.8329347968101501,0.3579236268997192,0.3402149677276611,292.4596252441406,297.1499938964844,293.1499938964844,0.5814938545227051,-7221.037109375,304.0782165527344,0.9518139958381652,0.5278005003929138,0.3685576915740967,292.1891174316406,297.1499938964844,293.1499938964844,0.7163845896720886,-11493.904296875,304.0457763671875,0.9990000128746032,0.7542505264282227,0.5878486633300781,292.75244140625,297.1499938964844,293.1499938964844,0.100456953048706,-11731.28515625,304.1297607421875,0.5979632139205933,0.1297506988048553,0.5968574285507202,287.8690490722656,291.1499938964844,251.4559326171875,250.9276428222656,279.1368408203125,292.7514038085937,287.8681030273437,1.0,0.534539520740509,0.4487941265106201,0.4487941265106201,1.0,1.0,-2.764833927154541,0.9119912981987,1.8528425693511963,0.2906596660614013,0.0,0.0,1.0,142.37973022460938,199.0,7.081677913665772,-24291.091796875,1873.743896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.17108154296875,306.5114440917969,278.1499938964844,0.0,18000.0,313.1499938964844,24319.21875,24480.0,0.0,0.0,0.5680961012840271,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5861271619796753,1.586148023605347,-2.077694807667285e-05,0.0,0.000576545309741,0.0,0.0,443.6812133789063,0.0,0.0,0.0,0.866122841835022,4.0,0.0,1.0
630720,292.6105651855469,297.1499938964844,293.1499938964844,0.4831019341945648,-8036.88037109375,304.1066589355469,0.9008694291114808,0.4545094072818756,0.4094791114330292,292.6135559082031,297.1499938964844,293.1499938964844,0.3553191721439361,-6677.23876953125,304.106201171875,0.8329347968101501,0.3579236268997192,0.3402149677276611,292.4596252441406,297.1499938964844,293.1499938964844,0.5814938545227051,-7221.037109375,304.0782165527344,0.9518139958381652,0.5278005003929138,0.3685576915740967,292.1891174316406,297.1499938964844,293.1499938964844,0.7163845896720886,-11493.904296875,304.0457763671875,0.9990000128746032,0.7542505264282227,0.5878486633300781,292.75244140625,297.1499938964844,293.1499938964844,0.100456953048706,-11731.28515625,304.1297607421875,0.5979632139205933,0.1297506988048553,0.5968574285507202,287.8690490722656,291.1499938964844,251.4559326171875,250.9276428222656,279.1368408203125,292.7514038085937,287.8681030273437,1.0,0.534539520740509,0.4487941265106201,0.4487941265106201,1.0,1.0,-2.764833927154541,0.9119912981987,1.8528425693511963,0.2906596660614013,0.0,0.0,1.0,142.37973022460938,199.0,7.081677913665772,-24291.091796875,1873.743896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.17108154296875,306.5114440917969,278.1499938964844,0.0,18000.0,313.1499938964844,24319.21875,24480.0,0.0,0.0,0.5680961012840271,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5861271619796753,1.586148023605347,-2.077694807667285e-05,0.0,0.000576545309741,0.0,0.0,443.6812133789063,0.0,0.0,0.0,0.866122841835022,4.0,0.0,1.0
630780,292.6561584472656,297.1499938964844,293.1499938964844,0.4918456971645355,-8148.7314453125,304.10650634765625,0.8848024010658264,0.4589256346225738,0.4140293300151825,292.6539001464844,297.1499938964844,293.1499938964844,0.3642933964729309,-6808.0732421875,304.1058349609375,0.8208816647529602,0.3633304536342621,0.3459262549877167,292.5044860839844,297.1499938964844,293.1499938964844,0.5965362787246704,-7364.15869140625,304.0770568847656,0.9352198243141174,0.5361934900283813,0.3748444616794586,292.2757568359375,297.1499938964844,293.1499938964844,0.7733124494552612,-12236.3408203125,303.9858093261719,0.9990000128746032,0.7610602378845215,0.6263872981071472,292.7915954589844,297.1499938964844,293.1499938964844,0.1035261154174804,-12017.3486328125,304.1313781738281,0.5883978009223938,0.1318831741809845,0.6096552014350891,287.82476806640625,291.1499938964844,251.45909118652344,250.9306640625,279.13690185546875,292.7906188964844,287.82257080078125,1.0,0.554674506187439,0.4474782943725586,0.4474782943725586,1.0,1.0,-2.8464183807373047,0.9407684803009032,1.9056499004364007,0.3011440634727478,0.0,0.0,1.0,157.89117431640625,217.0,-45.6030158996582,-24808.375,2078.766357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.3063049316406,306.5780029296875,278.1499938964844,0.0,18000.0,313.1499938964844,24440.080078125,24480.0,0.0,0.0,0.5783759355545044,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5900635719299316,1.5900845527648926,-2.0880203010165133e-05,0.0,0.0005869780434295,0.0,0.0,446.9928283691406,0.0,0.0,0.0,0.8680840134620667,4.0,0.0,1.0
630840,292.6561584472656,297.1499938964844,293.1499938964844,0.4918456971645355,-8148.7314453125,304.10650634765625,0.8848024010658264,0.4589256346225738,0.4140293300151825,292.6539001464844,297.1499938964844,293.1499938964844,0.3642933964729309,-6808.0732421875,304.1058349609375,0.8208816647529602,0.3633304536342621,0.3459262549877167,292.5044860839844,297.1499938964844,293.1499938964844,0.5965362787246704,-7364.15869140625,304.0770568847656,0.9352198243141174,0.5361934900283813,0.3748444616794586,292.2757568359375,297.1499938964844,293.1499938964844,0.7733124494552612,-12236.3408203125,303.9858093261719,0.9990000128746032,0.7610602378845215,0.6263872981071472,292.7915954589844,297.1499938964844,293.1499938964844,0.1035261154174804,-12017.3486328125,304.1313781738281,0.5883978009223938,0.1318831741809845,0.6096552014350891,287.82476806640625,291.1499938964844,251.45909118652344,250.9306640625,279.13690185546875,292.7906188964844,287.82257080078125,1.0,0.554674506187439,0.4474782943725586,0.4474782943725586,1.0,1.0,-2.8464183807373047,0.9407684803009032,1.9056499004364007,0.3011440634727478,0.0,0.0,1.0,157.89117431640625,217.0,-45.6030158996582,-24808.375,2078.766357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.3063049316406,306.5780029296875,278.1499938964844,0.0,18000.0,313.1499938964844,24440.080078125,24480.0,0.0,0.0,0.5783759355545044,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5900635719299316,1.5900845527648926,-2.0880203010165133e-05,0.0,0.0005869780434295,0.0,0.0,446.9928283691406,0.0,0.0,0.0,0.8680840134620667,4.0,0.0,1.0
630900,292.67803955078125,297.1499938964844,293.1499938964844,0.4962605237960815,-8205.0439453125,304.1063842773437,0.876689612865448,0.4608830511569977,0.4161036908626556,292.6732177734375,297.1499938964844,293.1499938964844,0.3688118159770965,-6873.7099609375,304.10565185546875,0.8145923614501953,0.3658186495304107,0.3486035168170929,292.5260314941406,297.1499938964844,293.1499938964844,0.6041930913925171,-7436.6435546875,304.0763854980469,0.9264899492263794,0.5401387214660645,0.3778308033943176,292.3235168457031,297.1499938964844,293.1499938964844,0.8047521114349365,-12637.82421875,303.9585876464844,0.9990000128746032,0.7627547383308411,0.6467896699905396,292.8106689453125,297.1499938964844,293.1499938964844,0.1048902124166488,-12144.4755859375,304.1322937011719,0.5830138921737671,0.1326769292354583,0.6149049401283264,287.7941589355469,291.1499938964844,251.4610290527344,250.9325256347656,279.1373291015625,292.8097229003906,287.79168701171875,1.0,0.5649092197418213,0.4468749761581421,0.4468749761581421,1.0,1.0,-2.8865504264831543,0.9549351930618286,1.9316153526306152,0.3063221573829651,0.0,0.0,1.0,166.3450469970703,217.0,-64.2532958984375,-25045.849609375,2187.64501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.36163330078125,306.5991516113281,278.1499938964844,0.0,18000.0,313.1499938964844,24460.00390625,25560.0,0.0,0.0,0.5834527611732483,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5907115936279297,1.590732455253601,-2.0897225113003515e-05,0.0,0.0005921303527429,0.0,0.0,447.5395202636719,0.0,0.0,0.0,0.883406937122345,4.0,0.0,1.0
630960,292.6993713378906,297.1499938964844,293.1499938964844,0.4998372495174408,-8249.623046875,304.1078186035156,0.8687466382980347,0.4626723229885101,0.4180452227592468,292.6920166015625,297.1499938964844,293.1499938964844,0.3726989030838012,-6929.29931640625,304.1066589355469,0.8081482648849487,0.3681665658950805,0.3511638641357422,292.5470275878906,297.1499938964844,293.1499938964844,0.6109002828598022,-7499.01611328125,304.0775756835937,0.9178861379623412,0.5439159870147705,0.3807139694690704,292.3734436035156,297.1499938964844,293.1499938964844,0.8363621830940247,-13035.0,303.9359436035156,0.9990000128746032,0.7634239792823792,0.6675926446914673,292.8293151855469,297.1499938964844,293.1499938964844,0.1059751138091087,-12244.0048828125,304.133544921875,0.5774152278900146,0.1333127468824386,0.6194792985916138,287.78289794921875,291.1499938964844,251.4632110595703,250.9346466064453,279.1379089355469,292.8283996582031,287.7813415527344,1.0,0.5751442313194275,0.4463144540786743,0.4463144540786743,1.0,1.0,-2.9259305000305176,0.9688512682914734,1.957079291343689,0.3114232420921325,0.0,0.0,1.0,175.15740966796875,220.0,-49.4011344909668,-25381.916015625,2299.748779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.39501953125,306.6416015625,278.1499938964844,0.0,18000.0,313.1499938964844,25246.001953125,25560.0,0.0,0.0,0.5886589288711548,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6160675287246704,1.616089105606079,-2.156873779313173e-05,0.0,0.0005974139785394,0.0,0.0,469.2839660644531,0.0,0.0,0.0,0.8826977014541626,4.0,0.0,1.0
631020,292.7398681640625,297.1499938964844,293.1499938964844,0.507174551486969,-8341.4833984375,304.10968017578125,0.8582638502120972,0.4658783376216888,0.4214208424091339,292.7275695800781,297.1499938964844,293.1499938964844,0.3805914223194122,-7042.28125,304.10797119140625,0.7995240688323975,0.3725583553314209,0.3558210432529449,292.5869140625,297.1499938964844,293.1499938964844,0.6247278451919556,-7627.63623046875,304.0787048339844,0.9074085354804992,0.5511013269424438,0.386087030172348,292.4701538085937,297.1499938964844,293.1499938964844,0.8883284330368042,-13658.6044921875,303.9216003417969,0.9990000128746032,0.7634671926498413,0.6980684399604797,292.864501953125,297.1499938964844,293.1499938964844,0.1078580692410469,-12417.99609375,304.1358947753906,0.5696211457252502,0.1342984735965728,0.626365065574646,287.7354736328125,291.1499938964844,251.4684295654297,250.939697265625,279.14129638671875,292.8636779785156,287.7338562011719,1.0,0.5902513265609741,0.4456075429916382,0.4456075429916382,1.0,1.0,-2.9869792461395264,0.9906354546546936,1.996343851089477,0.3198189735412597,0.0,0.0,1.0,188.6683807373047,223.0,-60.41072082519531,-25753.189453125,2478.20068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.4557800292969,306.6651611328125,278.1499938964844,0.0,18000.0,313.1499938964844,25482.5546875,25560.0,0.0,0.0,0.5989566445350647,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.623621106147766,1.6236428022384644,-2.177083479182329e-05,0.0,0.0006078648730181,0.0,0.0,475.8951416015625,0.0,0.0,0.0,0.8864584565162659,4.0,0.0,1.0
631080,292.7398681640625,297.1499938964844,293.1499938964844,0.507174551486969,-8341.4833984375,304.10968017578125,0.8582638502120972,0.4658783376216888,0.4214208424091339,292.7275695800781,297.1499938964844,293.1499938964844,0.3805914223194122,-7042.28125,304.10797119140625,0.7995240688323975,0.3725583553314209,0.3558210432529449,292.5869140625,297.1499938964844,293.1499938964844,0.6247278451919556,-7627.63623046875,304.0787048339844,0.9074085354804992,0.5511013269424438,0.386087030172348,292.4701538085937,297.1499938964844,293.1499938964844,0.8883284330368042,-13658.6044921875,303.9216003417969,0.9990000128746032,0.7634671926498413,0.6980684399604797,292.864501953125,297.1499938964844,293.1499938964844,0.1078580692410469,-12417.99609375,304.1358947753906,0.5696211457252502,0.1342984735965728,0.626365065574646,287.7354736328125,291.1499938964844,251.4684295654297,250.939697265625,279.14129638671875,292.8636779785156,287.7338562011719,1.0,0.5902513265609741,0.4456075429916382,0.4456075429916382,1.0,1.0,-2.9869792461395264,0.9906354546546936,1.996343851089477,0.3198189735412597,0.0,0.0,1.0,188.6683807373047,223.0,-60.41072082519531,-25753.189453125,2478.20068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.4557800292969,306.6651611328125,278.1499938964844,0.0,18000.0,313.1499938964844,25482.5546875,25560.0,0.0,0.0,0.5989566445350647,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.623621106147766,1.6236428022384644,-2.177083479182329e-05,0.0,0.0006078648730181,0.0,0.0,475.8951416015625,0.0,0.0,0.0,0.8864584565162659,4.0,0.0,1.0
631140,292.7777404785156,297.1499938964844,293.1499938964844,0.5134233832359314,-8418.5048828125,304.1127319335937,0.8513625264167786,0.4685865938663482,0.4242577254772186,292.7607116699219,297.1499938964844,293.1499938964844,0.387643963098526,-7142.10888671875,304.1102600097656,0.7940945029258728,0.3765350580215454,0.3599873185157776,292.6241760253906,297.1499938964844,293.1499938964844,0.6374819874763489,-7744.712890625,304.0812683105469,0.901464819908142,0.5578095316886902,0.3910516798496246,292.5537109375,297.1499938964844,293.1499938964844,0.9297521710395812,-14129.5830078125,303.9291381835937,0.9990000128746032,0.7637252807617188,0.7201114296913147,292.8963928222656,297.1499938964844,293.1499938964844,0.1093076318502426,-12551.185546875,304.13818359375,0.5642164349555969,0.1350573748350143,0.6315472722053528,287.69775390625,291.1499938964844,251.474838256836,250.94595336914065,279.1444702148437,292.89569091796875,287.6967163085937,1.0,0.6018528938293457,0.4452163577079773,0.4452163577079773,1.0,1.0,-3.034132719039917,1.007752537727356,2.0263803005218506,0.3265149593353271,0.0,0.0,1.0,199.0113677978516,226.0,-52.46458053588867,-26056.212890625,2620.0927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.54833984375,306.717529296875,278.1499938964844,0.0,18000.0,313.1499938964844,25541.033203125,26640.0,0.0,0.0,0.6086342334747314,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6254829168319702,1.625504732131958,-2.182079515478108e-05,0.0,0.0006176863680593,0.0,0.0,477.53424072265625,0.0,0.0,0.0,0.9023852944374084,4.0,0.0,1.0
