time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
631200,292.7777404785156,297.1499938964844,293.1499938964844,0.5134233832359314,-8418.5048828125,304.1127319335937,0.8513625264167786,0.4685865938663482,0.4242577254772186,292.7607116699219,297.1499938964844,293.1499938964844,0.387643963098526,-7142.10888671875,304.1102600097656,0.7940945029258728,0.3765350580215454,0.3599873185157776,292.6241760253906,297.1499938964844,293.1499938964844,0.6374819874763489,-7744.712890625,304.0812683105469,0.901464819908142,0.5578095316886902,0.3910516798496246,292.5537109375,297.1499938964844,293.1499938964844,0.9297521710395812,-14129.5830078125,303.9291381835937,0.9990000128746032,0.7637252807617188,0.7201114296913147,292.8963928222656,297.1499938964844,293.1499938964844,0.1093076318502426,-12551.185546875,304.13818359375,0.5642164349555969,0.1350573748350143,0.6315472722053528,287.69775390625,291.1499938964844,251.474838256836,250.94595336914065,279.1444702148437,292.89569091796875,287.6967163085937,1.0,0.6018528938293457,0.4452163577079773,0.4452163577079773,1.0,1.0,-3.034132719039917,1.007752537727356,2.0263803005218506,0.3265149593353271,0.0,0.0,1.0,199.0113677978516,226.0,-52.46458053588867,-26056.212890625,2620.0927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.54833984375,306.717529296875,278.1499938964844,0.0,18000.0,313.1499938964844,25541.033203125,26640.0,0.0,0.0,0.6086342334747314,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6254829168319702,1.625504732131958,-2.182079515478108e-05,0.0,0.0006176863680593,0.0,0.0,477.53424072265625,0.0,0.0,0.0,0.9023852944374084,4.0,0.0,1.0
631260,292.8133544921875,297.1499938964844,293.1499938964844,0.5169932842254639,-8459.4990234375,304.1191711425781,0.8446861505508423,0.4707944691181183,0.4266680479049682,292.7915954589844,297.1499938964844,293.1499938964844,0.3926941752433777,-7211.30615234375,304.11505126953125,0.7887523174285889,0.380133718252182,0.3638050258159637,292.6589050292969,297.1499938964844,293.1499938964844,0.6471989750862122,-7830.99755859375,304.0879211425781,0.8957995176315308,0.5640880465507507,0.3957227766513824,292.6165771484375,297.1499938964844,293.1499938964844,0.9451113939285278,-14254.3876953125,303.9775085449219,0.9942870140075684,0.7660301327705383,0.7251707315444946,292.924560546875,297.1499938964844,293.1499938964844,0.1102480739355087,-12633.736328125,304.1405334472656,0.5589737296104431,0.135768249630928,0.6363734006881714,287.7167053222656,291.1499938964844,251.4825897216797,250.9534912109375,279.1483154296875,292.9239196777344,287.7173156738281,1.0,0.6102280616760254,0.4452502429485321,0.4452502429485321,1.0,1.0,-3.05916166305542,1.0173523426055908,2.041809320449829,0.3307324945926666,0.0,0.0,1.0,208.67042541503903,229.0,2.1225974559783936,-26402.888671875,2718.7646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6479187011719,306.8359375,278.1499938964844,0.0,18000.0,313.1499938964844,26488.220703125,26640.0,0.0,0.0,0.6178579926490784,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6553491353988647,1.6553716659545898,-2.2630018065683544e-05,0.0,0.0006270473240874,0.0,0.0,504.3432312011719,0.0,0.0,0.0,0.9038897156715392,4.0,0.0,1.0
631320,292.8133544921875,297.1499938964844,293.1499938964844,0.5169932842254639,-8459.4990234375,304.1191711425781,0.8446861505508423,0.4707944691181183,0.4266680479049682,292.7915954589844,297.1499938964844,293.1499938964844,0.3926941752433777,-7211.30615234375,304.11505126953125,0.7887523174285889,0.380133718252182,0.3638050258159637,292.6589050292969,297.1499938964844,293.1499938964844,0.6471989750862122,-7830.99755859375,304.0879211425781,0.8957995176315308,0.5640880465507507,0.3957227766513824,292.6165771484375,297.1499938964844,293.1499938964844,0.9451113939285278,-14254.3876953125,303.9775085449219,0.9942870140075684,0.7660301327705383,0.7251707315444946,292.924560546875,297.1499938964844,293.1499938964844,0.1102480739355087,-12633.736328125,304.1405334472656,0.5589737296104431,0.135768249630928,0.6363734006881714,287.7167053222656,291.1499938964844,251.4825897216797,250.9534912109375,279.1483154296875,292.9239196777344,287.7173156738281,1.0,0.6102280616760254,0.4452502429485321,0.4452502429485321,1.0,1.0,-3.05916166305542,1.0173523426055908,2.041809320449829,0.3307324945926666,0.0,0.0,1.0,208.67042541503903,229.0,2.1225974559783936,-26402.888671875,2718.7646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6479187011719,306.8359375,278.1499938964844,0.0,18000.0,313.1499938964844,26488.220703125,26640.0,0.0,0.0,0.6178579926490784,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6553491353988647,1.6553716659545898,-2.2630018065683544e-05,0.0,0.0006270473240874,0.0,0.0,504.3432312011719,0.0,0.0,0.0,0.9038897156715392,4.0,0.0,1.0
631380,292.8471374511719,297.1499938964844,293.1499938964844,0.5197947025299072,-8491.2802734375,304.124755859375,0.8404192924499512,0.4724662899971008,0.4284942746162414,292.8208312988281,297.1499938964844,293.1499938964844,0.3971588611602783,-7272.31591796875,304.1192626953125,0.7857224941253662,0.3832829296588897,0.3671054542064667,292.6915283203125,297.1499938964844,293.1499938964844,0.6562655568122864,-7911.4892578125,304.0934753417969,0.8928778767585754,0.5699113011360168,0.3999997973442077,292.6600952148437,297.1499938964844,293.1499938964844,0.9574714303016664,-14356.8701171875,304.0139465332031,0.9905831217765808,0.7706973552703857,0.7294083833694458,292.9494323730469,297.1499938964844,293.1499938964844,0.1110737547278404,-12706.4970703125,304.1423034667969,0.5557928085327148,0.1364293396472931,0.6405215859413147,287.7308044433594,291.1499938964844,251.4917907714844,250.96246337890625,279.1501159667969,292.9488830566406,287.73150634765625,1.0,0.6166537404060364,0.4453661739826202,0.4453661739826202,1.0,1.0,-3.0804998874664307,1.0257691144943235,2.0547306537628174,0.3343658149242401,0.0,0.0,1.0,215.6273498535156,232.0,14.984766006469728,-26640.4765625,2797.42138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.7919311523437,306.9541015625,278.1499938964844,0.0,18000.0,313.1499938964844,26603.234375,26640.0,0.0,0.0,0.6261488795280457,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.658939003944397,1.6589616537094116,-2.2728278054273687e-05,0.0,0.0006354615325108,0.0,0.0,507.6316528320313,0.0,0.0,0.0,0.9056742191314696,4.0,0.0,1.0
631440,292.8471374511719,297.1499938964844,293.1499938964844,0.5197947025299072,-8491.2802734375,304.124755859375,0.8404192924499512,0.4724662899971008,0.4284942746162414,292.8208312988281,297.1499938964844,293.1499938964844,0.3971588611602783,-7272.31591796875,304.1192626953125,0.7857224941253662,0.3832829296588897,0.3671054542064667,292.6915283203125,297.1499938964844,293.1499938964844,0.6562655568122864,-7911.4892578125,304.0934753417969,0.8928778767585754,0.5699113011360168,0.3999997973442077,292.6600952148437,297.1499938964844,293.1499938964844,0.9574714303016664,-14356.8701171875,304.0139465332031,0.9905831217765808,0.7706973552703857,0.7294083833694458,292.9494323730469,297.1499938964844,293.1499938964844,0.1110737547278404,-12706.4970703125,304.1423034667969,0.5557928085327148,0.1364293396472931,0.6405215859413147,287.7308044433594,291.1499938964844,251.4917907714844,250.96246337890625,279.1501159667969,292.9488830566406,287.73150634765625,1.0,0.6166537404060364,0.4453661739826202,0.4453661739826202,1.0,1.0,-3.0804998874664307,1.0257691144943235,2.0547306537628174,0.3343658149242401,0.0,0.0,1.0,215.6273498535156,232.0,14.984766006469728,-26640.4765625,2797.42138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.7919311523437,306.9541015625,278.1499938964844,0.0,18000.0,313.1499938964844,26603.234375,26640.0,0.0,0.0,0.6261488795280457,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.658939003944397,1.6589616537094116,-2.2728278054273687e-05,0.0,0.0006354615325108,0.0,0.0,507.6316528320313,0.0,0.0,0.0,0.9056742191314696,4.0,0.0,1.0
631500,292.8632507324219,297.1499938964844,293.1499938964844,0.5208293199539185,-8502.61328125,304.1274719238281,0.8388393521308899,0.4731397330760956,0.4292297661304474,292.8347473144531,297.1499938964844,293.1499938964844,0.3990999758243561,-7298.63720703125,304.1213073730469,0.7847388982772827,0.3847167193889618,0.3685891330242157,292.7069702148437,297.1499938964844,293.1499938964844,0.6604363322257996,-7948.33837890625,304.0961608886719,0.8920620083808899,0.5726829767227173,0.4020167291164398,292.6788024902344,297.1499938964844,293.1499938964844,0.963367760181427,-14408.8583984375,304.0279235839844,0.9894262552261353,0.7732257843017578,0.73182612657547,292.96075439453125,297.1499938964844,293.1499938964844,0.1114275902509689,-12737.44140625,304.1430358886719,0.5546953082084656,0.1367437094449997,0.6424024701118469,287.7396850585937,291.1499938964844,251.4969787597656,250.967514038086,279.1506042480469,292.9602355957031,287.74053955078125,1.0,0.6194329261779785,0.4454323351383209,0.4454323351383209,1.0,1.0,-3.090761184692383,1.029839277267456,2.0609219074249268,0.3361369967460632,0.0,0.0,1.0,218.4235076904297,232.0,19.762758255004883,-26762.1953125,2832.681884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.87628173828125,307.0223083496094,278.1499938964844,0.0,18000.0,313.1499938964844,26621.919921875,27720.0,0.0,0.0,0.6299366354942322,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.659521460533142,1.6595442295074463,-2.274424332426861e-05,0.0,0.0006393055664375,0.0,0.0,508.1665954589844,0.0,0.0,0.0,0.9209639430046082,4.0,0.0,1.0
631560,292.87890625,297.1499938964844,293.1499938964844,0.5208421945571899,-8500.2802734375,304.13153076171875,0.8374502658843994,0.4736979603767395,0.4298605024814605,292.8482360839844,297.1499938964844,293.1499938964844,0.400246798992157,-7312.97607421875,304.1244506835937,0.7839382290840149,0.3860613107681274,0.3699790835380554,292.7218933105469,297.1499938964844,293.1499938964844,0.6633871793746948,-7973.0556640625,304.1005859375,0.8914750218391418,0.575361967086792,0.4039630889892578,292.6964416503906,297.1499938964844,293.1499938964844,0.9675114750862122,-14440.8173828125,304.0425720214844,0.988511562347412,0.7757329344749451,0.7342608571052551,292.9714660644531,297.1499938964844,293.1499938964844,0.111575074493885,-12747.8447265625,304.14404296875,0.5537740588188171,0.1370398700237274,0.6441690325737,287.7718505859375,291.1499938964844,251.5025787353516,250.9729766845703,279.15093994140625,292.9709777832031,287.773681640625,1.0,0.6220014095306396,0.4455050528049469,0.4455050528049469,1.0,1.0,-3.1005825996398926,1.0337553024291992,2.0668272972106934,0.337855726480484,0.0,0.0,1.0,220.9413299560547,235.0,51.379051208496094,-26993.53515625,2865.7890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9488525390625,307.1181640625,278.1499938964844,0.0,18000.0,313.1499938964844,27418.0859375,27720.0,0.0,0.0,0.6336840987205505,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6841539144515991,1.684177279472351,-2.342444167879876e-05,0.0,0.0006431087967939,0.0,0.0,531.1325073242188,0.0,0.0,0.0,0.9198365807533264,4.0,0.0,1.0
631620,292.9089050292969,297.1499938964844,293.1499938964844,0.5213857889175415,-8503.9462890625,304.1367492675781,0.8349401354789734,0.4744821190834045,0.4307911694049835,292.8738708496094,297.1499938964844,293.1499938964844,0.4029938876628876,-7349.46826171875,304.1283569335937,0.7826080918312073,0.3885068893432617,0.37249955534935,292.74969482421875,297.1499938964844,293.1499938964844,0.6702046394348145,-8032.79638671875,304.10565185546875,0.8906962275505066,0.580567479133606,0.4077007472515106,292.7294006347656,297.1499938964844,293.1499938964844,0.9765618443489076,-14521.4833984375,304.0631103515625,0.9870551824569702,0.7805353999137878,0.7389536499977112,292.9912109375,297.1499938964844,293.1499938964844,0.1120165064930915,-12784.6640625,304.1452941894531,0.5521883964538574,0.137557104229927,0.6473053693771362,287.8056030273437,291.1499938964844,251.5150756835937,250.9851226806641,279.15142822265625,292.9907531738281,287.80682373046875,1.0,0.6266411542892456,0.4456730484962463,0.4456730484962463,1.0,1.0,-3.1186399459838867,1.0410343408584597,2.0776054859161377,0.3410947620868683,0.0,0.0,1.0,225.4391021728516,238.0,46.54548263549805,-27239.998046875,2926.450439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0968017578125,307.2474365234375,278.1499938964844,0.0,18000.0,313.1499938964844,27648.6640625,27720.0,0.0,0.0,0.6407167911529541,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6912206411361694,1.6912442445755005,-2.3621434593223967e-05,0.0,0.0006502461037598,0.0,0.0,537.8466186523438,0.0,0.0,0.0,0.9233468174934388,4.0,0.0,1.0
631680,292.9089050292969,297.1499938964844,293.1499938964844,0.5213857889175415,-8503.9462890625,304.1367492675781,0.8349401354789734,0.4744821190834045,0.4307911694049835,292.8738708496094,297.1499938964844,293.1499938964844,0.4029938876628876,-7349.46826171875,304.1283569335937,0.7826080918312073,0.3885068893432617,0.37249955534935,292.74969482421875,297.1499938964844,293.1499938964844,0.6702046394348145,-8032.79638671875,304.10565185546875,0.8906962275505066,0.580567479133606,0.4077007472515106,292.7294006347656,297.1499938964844,293.1499938964844,0.9765618443489076,-14521.4833984375,304.0631103515625,0.9870551824569702,0.7805353999137878,0.7389536499977112,292.9912109375,297.1499938964844,293.1499938964844,0.1120165064930915,-12784.6640625,304.1452941894531,0.5521883964538574,0.137557104229927,0.6473053693771362,287.8056030273437,291.1499938964844,251.5150756835937,250.9851226806641,279.15142822265625,292.9907531738281,287.80682373046875,1.0,0.6266411542892456,0.4456730484962463,0.4456730484962463,1.0,1.0,-3.1186399459838867,1.0410343408584597,2.0776054859161377,0.3410947620868683,0.0,0.0,1.0,225.4391021728516,238.0,46.54548263549805,-27239.998046875,2926.450439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0968017578125,307.2474365234375,278.1499938964844,0.0,18000.0,313.1499938964844,27648.6640625,27720.0,0.0,0.0,0.6407167911529541,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6912206411361694,1.6912442445755005,-2.3621434593223967e-05,0.0,0.0006502461037598,0.0,0.0,537.8466186523438,0.0,0.0,0.0,0.9233468174934388,4.0,0.0,1.0
631740,292.9367980957031,297.1499938964844,293.1499938964844,0.5215228199958801,-8503.1416015625,304.1408996582031,0.8326064348220825,0.4749298095703125,0.4313874244689941,292.8977355957031,297.1499938964844,293.1499938964844,0.4054318368434906,-7381.95849609375,304.1315002441406,0.7814311385154724,0.3906593024730682,0.3747234642505646,292.775146484375,297.1499938964844,293.1499938964844,0.6768275499343872,-8091.29638671875,304.109375,0.8902087211608887,0.5855459570884705,0.4112893640995025,292.7599182128906,297.1499938964844,293.1499938964844,0.9846125841140748,-14595.8349609375,304.0785522460937,0.9858322143554688,0.7850000262260437,0.74332594871521,293.009033203125,297.1499938964844,293.1499938964844,0.1123706176877021,-12814.078125,304.1462707519531,0.5507237911224365,0.1379611045122146,0.6498805284500122,287.8338928222656,291.1499938964844,251.5294189453125,250.99905395507807,279.1517944335937,293.0086364746094,287.8350524902344,1.0,0.630780816078186,0.4458701014518738,0.4458701014518738,1.0,1.0,-3.134700059890747,1.0476195812225342,2.087080478668213,0.344086080789566,0.0,0.0,1.0,229.4861602783203,241.0,41.51187133789063,-27462.27734375,2981.180419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.25836181640625,307.3814697265625,278.1499938964844,0.0,18000.0,313.1499938964844,27703.263671875,28800.0,0.0,0.0,0.646992564201355,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.69288969039917,1.692913293838501,-2.3668080757488497e-05,0.0,0.000656615186017,0.0,0.0,539.4406127929688,0.0,0.0,0.0,0.9391759634017944,4.0,0.0,1.0
631800,292.9367980957031,297.1499938964844,293.1499938964844,0.5215228199958801,-8503.1416015625,304.1408996582031,0.8326064348220825,0.4749298095703125,0.4313874244689941,292.8977355957031,297.1499938964844,293.1499938964844,0.4054318368434906,-7381.95849609375,304.1315002441406,0.7814311385154724,0.3906593024730682,0.3747234642505646,292.775146484375,297.1499938964844,293.1499938964844,0.6768275499343872,-8091.29638671875,304.109375,0.8902087211608887,0.5855459570884705,0.4112893640995025,292.7599182128906,297.1499938964844,293.1499938964844,0.9846125841140748,-14595.8349609375,304.0785522460937,0.9858322143554688,0.7850000262260437,0.74332594871521,293.009033203125,297.1499938964844,293.1499938964844,0.1123706176877021,-12814.078125,304.1462707519531,0.5507237911224365,0.1379611045122146,0.6498805284500122,287.8338928222656,291.1499938964844,251.5294189453125,250.99905395507807,279.1517944335937,293.0086364746094,287.8350524902344,1.0,0.630780816078186,0.4458701014518738,0.4458701014518738,1.0,1.0,-3.134700059890747,1.0476195812225342,2.087080478668213,0.344086080789566,0.0,0.0,1.0,229.4861602783203,241.0,41.51187133789063,-27462.27734375,2981.180419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.25836181640625,307.3814697265625,278.1499938964844,0.0,18000.0,313.1499938964844,27703.263671875,28800.0,0.0,0.0,0.646992564201355,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.69288969039917,1.692913293838501,-2.3668080757488497e-05,0.0,0.000656615186017,0.0,0.0,539.4406127929688,0.0,0.0,0.0,0.9391759634017944,4.0,0.0,1.0
631860,292.9630126953125,297.1499938964844,293.1499938964844,0.5200924277305603,-8482.0048828125,304.1462097167969,0.8302655220031738,0.4750164747238159,0.4316737949848175,292.9201965332031,297.1499938964844,293.1499938964844,0.4066231250762939,-7396.1748046875,304.1355895996094,0.7802157998085022,0.3924995064735412,0.3766591250896454,292.7991943359375,297.1499938964844,293.1499938964844,0.6815661191940308,-8131.62451171875,304.1148681640625,0.8897210955619812,0.590164303779602,0.4146415293216705,292.7884826660156,297.1499938964844,293.1499938964844,0.9896525144577026,-14637.4248046875,304.0936889648437,0.984635055065155,0.7890865206718445,0.7473524808883667,293.0252380371094,297.1499938964844,293.1499938964844,0.1123787090182304,-12810.041015625,304.1474609375,0.5492085814476013,0.1382427215576172,0.6518903374671936,287.89031982421875,291.1499938964844,251.5457000732422,251.01486206054688,279.1521301269531,293.02490234375,287.8918151855469,1.0,0.6345294117927551,0.4461005330085754,0.4461005330085754,1.0,1.0,-3.1486616134643555,1.0534840822219849,2.09517765045166,0.3468292355537414,0.0,0.0,1.0,233.3036651611328,244.0,61.739288330078125,-27787.373046875,3030.773193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3899841308594,307.5328369140625,278.1499938964844,0.0,18000.0,313.1499938964844,28656.212890625,28800.0,0.0,0.0,0.6529748439788818,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7217599153518677,1.7217844724655151,-2.4482225853716955e-05,0.0,0.0006626864778809,0.0,0.0,567.5127563476562,0.0,0.0,0.0,0.9401236772537231,4.0,0.0,1.0
631920,292.9630126953125,297.1499938964844,293.1499938964844,0.5200924277305603,-8482.0048828125,304.1462097167969,0.8302655220031738,0.4750164747238159,0.4316737949848175,292.9201965332031,297.1499938964844,293.1499938964844,0.4066231250762939,-7396.1748046875,304.1355895996094,0.7802157998085022,0.3924995064735412,0.3766591250896454,292.7991943359375,297.1499938964844,293.1499938964844,0.6815661191940308,-8131.62451171875,304.1148681640625,0.8897210955619812,0.590164303779602,0.4146415293216705,292.7884826660156,297.1499938964844,293.1499938964844,0.9896525144577026,-14637.4248046875,304.0936889648437,0.984635055065155,0.7890865206718445,0.7473524808883667,293.0252380371094,297.1499938964844,293.1499938964844,0.1123787090182304,-12810.041015625,304.1474609375,0.5492085814476013,0.1382427215576172,0.6518903374671936,287.89031982421875,291.1499938964844,251.5457000732422,251.01486206054688,279.1521301269531,293.02490234375,287.8918151855469,1.0,0.6345294117927551,0.4461005330085754,0.4461005330085754,1.0,1.0,-3.1486616134643555,1.0534840822219849,2.09517765045166,0.3468292355537414,0.0,0.0,1.0,233.3036651611328,244.0,61.739288330078125,-27787.373046875,3030.773193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3899841308594,307.5328369140625,278.1499938964844,0.0,18000.0,313.1499938964844,28656.212890625,28800.0,0.0,0.0,0.6529748439788818,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7217599153518677,1.7217844724655151,-2.4482225853716955e-05,0.0,0.0006626864778809,0.0,0.0,567.5127563476562,0.0,0.0,0.0,0.9401236772537231,4.0,0.0,1.0
631980,292.98779296875,297.1499938964844,293.1499938964844,0.5189241766929626,-8465.4482421875,304.1493835449219,0.8278027772903442,0.4747270345687866,0.4316143095493316,292.94146728515625,297.1499938964844,293.1499938964844,0.4080097675323486,-7414.13134765625,304.1380615234375,0.7788509726524353,0.3940050601959228,0.3782768547534942,292.8219299316406,297.1499938964844,293.1499938964844,0.686786413192749,-8177.572265625,304.11785888671875,0.8891238570213318,0.5944417119026184,0.4177490770816803,292.8150634765625,297.1499938964844,293.1499938964844,0.995120108127594,-14689.0302734375,304.103271484375,0.9833771586418152,0.792853832244873,0.7510595321655273,293.0400390625,297.1499938964844,293.1499938964844,0.1124441400170326,-12813.1962890625,304.148193359375,0.5475648641586304,0.1384006440639495,0.65333491563797,287.9230651855469,291.1499938964844,251.5640869140625,251.0326538085937,279.1524963378906,293.03973388671875,287.9242858886719,1.0,0.6379399299621582,0.4463680386543274,0.4463680386543274,1.0,1.0,-3.1604673862457275,1.0586175918579102,2.1018500328063965,0.3493210673332214,0.0,0.0,1.0,236.9981689453125,247.0,49.6655502319336,-27977.501953125,3075.53076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5255126953125,307.6495056152344,278.1499938964844,0.0,18000.0,313.1499938964844,28766.751953125,28800.0,0.0,0.0,0.6583901047706604,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.725077509880066,1.7251020669937134,-2.457666414557025e-05,0.0,0.0006681822706013,0.0,0.0,570.7996215820312,0.0,0.0,0.0,0.9417702555656432,4.0,0.0,1.0
632040,292.98779296875,297.1499938964844,293.1499938964844,0.5189241766929626,-8465.4482421875,304.1493835449219,0.8278027772903442,0.4747270345687866,0.4316143095493316,292.94146728515625,297.1499938964844,293.1499938964844,0.4080097675323486,-7414.13134765625,304.1380615234375,0.7788509726524353,0.3940050601959228,0.3782768547534942,292.8219299316406,297.1499938964844,293.1499938964844,0.686786413192749,-8177.572265625,304.11785888671875,0.8891238570213318,0.5944417119026184,0.4177490770816803,292.8150634765625,297.1499938964844,293.1499938964844,0.995120108127594,-14689.0302734375,304.103271484375,0.9833771586418152,0.792853832244873,0.7510595321655273,293.0400390625,297.1499938964844,293.1499938964844,0.1124441400170326,-12813.1962890625,304.148193359375,0.5475648641586304,0.1384006440639495,0.65333491563797,287.9230651855469,291.1499938964844,251.5640869140625,251.0326538085937,279.1524963378906,293.03973388671875,287.9242858886719,1.0,0.6379399299621582,0.4463680386543274,0.4463680386543274,1.0,1.0,-3.1604673862457275,1.0586175918579102,2.1018500328063965,0.3493210673332214,0.0,0.0,1.0,236.9981689453125,247.0,49.6655502319336,-27977.501953125,3075.53076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5255126953125,307.6495056152344,278.1499938964844,0.0,18000.0,313.1499938964844,28766.751953125,28800.0,0.0,0.0,0.6583901047706604,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.725077509880066,1.7251020669937134,-2.457666414557025e-05,0.0,0.0006681822706013,0.0,0.0,570.7996215820312,0.0,0.0,0.0,0.9417702555656432,4.0,0.0,1.0
632100,292.9996032714844,297.1499938964844,293.1499938964844,0.5182022452354431,-8455.548828125,304.1508178710937,0.8265268802642822,0.4744569659233093,0.4314702749252319,292.95166015625,297.1499938964844,293.1499938964844,0.4085794687271118,-7421.4345703125,304.1391906738281,0.7781109809875488,0.3946403264999389,0.3789731860160827,292.83282470703125,297.1499938964844,293.1499938964844,0.6892620325088501,-8199.3681640625,304.11920166015625,0.8887801766395569,0.5964537262916565,0.4192157089710235,292.82763671875,297.1499938964844,293.1499938964844,0.9976250529289246,-14713.1337890625,304.1072082519531,0.9827224016189576,0.7946228981018066,0.7528067827224731,293.0469665527344,297.1499938964844,293.1499938964844,0.1124429106712341,-12811.8212890625,304.1485290527344,0.5466927886009216,0.1384356468915939,0.6538553237915039,287.93804931640625,291.1499938964844,251.5740966796875,251.04234313964844,279.1526794433594,293.046630859375,287.9392395019531,1.0,0.6395320296287537,0.4465155303478241,0.4465155303478241,1.0,1.0,-3.165622472763061,1.060932993888855,2.104689359664917,0.3504825830459595,0.0,0.0,1.0,238.81008911132807,247.0,46.07500076293945,-28066.212890625,3096.2412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5965881347656,307.7094421386719,278.1499938964844,0.0,18000.0,313.1499938964844,28783.865234375,29880.0,0.0,0.0,0.6608551144599915,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7255905866622925,1.72561514377594,-2.459128518239595e-05,0.0,0.0006706839194521,0.0,0.0,571.30908203125,0.0,0.0,0.0,0.9570249319076538,4.0,0.0,1.0
632160,293.0111389160156,297.1499938964844,293.1499938964844,0.5166023969650269,-8433.7939453125,304.153564453125,0.8252149224281311,0.4740966260433197,0.4312516748905182,292.9615783691406,297.1499938964844,293.1499938964844,0.4084423780441284,-7418.09326171875,304.14141845703125,0.7773306965827942,0.3952049911022186,0.3796006441116333,292.8435974121094,297.1499938964844,293.1499938964844,0.6906095147132874,-8209.9765625,304.1223449707031,0.888395369052887,0.5983577966690063,0.4206190109252929,292.83990478515625,297.1499938964844,293.1499938964844,0.9985752701759338,-14718.2353515625,304.1132507324219,0.98204106092453,0.7962979078292847,0.7544782757759094,293.0535583496094,297.1499938964844,293.1499938964844,0.1122497841715812,-12791.390625,304.1491394042969,0.5457854866981506,0.1384426802396774,0.6542518138885498,287.97393798828125,291.1499938964844,251.58468627929688,251.0525817871093,279.1528625488281,293.05328369140625,287.97589111328125,1.0,0.6410547494888306,0.446672648191452,0.446672648191452,1.0,1.0,-3.1702888011932373,1.0630857944488523,2.1072030067443848,0.3515917956829071,0.0,0.0,1.0,240.6075134277344,250.0,69.937255859375,-28257.607421875,3115.891845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6524658203125,307.792236328125,278.1499938964844,0.0,18000.0,313.1499938964844,29589.08203125,29880.0,0.0,0.0,0.6633450388908386,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7495603561401367,1.7495856285095217,-2.527921606088057e-05,0.0,0.0006732108886353,0.0,0.0,595.4493408203125,0.0,0.0,0.0,0.9555155634880066,4.0,0.0,1.0
632220,293.0332946777344,297.1499938964844,293.1499938964844,0.5142204761505127,-8402.2548828125,304.15631103515625,0.8224647045135498,0.4731240570545196,0.4305790364742279,292.9805908203125,297.1499938964844,293.1499938964844,0.4088414907455444,-7422.3046875,304.1435852050781,0.7756511569023132,0.3961250782012939,0.3806613087654114,292.864501953125,297.1499938964844,293.1499938964844,0.6943619847297668,-8242.548828125,304.1252746582031,0.8874755501747131,0.6018807888031006,0.4232088625431061,292.8629150390625,297.1499938964844,293.1499938964844,1.0,-14740.361328125,304.1073913574219,0.980590522289276,0.7994838356971741,0.7575997710227966,293.0659484863281,297.1499938964844,293.1499938964844,0.1120472997426986,-12770.0244140625,304.1497497558594,0.5438600778579712,0.1383752524852752,0.6546747088432312,288.0122375488281,291.1499938964844,251.6076202392578,251.07472229003903,279.1531982421875,293.06549072265625,288.0135192871094,1.0,0.643896222114563,0.4470128118991852,0.4470128118991852,1.0,1.0,-3.1781327724456787,1.066890835762024,2.111241817474365,0.353638082742691,0.0,0.0,1.0,244.16798400878903,253.0,56.17903137207031,-28423.33203125,3151.9638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7611694335937,307.89306640625,278.1499938964844,0.0,18000.0,313.1499938964844,29813.58984375,29880.0,0.0,0.0,0.6680325269699097,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7561852931976318,1.7562106847763062,-2.5471021217526868e-05,0.0,0.0006779680843465,0.0,0.0,602.2391967773438,0.0,0.0,0.0,0.9587991833686828,4.0,0.0,1.0
632280,293.0332946777344,297.1499938964844,293.1499938964844,0.5142204761505127,-8402.2548828125,304.15631103515625,0.8224647045135498,0.4731240570545196,0.4305790364742279,292.9805908203125,297.1499938964844,293.1499938964844,0.4088414907455444,-7422.3046875,304.1435852050781,0.7756511569023132,0.3961250782012939,0.3806613087654114,292.864501953125,297.1499938964844,293.1499938964844,0.6943619847297668,-8242.548828125,304.1252746582031,0.8874755501747131,0.6018807888031006,0.4232088625431061,292.8629150390625,297.1499938964844,293.1499938964844,1.0,-14740.361328125,304.1073913574219,0.980590522289276,0.7994838356971741,0.7575997710227966,293.0659484863281,297.1499938964844,293.1499938964844,0.1120472997426986,-12770.0244140625,304.1497497558594,0.5438600778579712,0.1383752524852752,0.6546747088432312,288.0122375488281,291.1499938964844,251.6076202392578,251.07472229003903,279.1531982421875,293.06549072265625,288.0135192871094,1.0,0.643896222114563,0.4470128118991852,0.4470128118991852,1.0,1.0,-3.1781327724456787,1.066890835762024,2.111241817474365,0.353638082742691,0.0,0.0,1.0,244.16798400878903,253.0,56.17903137207031,-28423.33203125,3151.9638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7611694335937,307.89306640625,278.1499938964844,0.0,18000.0,313.1499938964844,29813.58984375,29880.0,0.0,0.0,0.6680325269699097,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7561852931976318,1.7562106847763062,-2.5471021217526868e-05,0.0,0.0006779680843465,0.0,0.0,602.2391967773438,0.0,0.0,0.0,0.9587991833686828,4.0,0.0,1.0
632340,293.0542297363281,297.1499938964844,293.1499938964844,0.5116657614707947,-8368.875,304.1584777832031,0.8195992708206177,0.4718330800533294,0.4296217858791351,292.9989318847656,297.1499938964844,293.1499938964844,0.4090257883071899,-7423.73095703125,304.1454162597656,0.7738240957260132,0.3966951072216034,0.3814110457897186,292.8842163085937,297.1499938964844,293.1499938964844,0.6979877948760986,-8274.306640625,304.1274719238281,0.8864641785621643,0.6051146388053894,0.4255859553813934,292.8829040527344,297.1499938964844,293.1499938964844,1.0,-14758.9697265625,304.0937194824219,0.9791858792304992,0.8027003407478333,0.7607271671295166,293.07720947265625,297.1499938964844,293.1499938964844,0.1118096560239791,-12746.099609375,304.1502380371094,0.5418474674224854,0.1382177025079727,0.6546643972396851,288.0426330566406,291.1499938964844,251.6330108642578,251.0992126464844,279.15350341796875,293.0760498046875,288.0437927246094,1.0,0.646506667137146,0.4473767876625061,0.4473767876625061,1.0,1.0,-3.18449068069458,1.0701866149902344,2.1143040657043457,0.3555036187171936,0.0,0.0,1.0,247.6431427001953,256.0,46.21632766723633,-28564.697265625,3184.522705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8792419433594,307.9952697753906,278.1499938964844,0.0,18000.0,313.1499938964844,29864.6875,30960.0,0.0,0.0,0.6721733808517456,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7576895952224731,1.757715106010437,-2.551467878220137e-05,0.0,0.0006821705610491,0.0,0.0,603.7882080078125,0.0,0.0,0.0,0.9745450615882874,4.0,0.0,1.0
632400,293.0542297363281,297.1499938964844,293.1499938964844,0.5116657614707947,-8368.875,304.1584777832031,0.8195992708206177,0.4718330800533294,0.4296217858791351,292.9989318847656,297.1499938964844,293.1499938964844,0.4090257883071899,-7423.73095703125,304.1454162597656,0.7738240957260132,0.3966951072216034,0.3814110457897186,292.8842163085937,297.1499938964844,293.1499938964844,0.6979877948760986,-8274.306640625,304.1274719238281,0.8864641785621643,0.6051146388053894,0.4255859553813934,292.8829040527344,297.1499938964844,293.1499938964844,1.0,-14758.9697265625,304.0937194824219,0.9791858792304992,0.8027003407478333,0.7607271671295166,293.07720947265625,297.1499938964844,293.1499938964844,0.1118096560239791,-12746.099609375,304.1502380371094,0.5418474674224854,0.1382177025079727,0.6546643972396851,288.0426330566406,291.1499938964844,251.6330108642578,251.0992126464844,279.15350341796875,293.0760498046875,288.0437927246094,1.0,0.646506667137146,0.4473767876625061,0.4473767876625061,1.0,1.0,-3.18449068069458,1.0701866149902344,2.1143040657043457,0.3555036187171936,0.0,0.0,1.0,247.6431427001953,256.0,46.21632766723633,-28564.697265625,3184.522705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8792419433594,307.9952697753906,278.1499938964844,0.0,18000.0,313.1499938964844,29864.6875,30960.0,0.0,0.0,0.6721733808517456,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7576895952224731,1.757715106010437,-2.551467878220137e-05,0.0,0.0006821705610491,0.0,0.0,603.7882080078125,0.0,0.0,0.0,0.9745450615882874,4.0,0.0,1.0
632460,293.07427978515625,297.1499938964844,293.1499938964844,0.5077366828918457,-8317.2294921875,304.1620788574219,0.8165398836135864,0.4701923131942749,0.4283622205257416,293.0167541503906,297.1499938964844,293.1499938964844,0.4080090820789337,-7407.44482421875,304.1485595703125,0.7717809677124023,0.3969135880470276,0.3818272352218628,292.90289306640625,297.1499938964844,293.1499938964844,0.6999343633651733,-8289.8759765625,304.131591796875,0.8853089809417725,0.6080583930015564,0.4277657270431518,292.902099609375,297.1499938964844,293.1499938964844,1.0,-14762.5322265625,304.0923156738281,0.9776774644851683,0.8055738806724548,0.7636370062828064,293.08746337890625,297.1499938964844,293.1499938964844,0.1112975180149078,-12695.3251953125,304.1509704589844,0.5397282242774963,0.1379793286323547,0.6542999744415283,288.098388671875,291.1499938964844,251.66099548339844,251.12615966796875,279.1539306640625,293.08624267578125,288.0998229980469,1.0,0.6488970518112183,0.4477899074554443,0.4477899074554443,1.0,1.0,-3.189160108566284,1.0729581117630005,2.116202116012573,0.3572294116020202,0.0,0.0,1.0,251.1021423339844,259.0,62.48194122314453,-28804.328125,3213.442626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.96783447265625,308.1125183105469,278.1499938964844,0.0,18000.0,313.1499938964844,30823.177734375,30960.0,0.0,0.0,0.6761895418167114,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.785672903060913,1.7856991291046145,-2.6333555069868453e-05,0.0,0.0006862463778816,0.0,0.0,633.0877075195312,0.0,0.0,0.0,0.9749972820281982,4.0,0.0,1.0
632520,293.07427978515625,297.1499938964844,293.1499938964844,0.5077366828918457,-8317.2294921875,304.1620788574219,0.8165398836135864,0.4701923131942749,0.4283622205257416,293.0167541503906,297.1499938964844,293.1499938964844,0.4080090820789337,-7407.44482421875,304.1485595703125,0.7717809677124023,0.3969135880470276,0.3818272352218628,292.90289306640625,297.1499938964844,293.1499938964844,0.6999343633651733,-8289.8759765625,304.131591796875,0.8853089809417725,0.6080583930015564,0.4277657270431518,292.902099609375,297.1499938964844,293.1499938964844,1.0,-14762.5322265625,304.0923156738281,0.9776774644851683,0.8055738806724548,0.7636370062828064,293.08746337890625,297.1499938964844,293.1499938964844,0.1112975180149078,-12695.3251953125,304.1509704589844,0.5397282242774963,0.1379793286323547,0.6542999744415283,288.098388671875,291.1499938964844,251.66099548339844,251.12615966796875,279.1539306640625,293.08624267578125,288.0998229980469,1.0,0.6488970518112183,0.4477899074554443,0.4477899074554443,1.0,1.0,-3.189160108566284,1.0729581117630005,2.116202116012573,0.3572294116020202,0.0,0.0,1.0,251.1021423339844,259.0,62.48194122314453,-28804.328125,3213.442626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.96783447265625,308.1125183105469,278.1499938964844,0.0,18000.0,313.1499938964844,30823.177734375,30960.0,0.0,0.0,0.6761895418167114,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.785672903060913,1.7856991291046145,-2.6333555069868453e-05,0.0,0.0006862463778816,0.0,0.0,633.0877075195312,0.0,0.0,0.0,0.9749972820281982,4.0,0.0,1.0
632580,293.0934143066406,297.1499938964844,293.1499938964844,0.5041800141334534,-8271.2646484375,304.1639709472656,0.8132746815681458,0.468229204416275,0.4268088638782501,293.03387451171875,297.1499938964844,293.1499938964844,0.4072319567203522,-7395.40576171875,304.1503295898437,0.7695475220680237,0.3968128859996795,0.3819384574890136,292.92041015625,297.1499938964844,293.1499938964844,0.7025554180145264,-8312.783203125,304.1333312988281,0.8840317726135254,0.6107650995254517,0.4297726154327392,292.9201354980469,297.1499938964844,293.1499938964844,1.0,-14774.34375,304.0829467773437,0.9760357141494752,0.8081943988800049,0.7662559151649475,293.0968322753906,297.1499938964844,293.1499938964844,0.1108917668461799,-12656.083984375,304.1513366699219,0.5375085473060608,0.1376630514860153,0.6535876989364624,288.13092041015625,291.1499938964844,251.69168090820312,251.1556701660156,279.1544189453125,293.0962219238281,288.132080078125,1.0,0.6510689854621887,0.4482578039169311,0.4482578039169311,1.0,1.0,-3.19213342666626,1.0752168893814087,2.1169166564941406,0.3588170707225799,0.0,0.0,1.0,254.5428771972656,262.0,49.711307525634766,-28916.76953125,3238.639892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0621643066406,308.1985168457031,278.1499938964844,0.0,18000.0,313.1499938964844,30929.3671875,30960.0,0.0,0.0,0.6797884702682495,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7887461185455322,1.7887725830078125,-2.6424278985359703e-05,0.0,0.0006898989086039,0.0,0.0,636.3621826171875,0.0,0.0,0.0,0.9765197038650512,4.0,0.0,1.0
632640,293.0934143066406,297.1499938964844,293.1499938964844,0.5041800141334534,-8271.2646484375,304.1639709472656,0.8132746815681458,0.468229204416275,0.4268088638782501,293.03387451171875,297.1499938964844,293.1499938964844,0.4072319567203522,-7395.40576171875,304.1503295898437,0.7695475220680237,0.3968128859996795,0.3819384574890136,292.92041015625,297.1499938964844,293.1499938964844,0.7025554180145264,-8312.783203125,304.1333312988281,0.8840317726135254,0.6107650995254517,0.4297726154327392,292.9201354980469,297.1499938964844,293.1499938964844,1.0,-14774.34375,304.0829467773437,0.9760357141494752,0.8081943988800049,0.7662559151649475,293.0968322753906,297.1499938964844,293.1499938964844,0.1108917668461799,-12656.083984375,304.1513366699219,0.5375085473060608,0.1376630514860153,0.6535876989364624,288.13092041015625,291.1499938964844,251.69168090820312,251.1556701660156,279.1544189453125,293.0962219238281,288.132080078125,1.0,0.6510689854621887,0.4482578039169311,0.4482578039169311,1.0,1.0,-3.19213342666626,1.0752168893814087,2.1169166564941406,0.3588170707225799,0.0,0.0,1.0,254.5428771972656,262.0,49.711307525634766,-28916.76953125,3238.639892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0621643066406,308.1985168457031,278.1499938964844,0.0,18000.0,313.1499938964844,30929.3671875,30960.0,0.0,0.0,0.6797884702682495,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7887461185455322,1.7887725830078125,-2.6424278985359703e-05,0.0,0.0006898989086039,0.0,0.0,636.3621826171875,0.0,0.0,0.0,0.9765197038650512,4.0,0.0,1.0
632700,293.1026611328125,297.1499938964844,293.1499938964844,0.5022920370101929,-8246.9013671875,304.16485595703125,0.8115656971931458,0.4671264886856079,0.4259254336357116,293.0422058105469,297.1499938964844,293.1499938964844,0.4067306518554687,-7387.82861328125,304.15118408203125,0.7683696746826172,0.3966444134712219,0.3818834722042084,292.9288635253906,297.1499938964844,293.1499938964844,0.7037902474403381,-8323.5908203125,304.1341247558594,0.8833567500114441,0.612014651298523,0.4307129681110382,292.9287109375,297.1499938964844,293.1499938964844,1.0,-14780.083984375,304.0783386230469,0.975186288356781,0.8094240427017212,0.7674943208694458,293.1011962890625,297.1499938964844,293.1499938964844,0.1106741428375244,-12635.21875,304.1514892578125,0.536371648311615,0.1374793052673339,0.6531137228012085,288.14581298828125,291.1499938964844,251.7080841064453,251.1714324951172,279.1545715332031,293.10040283203125,288.1469421386719,1.0,0.6520788073539734,0.4484978318214416,0.4484978318214416,1.0,1.0,-3.1930556297302246,1.0761488676071167,2.116906881332397,0.3595403730869293,0.0,0.0,1.0,256.2505187988281,262.0,46.042781829833984,-28968.564453125,3249.952392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1134033203125,308.24383544921875,278.1499938964844,0.0,18000.0,313.1499938964844,30945.255859375,32040.0,0.0,0.0,0.6813982129096985,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.789205551147461,1.7892320156097412,-2.6437852284288965e-05,0.0,0.0006915325648151,0.0,0.0,636.8526000976562,0.0,0.0,0.0,0.991747260093689,4.0,0.0,1.0
632760,293.1117858886719,297.1499938964844,293.1499938964844,0.4995925426483154,-8211.427734375,304.16705322265625,0.8097906112670898,0.4659366011619568,0.4249702394008636,293.05047607421875,297.1499938964844,293.1499938964844,0.4055479764938354,-7369.95263671875,304.1531066894531,0.7671423554420471,0.3963890969753265,0.3817542195320129,292.93731689453125,297.1499938964844,293.1499938964844,0.7039273977279663,-8323.5107421875,304.1367492675781,0.882631778717041,0.6131526827812195,0.4315893352031708,292.9373779296875,297.1499938964844,293.1499938964844,1.0,-14775.013671875,304.0838623046875,0.9742965698242188,0.8105266690254211,0.768660306930542,293.1053771972656,297.1499938964844,293.1499938964844,0.1102863252162933,-12597.2724609375,304.15191650390625,0.535213053226471,0.1372790932655334,0.6525723338127136,288.1806945800781,291.1499938964844,251.7252197265625,251.18788146972656,279.1546936035156,293.1038818359375,288.1825561523437,1.0,0.6530383825302124,0.4487413167953491,0.4487413167953491,1.0,1.0,-3.1935577392578125,1.0769258737564087,2.1166317462921143,0.3602064251899719,0.0,0.0,1.0,257.9617004394531,265.0,68.55313110351562,-29118.791015625,3260.36962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.150634765625,308.3109741210937,278.1499938964844,0.0,18000.0,313.1499938964844,31758.876953125,32040.0,0.0,0.0,0.6830598711967468,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.812574028968811,1.8126012086868288,-2.7132962713949386e-05,0.0,0.0006932188989594,0.0,0.0,662.1336059570312,0.0,0.0,0.0,0.9898911714553832,4.0,0.0,1.0
632820,293.1294860839844,297.1499938964844,293.1499938964844,0.4949783384799957,-8151.81591796875,304.1690368652344,0.8059999346733093,0.4633128941059112,0.4228339791297912,293.06671142578125,297.1499938964844,293.1499938964844,0.403762549161911,-7343.60498046875,304.155029296875,0.7645111083984375,0.3956159353256225,0.3812469840049743,292.953857421875,297.1499938964844,293.1499938964844,0.7052881121635437,-8334.8447265625,304.1388854980469,0.8810161352157593,0.6151846051216125,0.4331471621990204,292.9544982910156,297.1499938964844,293.1499938964844,1.0,-14777.2998046875,304.0831298828125,0.9723280668258668,0.8124374747276306,0.7706503868103027,293.1131591796875,297.1499938964844,293.1499938964844,0.109715387225151,-12542.6171875,304.1522216796875,0.5328159928321838,0.1368269622325897,0.6512718200683594,288.2186584472656,291.1499938964844,251.76171875,251.222885131836,279.1551208496094,293.11065673828125,288.2199401855469,1.0,0.6547901630401611,0.4492731690406799,0.4492731690406799,1.0,1.0,-3.1930832862854004,1.07802152633667,2.1150617599487305,0.3614075779914856,0.0,0.0,1.0,261.40625,268.0,55.77956771850586,-29212.421875,3278.08984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2252197265625,308.3865051269531,278.1499938964844,0.0,18000.0,313.1499938964844,31977.81640625,32040.0,0.0,0.0,0.6861655712127686,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.818811058998108,1.8188384771347048,-2.732001303229481e-05,0.0,0.0006963708437979,0.0,0.0,668.992431640625,0.0,0.0,0.0,0.9929763078689576,4.0,0.0,1.0
632880,293.1294860839844,297.1499938964844,293.1499938964844,0.4949783384799957,-8151.81591796875,304.1690368652344,0.8059999346733093,0.4633128941059112,0.4228339791297912,293.06671142578125,297.1499938964844,293.1499938964844,0.403762549161911,-7343.60498046875,304.155029296875,0.7645111083984375,0.3956159353256225,0.3812469840049743,292.953857421875,297.1499938964844,293.1499938964844,0.7052881121635437,-8334.8447265625,304.1388854980469,0.8810161352157593,0.6151846051216125,0.4331471621990204,292.9544982910156,297.1499938964844,293.1499938964844,1.0,-14777.2998046875,304.0831298828125,0.9723280668258668,0.8124374747276306,0.7706503868103027,293.1131591796875,297.1499938964844,293.1499938964844,0.109715387225151,-12542.6171875,304.1522216796875,0.5328159928321838,0.1368269622325897,0.6512718200683594,288.2186584472656,291.1499938964844,251.76171875,251.222885131836,279.1551208496094,293.11065673828125,288.2199401855469,1.0,0.6547901630401611,0.4492731690406799,0.4492731690406799,1.0,1.0,-3.1930832862854004,1.07802152633667,2.1150617599487305,0.3614075779914856,0.0,0.0,1.0,261.40625,268.0,55.77956771850586,-29212.421875,3278.08984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2252197265625,308.3865051269531,278.1499938964844,0.0,18000.0,313.1499938964844,31977.81640625,32040.0,0.0,0.0,0.6861655712127686,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.818811058998108,1.8188384771347048,-2.732001303229481e-05,0.0,0.0006963708437979,0.0,0.0,668.992431640625,0.0,0.0,0.0,0.9929763078689576,4.0,0.0,1.0
632940,293.1468811035156,297.1499938964844,293.1499938964844,0.4901337921619415,-8089.28515625,304.1707763671875,0.8019493818283081,0.4603098034858703,0.4203875064849853,293.0828857421875,297.1499938964844,293.1499938964844,0.4016924202442169,-7313.333984375,304.15679931640625,0.7616889476776123,0.394451230764389,0.3803961277008056,292.96954345703125,297.1499938964844,293.1499938964844,0.7065405249595642,-8345.4423828125,304.1405029296875,0.8792946338653564,0.616971492767334,0.4345265328884125,292.9705810546875,297.1499938964844,293.1499938964844,1.0,-14780.0732421875,304.08172607421875,0.9702547192573548,0.8141292333602905,0.7724200487136841,293.12030029296875,297.1499938964844,293.1499938964844,0.1091337725520134,-12487.3896484375,304.1524658203125,0.5303618907928467,0.1363143473863601,0.6496987342834473,288.25054931640625,291.1499938964844,251.80130004882807,251.26080322265625,279.1556701660156,293.11749267578125,288.2517395019531,1.0,0.6563371419906616,0.449866771697998,0.449866771697998,1.0,1.0,-3.1910154819488525,1.0786539316177368,2.112361431121826,0.3625021278858185,0.0,0.0,1.0,264.8265686035156,271.0,47.78446578979492,-29285.51953125,3292.167236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.31268310546875,308.4673156738281,278.1499938964844,0.0,18000.0,313.1499938964844,32026.0625,33120.0,0.0,0.0,0.6888174414634705,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8201826810836792,1.8202099800109863,-2.736123315116856e-05,0.0,0.0006990621332079,0.0,0.0,670.5070190429688,0.0,0.0,0.0,1.0,4.0,0.0,1.0
