time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
633000,293.1468811035156,297.1499938964844,293.1499938964844,0.4901337921619415,-8089.28515625,304.1707763671875,0.8019493818283081,0.4603098034858703,0.4203875064849853,293.0828857421875,297.1499938964844,293.1499938964844,0.4016924202442169,-7313.333984375,304.15679931640625,0.7616889476776123,0.394451230764389,0.3803961277008056,292.96954345703125,297.1499938964844,293.1499938964844,0.7065405249595642,-8345.4423828125,304.1405029296875,0.8792946338653564,0.616971492767334,0.4345265328884125,292.9705810546875,297.1499938964844,293.1499938964844,1.0,-14780.0732421875,304.08172607421875,0.9702547192573548,0.8141292333602905,0.7724200487136841,293.12030029296875,297.1499938964844,293.1499938964844,0.1091337725520134,-12487.3896484375,304.1524658203125,0.5303618907928467,0.1363143473863601,0.6496987342834473,288.25054931640625,291.1499938964844,251.80130004882807,251.26080322265625,279.1556701660156,293.11749267578125,288.2517395019531,1.0,0.6563371419906616,0.449866771697998,0.449866771697998,1.0,1.0,-3.1910154819488525,1.0786539316177368,2.112361431121826,0.3625021278858185,0.0,0.0,1.0,264.8265686035156,271.0,47.78446578979492,-29285.51953125,3292.167236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.31268310546875,308.4673156738281,278.1499938964844,0.0,18000.0,313.1499938964844,32026.0625,33120.0,0.0,0.0,0.6888174414634705,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8201826810836792,1.8202099800109863,-2.736123315116856e-05,0.0,0.0006990621332079,0.0,0.0,670.5070190429688,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633060,293.1640319824219,297.1499938964844,293.1499938964844,0.4843674898147583,-8014.314453125,304.17340087890625,0.7976411581039429,0.4569070637226105,0.4175691902637481,293.0992126464844,297.1499938964844,293.1499938964844,0.3987391591072082,-7270.060546875,304.159423828125,0.7586046457290649,0.3928386867046356,0.3791250884532928,292.9844970703125,297.1499938964844,293.1499938964844,0.7068538665771484,-8347.09375,304.1430358886719,0.8774473071098328,0.6185148358345032,0.4357411861419678,292.98638916015625,297.1499938964844,293.1499938964844,1.0,-14773.947265625,304.08856201171875,0.9680117964744568,0.8154672980308533,0.7739007472991943,293.1268005371094,297.1499938964844,293.1499938964844,0.1084127575159072,-12418.48828125,304.15283203125,0.5278399586677551,0.1357432305812835,0.6478797793388367,288.2940673828125,291.1499938964844,251.8441162109375,251.3017578125,279.15631103515625,293.12451171875,288.2953186035156,1.0,0.65767502784729,0.4505311250686645,0.4505311250686645,1.0,1.0,-3.1871542930603027,1.0787649154663086,2.108389377593994,0.3634798228740692,0.0,0.0,1.0,268.258056640625,274.0,53.08440780639648,-29393.28125,3302.338623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3932189941406,308.5582580566406,278.1499938964844,0.0,18000.0,313.1499938964844,32437.751953125,33120.0,0.0,0.0,0.6912024617195129,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8318443298339844,1.8318721055984497,-2.77129547612276e-05,0.0,0.0007014826405793,0.0,0.0,683.4774169921875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633120,293.1640319824219,297.1499938964844,293.1499938964844,0.4843674898147583,-8014.314453125,304.17340087890625,0.7976411581039429,0.4569070637226105,0.4175691902637481,293.0992126464844,297.1499938964844,293.1499938964844,0.3987391591072082,-7270.060546875,304.159423828125,0.7586046457290649,0.3928386867046356,0.3791250884532928,292.9844970703125,297.1499938964844,293.1499938964844,0.7068538665771484,-8347.09375,304.1430358886719,0.8774473071098328,0.6185148358345032,0.4357411861419678,292.98638916015625,297.1499938964844,293.1499938964844,1.0,-14773.947265625,304.08856201171875,0.9680117964744568,0.8154672980308533,0.7739007472991943,293.1268005371094,297.1499938964844,293.1499938964844,0.1084127575159072,-12418.48828125,304.15283203125,0.5278399586677551,0.1357432305812835,0.6478797793388367,288.2940673828125,291.1499938964844,251.8441162109375,251.3017578125,279.15631103515625,293.12451171875,288.2953186035156,1.0,0.65767502784729,0.4505311250686645,0.4505311250686645,1.0,1.0,-3.1871542930603027,1.0787649154663086,2.108389377593994,0.3634798228740692,0.0,0.0,1.0,268.258056640625,274.0,53.08440780639648,-29393.28125,3302.338623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3932189941406,308.5582580566406,278.1499938964844,0.0,18000.0,313.1499938964844,32437.751953125,33120.0,0.0,0.0,0.6912024617195129,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8318443298339844,1.8318721055984497,-2.77129547612276e-05,0.0,0.0007014826405793,0.0,0.0,683.4774169921875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633180,293.1802978515625,297.1499938964844,293.1499938964844,0.4785923659801483,-7939.4970703125,304.1752319335937,0.7931980490684509,0.4532548189163208,0.4145029783248901,293.11529541015625,297.1499938964844,293.1499938964844,0.3955972194671631,-7224.38671875,304.1614990234375,0.7553397417068481,0.3908617794513702,0.3774949312210083,292.99859619140625,297.1499938964844,293.1499938964844,0.7073045969009399,-8350.501953125,304.1446228027344,0.8755265474319458,0.619846522808075,0.4368044435977936,293.0015563964844,297.1499938964844,293.1499938964844,1.0,-14769.8046875,304.09332275390625,0.9656431078910828,0.8165372610092163,0.7751021385192871,293.1327819824219,297.1499938964844,293.1499938964844,0.1077194809913635,-12352.8291015625,304.1530456542969,0.525283932685852,0.1351185888051986,0.6458175778388977,288.3276062011719,291.1499938964844,251.8902587890625,251.34585571289065,279.1570129394531,293.1317138671875,288.3288879394531,1.0,0.6588150262832642,0.4512656629085541,0.4512656629085541,1.0,1.0,-3.181752443313598,1.0784472227096558,2.1033053398132324,0.3643691837787628,0.0,0.0,1.0,271.6575012207031,277.0,48.95457458496094,-29446.064453125,3308.916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4847717285156,308.6429138183594,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.6931317448616028,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007034406298771,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633240,293.1802978515625,297.1499938964844,293.1499938964844,0.4785923659801483,-7939.4970703125,304.1752319335937,0.7931980490684509,0.4532548189163208,0.4145029783248901,293.11529541015625,297.1499938964844,293.1499938964844,0.3955972194671631,-7224.38671875,304.1614990234375,0.7553397417068481,0.3908617794513702,0.3774949312210083,292.99859619140625,297.1499938964844,293.1499938964844,0.7073045969009399,-8350.501953125,304.1446228027344,0.8755265474319458,0.619846522808075,0.4368044435977936,293.0015563964844,297.1499938964844,293.1499938964844,1.0,-14769.8046875,304.09332275390625,0.9656431078910828,0.8165372610092163,0.7751021385192871,293.1327819824219,297.1499938964844,293.1499938964844,0.1077194809913635,-12352.8291015625,304.1530456542969,0.525283932685852,0.1351185888051986,0.6458175778388977,288.3276062011719,291.1499938964844,251.8902587890625,251.34585571289065,279.1570129394531,293.1317138671875,288.3288879394531,1.0,0.6588150262832642,0.4512656629085541,0.4512656629085541,1.0,1.0,-3.181752443313598,1.0784472227096558,2.1033053398132324,0.3643691837787628,0.0,0.0,1.0,271.6575012207031,277.0,48.95457458496094,-29446.064453125,3308.916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4847717285156,308.6429138183594,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.6931317448616028,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007034406298771,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633300,293.18804931640625,297.1499938964844,293.1499938964844,0.4755750000476837,-7900.3505859375,304.1761169433594,0.7909423112869263,0.4513446092605591,0.4128936231136322,293.1231994628906,297.1499938964844,293.1499938964844,0.3938447535037994,-7198.92822265625,304.16259765625,0.7536525130271912,0.3897441029548645,0.3765566051006317,293.0053405761719,297.1499938964844,293.1499938964844,0.7073752284049988,-8350.78125,304.1454467773437,0.8745450973510742,0.6204328536987305,0.4372812807559967,293.0089416503906,297.1499938964844,293.1499938964844,1.0,-14766.369140625,304.096923828125,0.9644196033477784,0.816964328289032,0.7756074070930481,293.13555908203125,297.1499938964844,293.1499938964844,0.1073515713214874,-12317.9697265625,304.15313720703125,0.5240007638931274,0.1347889900207519,0.6447058916091919,288.3450622558594,291.1499938964844,251.9146270751953,251.3691253662109,279.1573486328125,293.1353454589844,288.3464050292969,1.0,0.65931636095047,0.4516590535640716,0.4516590535640716,1.0,1.0,-3.1785342693328857,1.078148603439331,2.1003856658935547,0.3647903203964233,0.0,0.0,1.0,273.341552734375,277.0,48.933372497558594,-29471.783203125,3310.969970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.53289794921875,308.68768310546875,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.693927526473999,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007042482029646,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633360,293.195556640625,297.1499938964844,293.1499938964844,0.4724825918674469,-7860.1865234375,304.1769714355469,0.7886672019958496,0.4493841230869293,0.4112392067909241,293.1310119628906,297.1499938964844,293.1499938964844,0.391985535621643,-7171.92333984375,304.1636962890625,0.751934289932251,0.3885490000247955,0.3755453526973724,293.0119323730469,297.1499938964844,293.1499938964844,0.707351565361023,-8350.1962890625,304.1463317871094,0.8735508918762207,0.6209712028503418,0.4377250373363495,293.0162048339844,297.1499938964844,293.1499938964844,1.0,-14762.0419921875,304.1013488769531,0.9631679058074952,0.8173200488090515,0.7760481238365173,293.1382141113281,297.1499938964844,293.1499938964844,0.106972225010395,-12282.01171875,304.1532592773437,0.5227171182632446,0.1344500333070755,0.6435515880584717,288.3629455566406,291.1499938964844,251.9398651123047,251.39321899414065,279.1576843261719,293.1390686035156,288.36431884765625,1.0,0.6597777605056763,0.4520696699619293,0.4520696699619293,1.0,1.0,-3.1750054359436035,1.0777686834335327,2.097236633300781,0.3652001023292541,0.0,0.0,1.0,275.0183410644531,280.0,49.448490142822266,-29496.30078125,3312.294677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.58154296875,308.7331237792969,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6946262121200562,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007049572886899,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633420,293.2099609375,297.1499938964844,293.1499938964844,0.4660742878913879,-7776.81494140625,304.1786499023437,0.7840563654899597,0.4453092515468597,0.4077917337417602,293.1463623046875,297.1499938964844,293.1499938964844,0.3879400491714477,-7113.1708984375,304.1658630371094,0.7483982443809509,0.3859171867370605,0.3732948899269104,293.02459716796875,297.1499938964844,293.1499938964844,0.7070178389549255,-8346.4287109375,304.1481018066406,0.8715193867683411,0.6219003796577454,0.4385099709033966,293.0305480957031,297.1499938964844,293.1499938964844,1.0,-14750.5751953125,304.1127014160156,0.9605666399002076,0.817798912525177,0.7767158150672913,293.1431579589844,297.1499938964844,293.1499938964844,0.1061819568276405,-12207.05078125,304.15350341796875,0.5201497077941895,0.1337456703186035,0.6411226391792297,288.39990234375,291.1499938964844,251.9930725097656,251.4439392089844,279.15838623046875,293.1466064453125,288.4013366699219,1.0,0.6605793833732605,0.4529448449611664,0.4529448449611664,1.0,1.0,-3.1669821739196777,1.0767552852630615,2.090226888656616,0.3659830391407013,0.0,0.0,1.0,278.353271484375,283.0,51.07400894165039,-29539.90234375,3312.702392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6785583496094,308.824462890625,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.695733368396759,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007060809293761,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633480,293.2099609375,297.1499938964844,293.1499938964844,0.4660742878913879,-7776.81494140625,304.1786499023437,0.7840563654899597,0.4453092515468597,0.4077917337417602,293.1463623046875,297.1499938964844,293.1499938964844,0.3879400491714477,-7113.1708984375,304.1658630371094,0.7483982443809509,0.3859171867370605,0.3732948899269104,293.02459716796875,297.1499938964844,293.1499938964844,0.7070178389549255,-8346.4287109375,304.1481018066406,0.8715193867683411,0.6219003796577454,0.4385099709033966,293.0305480957031,297.1499938964844,293.1499938964844,1.0,-14750.5751953125,304.1127014160156,0.9605666399002076,0.817798912525177,0.7767158150672913,293.1431579589844,297.1499938964844,293.1499938964844,0.1061819568276405,-12207.05078125,304.15350341796875,0.5201497077941895,0.1337456703186035,0.6411226391792297,288.39990234375,291.1499938964844,251.9930725097656,251.4439392089844,279.15838623046875,293.1466064453125,288.4013366699219,1.0,0.6605793833732605,0.4529448449611664,0.4529448449611664,1.0,1.0,-3.1669821739196777,1.0767552852630615,2.090226888656616,0.3659830391407013,0.0,0.0,1.0,278.353271484375,283.0,51.07400894165039,-29539.90234375,3312.702392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6785583496094,308.824462890625,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.695733368396759,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007060809293761,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633540,293.22344970703125,297.1499938964844,293.1499938964844,0.4594068825244903,-7689.87451171875,304.1802062988281,0.7793799638748169,0.4410494565963745,0.4041737914085388,293.1612854003906,297.1499938964844,293.1499938964844,0.3834884762763977,-7048.51171875,304.16796875,0.7447393536567688,0.3829809427261352,0.3707519471645355,293.0365905761719,297.1499938964844,293.1499938964844,0.7063300013542175,-8339.4794921875,304.1498718261719,0.8694358468055725,0.6226398944854736,0.4391630291938782,293.0446472167969,297.1499938964844,293.1499938964844,1.0,-14735.509765625,304.1272888183594,0.9578313827514648,0.8179635405540466,0.7770922183990479,293.14764404296875,297.1499938964844,293.1499938964844,0.1053572073578834,-12128.7529296875,304.1537170410156,0.5175907611846924,0.1330098509788513,0.6385535001754761,288.4380187988281,291.1499938964844,252.0500030517578,251.4981384277344,279.1591186523437,293.1543273925781,288.4394836425781,1.0,0.6612276434898376,0.4538931548595428,0.4538931548595428,1.0,1.0,-3.1577248573303223,1.0754228830337524,2.0823018550872803,0.3667243421077728,0.0,0.0,1.0,281.6644592285156,286.0,52.59455871582031,-29574.46875,3310.255859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.77301025390625,308.91436767578125,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.6964789628982544,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000706837628968,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633600,293.22344970703125,297.1499938964844,293.1499938964844,0.4594068825244903,-7689.87451171875,304.1802062988281,0.7793799638748169,0.4410494565963745,0.4041737914085388,293.1612854003906,297.1499938964844,293.1499938964844,0.3834884762763977,-7048.51171875,304.16796875,0.7447393536567688,0.3829809427261352,0.3707519471645355,293.0365905761719,297.1499938964844,293.1499938964844,0.7063300013542175,-8339.4794921875,304.1498718261719,0.8694358468055725,0.6226398944854736,0.4391630291938782,293.0446472167969,297.1499938964844,293.1499938964844,1.0,-14735.509765625,304.1272888183594,0.9578313827514648,0.8179635405540466,0.7770922183990479,293.14764404296875,297.1499938964844,293.1499938964844,0.1053572073578834,-12128.7529296875,304.1537170410156,0.5175907611846924,0.1330098509788513,0.6385535001754761,288.4380187988281,291.1499938964844,252.0500030517578,251.4981384277344,279.1591186523437,293.1543273925781,288.4394836425781,1.0,0.6612276434898376,0.4538931548595428,0.4538931548595428,1.0,1.0,-3.1577248573303223,1.0754228830337524,2.0823018550872803,0.3667243421077728,0.0,0.0,1.0,281.6644592285156,286.0,52.59455871582031,-29574.46875,3310.255859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.77301025390625,308.91436767578125,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.6964789628982544,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000706837628968,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633660,293.2367858886719,297.1499938964844,293.1499938964844,0.4524213969707489,-7598.45654296875,304.1817932128906,0.7745271921157837,0.4364873170852661,0.4003380537033081,293.1763610839844,297.1499938964844,293.1499938964844,0.3785902857780456,-6977.2470703125,304.170166015625,0.7408592700958252,0.3796396553516388,0.367880642414093,293.0487365722656,297.1499938964844,293.1499938964844,0.7051954865455627,-8328.392578125,304.1518249511719,0.8671742081642151,0.6230547428131104,0.4396352171897888,293.05926513671875,297.1499938964844,293.1499938964844,1.0,-14715.9697265625,304.1455383300781,0.9548149704933168,0.8176703453063965,0.7771045565605164,293.15252685546875,297.1499938964844,293.1499938964844,0.1044137775897979,-12039.21484375,304.154052734375,0.5148475170135498,0.1320774555206298,0.6354295611381531,288.4774780273437,291.1499938964844,252.1143493652344,251.55943298339844,279.1603088378906,293.1629943847656,288.4790344238281,1.0,0.6616919636726379,0.454978197813034,0.454978197813034,1.0,1.0,-3.146491050720215,1.0736161470413208,2.0728747844696045,0.3674631416797638,0.0,0.0,1.0,285.0678405761719,289.0,54.7250862121582,-29594.72265625,3303.969482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8638000488281,309.00250244140625,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.6968958973884583,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007072607404552,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633720,293.2367858886719,297.1499938964844,293.1499938964844,0.4524213969707489,-7598.45654296875,304.1817932128906,0.7745271921157837,0.4364873170852661,0.4003380537033081,293.1763610839844,297.1499938964844,293.1499938964844,0.3785902857780456,-6977.2470703125,304.170166015625,0.7408592700958252,0.3796396553516388,0.367880642414093,293.0487365722656,297.1499938964844,293.1499938964844,0.7051954865455627,-8328.392578125,304.1518249511719,0.8671742081642151,0.6230547428131104,0.4396352171897888,293.05926513671875,297.1499938964844,293.1499938964844,1.0,-14715.9697265625,304.1455383300781,0.9548149704933168,0.8176703453063965,0.7771045565605164,293.15252685546875,297.1499938964844,293.1499938964844,0.1044137775897979,-12039.21484375,304.154052734375,0.5148475170135498,0.1320774555206298,0.6354295611381531,288.4774780273437,291.1499938964844,252.1143493652344,251.55943298339844,279.1603088378906,293.1629943847656,288.4790344238281,1.0,0.6616919636726379,0.454978197813034,0.454978197813034,1.0,1.0,-3.146491050720215,1.0736161470413208,2.0728747844696045,0.3674631416797638,0.0,0.0,1.0,285.0678405761719,289.0,54.7250862121582,-29594.72265625,3303.969482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8638000488281,309.00250244140625,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.6968958973884583,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007072607404552,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633780,293.2499694824219,297.1499938964844,293.1499938964844,0.4449658393859863,-7500.41357421875,304.1836242675781,0.7694170475006104,0.4316147267818451,0.3962109386920929,293.1916198730469,297.1499938964844,293.1499938964844,0.3730981051921844,-6897.09912109375,304.1725769042969,0.7366668581962585,0.3758741021156311,0.3645970225334167,293.06103515625,297.1499938964844,293.1499938964844,0.7033986449241638,-8311.0732421875,304.1542053222656,0.8646461367607117,0.623125433921814,0.4398601949214935,293.0736694335937,297.1499938964844,293.1499938964844,0.9968807697296144,-14675.03515625,304.15289306640625,0.9514427781105042,0.8170446157455444,0.7767347693443298,293.1580505371094,297.1499938964844,293.1499938964844,0.1032163426280021,-11925.7001953125,304.1546936035156,0.5117098093032837,0.1308953016996383,0.6311425566673279,288.5202331542969,291.1499938964844,252.18934631347656,251.63088989257807,279.1619567871094,293.1726379394531,288.5219116210937,1.0,0.6618834137916565,0.456254243850708,0.456254243850708,1.0,1.0,-3.13225531578064,1.0710666179656982,2.0611886978149414,0.3681251108646393,0.0,0.0,1.0,288.6039733886719,292.0,58.57912063598633,-29596.78515625,3291.864990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9527282714844,309.0911560058594,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.6969714164733887,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007073373999446,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633840,293.2499694824219,297.1499938964844,293.1499938964844,0.4449658393859863,-7500.41357421875,304.1836242675781,0.7694170475006104,0.4316147267818451,0.3962109386920929,293.1916198730469,297.1499938964844,293.1499938964844,0.3730981051921844,-6897.09912109375,304.1725769042969,0.7366668581962585,0.3758741021156311,0.3645970225334167,293.06103515625,297.1499938964844,293.1499938964844,0.7033986449241638,-8311.0732421875,304.1542053222656,0.8646461367607117,0.623125433921814,0.4398601949214935,293.0736694335937,297.1499938964844,293.1499938964844,0.9968807697296144,-14675.03515625,304.15289306640625,0.9514427781105042,0.8170446157455444,0.7767347693443298,293.1580505371094,297.1499938964844,293.1499938964844,0.1032163426280021,-11925.7001953125,304.1546936035156,0.5117098093032837,0.1308953016996383,0.6311425566673279,288.5202331542969,291.1499938964844,252.18934631347656,251.63088989257807,279.1619567871094,293.1726379394531,288.5219116210937,1.0,0.6618834137916565,0.456254243850708,0.456254243850708,1.0,1.0,-3.13225531578064,1.0710666179656982,2.0611886978149414,0.3681251108646393,0.0,0.0,1.0,288.6039733886719,292.0,58.57912063598633,-29596.78515625,3291.864990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9527282714844,309.0911560058594,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.6969714164733887,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007073373999446,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633900,293.25634765625,297.1499938964844,293.1499938964844,0.4411025047302246,-7449.46630859375,304.1845092773437,0.7668365240097046,0.4290915131568908,0.3940642476081848,293.1991577148437,297.1499938964844,293.1499938964844,0.3701691329479217,-6854.287109375,304.1737976074219,0.7345135807991028,0.3738645017147064,0.3628286123275757,293.06707763671875,297.1499938964844,293.1499938964844,0.7022894024848938,-8300.4833984375,304.15545654296875,0.8633518815040588,0.6230610609054565,0.4398992657661438,293.0804443359375,297.1499938964844,293.1499938964844,0.9950307607650756,-14652.0419921875,304.1557006835937,0.9497293829917908,0.8166818022727966,0.7764983773231506,293.16082763671875,297.1499938964844,293.1499938964844,0.1025512441992759,-11862.6337890625,304.1550598144531,0.5100769400596619,0.1302458941936493,0.6286975145339966,288.54266357421875,291.1499938964844,252.23062133789065,251.67022705078125,279.16278076171875,293.17755126953125,288.5444030761719,1.0,0.6618857383728027,0.4569560885429382,0.4569560885429382,1.0,1.0,-3.1243722438812256,1.0696289539337158,2.0547432899475098,0.3684612810611725,0.0,0.0,1.0,290.3538818359375,292.0,60.46002578735352,-29593.125,3284.07275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9967041015625,309.1355895996094,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.6984784007072449,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007088668062351,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633960,293.2625732421875,297.1499938964844,293.1499938964844,0.437126874923706,-7396.8974609375,304.1854858398437,0.7642545700073242,0.426520824432373,0.3918729424476623,293.2065734863281,297.1499938964844,293.1499938964844,0.3671066462993622,-6809.4345703125,304.175048828125,0.7323353886604309,0.3717846274375915,0.3609911203384399,293.0730285644531,297.1499938964844,293.1499938964844,0.7009983658790588,-8288.1845703125,304.15679931640625,0.8620520234107971,0.6229421496391296,0.4398989677429199,293.08697509765625,297.1499938964844,293.1499938964844,0.9929439425468444,-14626.51953125,304.158447265625,0.9480075240135192,0.816275417804718,0.7762258648872375,293.16357421875,297.1499938964844,293.1499938964844,0.1018473505973815,-11795.76171875,304.1554260253906,0.5084289312362671,0.1295707374811172,0.6261208057403564,288.56695556640625,291.1499938964844,252.27430725097656,251.71188354492188,279.16357421875,293.1825256347656,288.5689392089844,1.0,0.661836564540863,0.4576970934867859,0.4576970934867859,1.0,1.0,-3.116103410720825,1.068120002746582,2.047983407974243,0.3688123226165771,0.0,0.0,1.0,292.0843505859375,295.0,64.49878692626953,-29597.728515625,3275.362060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.052490234375,309.1907958984375,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.6984914541244507,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007088800193741,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634020,293.2745361328125,297.1499938964844,293.1499938964844,0.4289110004901886,-7287.9248046875,304.1873474121094,0.7590941786766052,0.4212412238121032,0.3873624801635742,293.2210388183594,297.1499938964844,293.1499938964844,0.3606468737125397,-6714.6220703125,304.1774597167969,0.727896511554718,0.3674197494983673,0.357117086648941,293.0845947265625,297.1499938964844,293.1499938964844,0.697961688041687,-8259.44921875,304.1595764160156,0.8594392538070679,0.6225436329841614,0.4397840201854706,293.099609375,297.1499938964844,293.1499938964844,0.9881467819213868,-14569.0224609375,304.1636047363281,0.9445286393165588,0.8153112530708313,0.7755436301231384,293.1688537597656,297.1499938964844,293.1499938964844,0.1003549396991729,-11653.677734375,304.1560974121094,0.5051125884056091,0.1281575560569763,0.6206530928611755,288.6195068359375,291.1499938964844,252.3685760498047,251.8017578125,279.1651611328125,293.1924743652344,288.6215515136719,1.0,0.661594808101654,0.4592934846878052,0.4592934846878052,1.0,1.0,-3.0984926223754883,1.0649060010910034,2.0335867404937744,0.3695584237575531,0.0,0.0,1.0,295.4879455566406,298.0,70.84112548828125,-29597.1953125,3255.401123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1606140136719,309.2989501953125,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.6982200145721436,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007086045807227,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634080,293.2745361328125,297.1499938964844,293.1499938964844,0.4289110004901886,-7287.9248046875,304.1873474121094,0.7590941786766052,0.4212412238121032,0.3873624801635742,293.2210388183594,297.1499938964844,293.1499938964844,0.3606468737125397,-6714.6220703125,304.1774597167969,0.727896511554718,0.3674197494983673,0.357117086648941,293.0845947265625,297.1499938964844,293.1499938964844,0.697961688041687,-8259.44921875,304.1595764160156,0.8594392538070679,0.6225436329841614,0.4397840201854706,293.099609375,297.1499938964844,293.1499938964844,0.9881467819213868,-14569.0224609375,304.1636047363281,0.9445286393165588,0.8153112530708313,0.7755436301231384,293.1688537597656,297.1499938964844,293.1499938964844,0.1003549396991729,-11653.677734375,304.1560974121094,0.5051125884056091,0.1281575560569763,0.6206530928611755,288.6195068359375,291.1499938964844,252.3685760498047,251.8017578125,279.1651611328125,293.1924743652344,288.6215515136719,1.0,0.661594808101654,0.4592934846878052,0.4592934846878052,1.0,1.0,-3.0984926223754883,1.0649060010910034,2.0335867404937744,0.3695584237575531,0.0,0.0,1.0,295.4879455566406,298.0,70.84112548828125,-29597.1953125,3255.401123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1606140136719,309.2989501953125,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.6982200145721436,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007086045807227,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634140,293.2836303710937,297.1499938964844,293.1499938964844,0.4221892058849334,-7198.49267578125,304.1886291503906,0.7549774050712585,0.4168969690799713,0.3836424350738525,293.232177734375,297.1499938964844,293.1499938964844,0.3552516400814056,-6635.2607421875,304.1791687011719,0.7242528200149536,0.363743394613266,0.35384002327919,293.093505859375,297.1499938964844,293.1499938964844,0.6952442526817322,-8233.94921875,304.16162109375,0.8573411107063293,0.622083306312561,0.4395912587642669,293.1092529296875,297.1499938964844,293.1499938964844,0.9839025139808656,-14519.0927734375,304.1671447753906,0.9417116641998292,0.8143975138664246,0.7748634815216064,293.1728210449219,297.1499938964844,293.1499938964844,0.0991135984659195,-11535.296875,304.15655517578125,0.5024571418762207,0.1269789189100265,0.6160438060760498,288.6625671386719,291.1499938964844,252.4502868652344,251.8796539306641,279.1663513183594,293.2004089355469,288.6646423339844,1.0,0.6612815260887146,0.4606755971908569,0.4606755971908569,1.0,1.0,-3.0834906101226807,1.062172293663025,2.0213184356689453,0.3701975345611572,0.0,0.0,1.0,298.16229248046875,298.0,73.51073455810547,-29587.298828125,3237.313232421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2425842285156,309.3822021484375,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.6977428793907166,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007081203511916,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634200,293.28582763671875,297.1499938964844,293.1499938964844,0.420493334531784,-7175.8876953125,304.1889038085937,0.7539507746696472,0.4157961905002594,0.3826986253261566,293.23492431640625,297.1499938964844,293.1499938964844,0.353876382112503,-6615.00244140625,304.1795654296875,0.7233266830444336,0.3628007173538208,0.3529980182647705,293.095703125,297.1499938964844,293.1499938964844,0.6945314407348633,-8227.2841796875,304.162109375,0.8568158745765686,0.6219502091407776,0.4395303428173065,293.11163330078125,297.1499938964844,293.1499938964844,0.9827944040298462,-14506.154296875,304.16796875,0.9410030841827391,0.8141503930091858,0.7746757864952087,293.1737670898437,297.1499938964844,293.1499938964844,0.0987985283136367,-11505.220703125,304.1566467285156,0.5017940998077393,0.1266787201166153,0.614865243434906,288.67340087890625,291.1499938964844,252.4715270996093,251.89990234375,279.1666564941406,293.202392578125,288.67547607421875,1.0,0.6611889600753784,0.4610350430011749,0.4610350430011749,1.0,1.0,-3.0796284675598145,1.0614696741104126,2.0181586742401123,0.3703632056713104,0.0,0.0,1.0,298.8253479003906,301.0,73.9828872680664,-29583.572265625,3232.5390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2624206542969,309.4025573730469,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.7023904919624329,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007128370925784,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634260,293.29644775390625,297.1499938964844,293.1499938964844,0.4115665555000305,-7056.24072265625,304.1908264160156,0.7488296031951904,0.4101991355419159,0.3778964877128601,293.2482604980469,297.1499938964844,293.1499938964844,0.3465423583984375,-6506.4326171875,304.18194580078125,0.7185765504837036,0.3579433262348175,0.348651647567749,293.1063232421875,297.1499938964844,293.1499938964844,0.6901865601539612,-8186.4091796875,304.16534423828125,0.854180634021759,0.6211684942245483,0.4391472339630127,293.1231384277344,297.1499938964844,293.1499938964844,0.9761910438537598,-14428.80078125,304.1730041503906,0.9374288320541382,0.812789261341095,0.7736252546310425,293.1783447265625,297.1499938964844,293.1499938964844,0.0971142575144767,-11343.5625,304.1572570800781,0.498480886220932,0.1251470744609832,0.6088271141052246,288.7396545410156,291.1499938964844,252.58248901367188,252.0056610107422,279.1680908203125,293.21221923828125,288.742431640625,1.0,0.6606444716453552,0.4629153609275818,0.4629153609275818,1.0,1.0,-3.0596485137939453,1.057834506034851,2.0018138885498047,0.3712201416492462,0.0,0.0,1.0,302.11309814453125,304.0,89.05941772460938,-29620.2265625,3207.213134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4299621582031,309.5653381347656,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.7024880647659302,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007129360456019,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634320,293.29644775390625,297.1499938964844,293.1499938964844,0.4115665555000305,-7056.24072265625,304.1908264160156,0.7488296031951904,0.4101991355419159,0.3778964877128601,293.2482604980469,297.1499938964844,293.1499938964844,0.3465423583984375,-6506.4326171875,304.18194580078125,0.7185765504837036,0.3579433262348175,0.348651647567749,293.1063232421875,297.1499938964844,293.1499938964844,0.6901865601539612,-8186.4091796875,304.16534423828125,0.854180634021759,0.6211684942245483,0.4391472339630127,293.1231384277344,297.1499938964844,293.1499938964844,0.9761910438537598,-14428.80078125,304.1730041503906,0.9374288320541382,0.812789261341095,0.7736252546310425,293.1783447265625,297.1499938964844,293.1499938964844,0.0971142575144767,-11343.5625,304.1572570800781,0.498480886220932,0.1251470744609832,0.6088271141052246,288.7396545410156,291.1499938964844,252.58248901367188,252.0056610107422,279.1680908203125,293.21221923828125,288.742431640625,1.0,0.6606444716453552,0.4629153609275818,0.4629153609275818,1.0,1.0,-3.0596485137939453,1.057834506034851,2.0018138885498047,0.3712201416492462,0.0,0.0,1.0,302.11309814453125,304.0,89.05941772460938,-29620.2265625,3207.213134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4299621582031,309.5653381347656,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.7024880647659302,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007129360456019,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634380,293.3064270019531,297.1499938964844,293.1499938964844,0.4024045467376709,-6932.89404296875,304.1924743652344,0.7437273263931274,0.4044629037380218,0.3729649484157562,293.2610778808594,297.1499938964844,293.1499938964844,0.3388806283473968,-6392.56689453125,304.1840515136719,0.7135633230209351,0.3528562784194946,0.3440853357315063,293.1165466308594,297.1499938964844,293.1499938964844,0.6853072643280029,-8140.7724609375,304.1683349609375,0.851524829864502,0.6202006936073303,0.4386328160762787,293.1341857910156,297.1499938964844,293.1499938964844,0.9688377976417542,-14343.5615234375,304.17755126953125,0.9337974786758424,0.8112241625785828,0.7723807096481323,293.1825866699219,297.1499938964844,293.1499938964844,0.09536974132061,-11175.7109375,304.1577453613281,0.4951640963554382,0.1235691234469413,0.602574348449707,288.8104553222656,291.1499938964844,252.7008209228516,252.118392944336,279.1694641113281,293.22198486328125,288.8132629394531,1.0,0.6599760055541992,0.4649300277233124,0.4649300277233124,1.0,1.0,-3.038600206375122,1.0539941787719729,1.9846060276031487,0.3721113502979278,0.0,0.0,1.0,305.3660583496094,307.0,95.8135223388672,-29636.087890625,3179.653564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.58258056640625,309.71588134765625,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.7020878791809082,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007125299307517,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634440,293.3064270019531,297.1499938964844,293.1499938964844,0.4024045467376709,-6932.89404296875,304.1924743652344,0.7437273263931274,0.4044629037380218,0.3729649484157562,293.2610778808594,297.1499938964844,293.1499938964844,0.3388806283473968,-6392.56689453125,304.1840515136719,0.7135633230209351,0.3528562784194946,0.3440853357315063,293.1165466308594,297.1499938964844,293.1499938964844,0.6853072643280029,-8140.7724609375,304.1683349609375,0.851524829864502,0.6202006936073303,0.4386328160762787,293.1341857910156,297.1499938964844,293.1499938964844,0.9688377976417542,-14343.5615234375,304.17755126953125,0.9337974786758424,0.8112241625785828,0.7723807096481323,293.1825866699219,297.1499938964844,293.1499938964844,0.09536974132061,-11175.7109375,304.1577453613281,0.4951640963554382,0.1235691234469413,0.602574348449707,288.8104553222656,291.1499938964844,252.7008209228516,252.118392944336,279.1694641113281,293.22198486328125,288.8132629394531,1.0,0.6599760055541992,0.4649300277233124,0.4649300277233124,1.0,1.0,-3.038600206375122,1.0539941787719729,1.9846060276031487,0.3721113502979278,0.0,0.0,1.0,305.3660583496094,307.0,95.8135223388672,-29636.087890625,3179.653564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.58258056640625,309.71588134765625,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.7020878791809082,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007125299307517,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634500,293.3111877441406,297.1499938964844,293.1499938964844,0.397800475358963,-6870.72705078125,304.193115234375,0.7411854267120361,0.4015496075153351,0.3704569935798645,293.26727294921875,297.1499938964844,293.1499938964844,0.3349814414978027,-6334.462890625,304.1849365234375,0.7109266519546509,0.3502316176891327,0.3417242467403412,293.1214904785156,297.1499938964844,293.1499938964844,0.682765007019043,-8117.11083984375,304.16961669921875,0.850192666053772,0.6196539402008057,0.4383308887481689,293.1395263671875,297.1499938964844,293.1499938964844,0.9650152921676636,-14299.6044921875,304.1794738769531,0.9319672584533693,0.8103740811347961,0.7716932892799377,293.1845703125,297.1499938964844,293.1499938964844,0.0944888219237327,-11090.9111328125,304.1579284667969,0.4935007095336914,0.1227647438645362,0.59937584400177,288.8457336425781,291.1499938964844,252.7625427246093,252.1771697998047,279.17010498046875,293.226806640625,288.8485107421875,1.0,0.6596001386642456,0.4659857749938965,0.4659857749938965,1.0,1.0,-3.027712821960449,1.0520026683807373,1.975710153579712,0.3725667595863342,0.0,0.0,1.0,306.9798889160156,307.0,96.91983032226562,-29636.484375,3165.1337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6531066894531,309.7863464355469,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.7065220475196838,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007170300232246,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634560,293.31573486328125,297.1499938964844,293.1499938964844,0.3930735886096954,-6806.6259765625,304.1938781738281,0.7386494874954224,0.3986096680164337,0.3679243326187134,293.2733154296875,297.1499938964844,293.1499938964844,0.3309474885463714,-6274.10693359375,304.1859436035156,0.7081823945045471,0.3475571870803833,0.3393154740333557,293.1263122558594,297.1499938964844,293.1499938964844,0.6799742579460144,-8091.0302734375,304.171142578125,0.8488593101501465,0.6190676093101501,0.4380019307136535,293.1447448730469,297.1499938964844,293.1499938964844,0.9608572125434875,-14251.6015625,304.18170166015625,0.930130898952484,0.8094812035560608,0.7709667086601257,293.1864929199219,297.1499938964844,293.1499938964844,0.0935762897133827,-11002.8115234375,304.1581420898437,0.4918312728404999,0.1219513416290283,0.5961357951164246,288.8846740722656,291.1499938964844,252.8258514404297,252.23745727539065,279.1707458496094,293.2315979003906,288.8880615234375,1.0,0.6592001914978027,0.4670725166797638,0.4670725166797638,1.0,1.0,-3.0166091918945312,1.0499686002731323,1.966640591621399,0.3730280101299286,0.0,0.0,1.0,308.5862121582031,295.0,104.15721893310548,-29664.216796875,3150.1875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7567138671875,309.8863830566406,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.7066165208816528,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007171259494498,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634620,293.3240966796875,297.1499938964844,293.1499938964844,0.3830747604370117,-6670.150390625,304.1959228515625,0.7365224361419678,0.3927141427993774,0.3625671565532684,293.2847595214844,297.1499938964844,293.1499938964844,0.3222851753234863,-6143.71826171875,304.1883850097656,0.7056837677955627,0.3421091139316559,0.3341168463230133,293.13543701171875,297.1499938964844,293.1499938964844,0.6734634041786194,-8029.8896484375,304.1749267578125,0.8497527837753296,0.6178166270256042,0.4370800852775574,293.1547241210937,297.1499938964844,293.1499938964844,0.951366364955902,-14141.5400390625,304.1869506835937,0.9312195777893066,0.8075940608978271,0.7691396474838257,293.1898193359375,297.1499938964844,293.1499938964844,0.0914642587304115,-10798.8388671875,304.1589660644531,0.4904938042163849,0.1203533038496971,0.5884168148040771,288.97174072265625,291.1499938964844,252.95692443847656,252.3622283935547,279.1723022460937,293.2408447265625,288.97528076171875,1.0,0.6541175246238708,0.4693802297115326,0.4693802297115326,1.0,1.0,-2.9913406372070312,1.0448877811431885,1.9464527368545528,0.3736601769924164,0.0,0.0,1.0,304.92694091796875,283.0,116.6366729736328,-29688.896484375,3079.10107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.95135498046875,310.0777893066406,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.7063279151916504,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007168330485001,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634680,293.3240966796875,297.1499938964844,293.1499938964844,0.3830747604370117,-6670.150390625,304.1959228515625,0.7365224361419678,0.3927141427993774,0.3625671565532684,293.2847595214844,297.1499938964844,293.1499938964844,0.3222851753234863,-6143.71826171875,304.1883850097656,0.7056837677955627,0.3421091139316559,0.3341168463230133,293.13543701171875,297.1499938964844,293.1499938964844,0.6734634041786194,-8029.8896484375,304.1749267578125,0.8497527837753296,0.6178166270256042,0.4370800852775574,293.1547241210937,297.1499938964844,293.1499938964844,0.951366364955902,-14141.5400390625,304.1869506835937,0.9312195777893066,0.8075940608978271,0.7691396474838257,293.1898193359375,297.1499938964844,293.1499938964844,0.0914642587304115,-10798.8388671875,304.1589660644531,0.4904938042163849,0.1203533038496971,0.5884168148040771,288.97174072265625,291.1499938964844,252.95692443847656,252.3622283935547,279.1723022460937,293.2408447265625,288.97528076171875,1.0,0.6541175246238708,0.4693802297115326,0.4693802297115326,1.0,1.0,-2.9913406372070312,1.0448877811431885,1.9464527368545528,0.3736601769924164,0.0,0.0,1.0,304.92694091796875,283.0,116.6366729736328,-29688.896484375,3079.10107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.95135498046875,310.0777893066406,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.7063279151916504,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007168330485001,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634740,293.3313293457031,297.1499938964844,293.1499938964844,0.3729720115661621,-6531.5771484375,304.1974182128906,0.7361075282096863,0.3868365585803985,0.357075959444046,293.2952880859375,297.1499938964844,293.1499938964844,0.3133886754512787,-6009.14208984375,304.1903991699219,0.704937756061554,0.3365630209445953,0.3286670446395874,293.1437683105469,297.1499938964844,293.1499938964844,0.666520893573761,-7964.95703125,304.1781616210937,0.8527638912200928,0.6164932250976562,0.435992032289505,293.1639404296875,297.1499938964844,293.1499938964844,0.9412859082221984,-14025.34375,304.19140625,0.9351065158843994,0.8056053519248962,0.7670590281486511,293.1923828125,297.1499938964844,293.1499938964844,0.0892732143402099,-10587.4951171875,304.1596069335937,0.4904029369354248,0.1188223585486412,0.5802586674690247,289.06005859375,291.1499938964844,253.09341430664065,252.49205017089844,279.1736755371094,293.24951171875,289.0636291503906,1.0,0.6470125913619995,0.4718167185783386,0.4718167185783386,1.0,1.0,-2.964574098587036,1.0393669605255127,1.9252070188522337,0.3741504251956939,0.0,0.0,1.0,297.345458984375,271.0,121.1670379638672,-29688.091796875,2986.134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1286926269531,310.25518798828125,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.7102662324905396,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007208299357444,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
