time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
634800,293.3313293457031,297.1499938964844,293.1499938964844,0.3729720115661621,-6531.5771484375,304.1974182128906,0.7361075282096863,0.3868365585803985,0.357075959444046,293.2952880859375,297.1499938964844,293.1499938964844,0.3133886754512787,-6009.14208984375,304.1903991699219,0.704937756061554,0.3365630209445953,0.3286670446395874,293.1437683105469,297.1499938964844,293.1499938964844,0.666520893573761,-7964.95703125,304.1781616210937,0.8527638912200928,0.6164932250976562,0.435992032289505,293.1639404296875,297.1499938964844,293.1499938964844,0.9412859082221984,-14025.34375,304.19140625,0.9351065158843994,0.8056053519248962,0.7670590281486511,293.1923828125,297.1499938964844,293.1499938964844,0.0892732143402099,-10587.4951171875,304.1596069335937,0.4904029369354248,0.1188223585486412,0.5802586674690247,289.06005859375,291.1499938964844,253.09341430664065,252.49205017089844,279.1736755371094,293.24951171875,289.0636291503906,1.0,0.6470125913619995,0.4718167185783386,0.4718167185783386,1.0,1.0,-2.964574098587036,1.0393669605255127,1.9252070188522337,0.3741504251956939,0.0,0.0,1.0,297.345458984375,271.0,121.1670379638672,-29688.091796875,2986.134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1286926269531,310.25518798828125,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.7102662324905396,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007208299357444,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634860,293.3376159667969,297.1499938964844,293.1499938964844,0.3626109957695007,-6388.40380859375,304.1988830566406,0.7366341352462769,0.3809667825698852,0.3515212833881378,293.304931640625,297.1499938964844,293.1499938964844,0.3041549324989319,-5868.4345703125,304.1923217773437,0.7051243185997009,0.3309213817119598,0.323050707578659,293.1514892578125,297.1499938964844,293.1499938964844,0.6588149070739746,-7892.7080078125,304.181640625,0.8570066690444946,0.6150869131088257,0.4347938597202301,293.1725158691406,297.1499938964844,293.1499938964844,0.9301577210426332,-13896.80078125,304.1961669921875,0.94053453207016,0.8035107851028442,0.7648078799247742,293.1943664550781,297.1499938964844,293.1499938964844,0.0870061740279197,-10368.576171875,304.1601867675781,0.4910416305065155,0.1173465922474861,0.5720015168190002,289.1589050292969,291.1499938964844,253.2346343994141,252.6262969970703,279.17486572265625,293.2577514648437,289.1630859375,1.0,0.6387614011764526,0.4743664860725403,0.4743664860725403,1.0,1.0,-2.937074899673462,1.0336560010910034,1.903419017791748,0.3746086657047272,0.0,0.0,1.0,287.8058776855469,259.0,134.81369018554688,-29728.14453125,2883.344482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.361572265625,310.4828796386719,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.7099514603614807,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007205104921013,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634920,293.3376159667969,297.1499938964844,293.1499938964844,0.3626109957695007,-6388.40380859375,304.1988830566406,0.7366341352462769,0.3809667825698852,0.3515212833881378,293.304931640625,297.1499938964844,293.1499938964844,0.3041549324989319,-5868.4345703125,304.1923217773437,0.7051243185997009,0.3309213817119598,0.323050707578659,293.1514892578125,297.1499938964844,293.1499938964844,0.6588149070739746,-7892.7080078125,304.181640625,0.8570066690444946,0.6150869131088257,0.4347938597202301,293.1725158691406,297.1499938964844,293.1499938964844,0.9301577210426332,-13896.80078125,304.1961669921875,0.94053453207016,0.8035107851028442,0.7648078799247742,293.1943664550781,297.1499938964844,293.1499938964844,0.0870061740279197,-10368.576171875,304.1601867675781,0.4910416305065155,0.1173465922474861,0.5720015168190002,289.1589050292969,291.1499938964844,253.2346343994141,252.6262969970703,279.17486572265625,293.2577514648437,289.1630859375,1.0,0.6387614011764526,0.4743664860725403,0.4743664860725403,1.0,1.0,-2.937074899673462,1.0336560010910034,1.903419017791748,0.3746086657047272,0.0,0.0,1.0,287.8058776855469,259.0,134.81369018554688,-29728.14453125,2883.344482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.361572265625,310.4828796386719,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.7099514603614807,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007205104921013,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634980,293.34307861328125,297.1499938964844,293.1499938964844,0.3522810041904449,-6244.830078125,304.1997985839844,0.7377597689628601,0.3751022219657898,0.3459312617778778,293.3138732910156,297.1499938964844,293.1499938964844,0.2948435544967651,-5725.6826171875,304.1937255859375,0.7058686017990112,0.3251834213733673,0.317301869392395,293.15869140625,297.1499938964844,293.1499938964844,0.6507858633995056,-7817.611328125,304.1844482421875,0.8620908260345459,0.6135855317115784,0.4335000813007355,293.1806030273437,297.1499938964844,293.1499938964844,0.9185622334480286,-13763.4052734375,304.2000732421875,0.9468864798545836,0.8013004660606384,0.762406587600708,293.1958923339844,297.1499938964844,293.1499938964844,0.0847401693463325,-10150.1826171875,304.1605529785156,0.4921628534793854,0.1159101724624633,0.5637475848197937,289.26007080078125,291.1499938964844,253.3799591064453,252.76431274414065,279.1759948730469,293.265625,289.2641906738281,1.0,0.6298356056213379,0.4770213365554809,0.4770213365554809,1.0,1.0,-2.909083366394043,1.027820348739624,1.881263017654419,0.3750487864017486,0.0,0.0,1.0,277.2375183105469,247.0,138.85055541992188,-29741.419921875,2776.168212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5703125,310.6898803710937,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.7089884877204895,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007195331854745,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635040,293.34307861328125,297.1499938964844,293.1499938964844,0.3522810041904449,-6244.830078125,304.1997985839844,0.7377597689628601,0.3751022219657898,0.3459312617778778,293.3138732910156,297.1499938964844,293.1499938964844,0.2948435544967651,-5725.6826171875,304.1937255859375,0.7058686017990112,0.3251834213733673,0.317301869392395,293.15869140625,297.1499938964844,293.1499938964844,0.6507858633995056,-7817.611328125,304.1844482421875,0.8620908260345459,0.6135855317115784,0.4335000813007355,293.1806030273437,297.1499938964844,293.1499938964844,0.9185622334480286,-13763.4052734375,304.2000732421875,0.9468864798545836,0.8013004660606384,0.762406587600708,293.1958923339844,297.1499938964844,293.1499938964844,0.0847401693463325,-10150.1826171875,304.1605529785156,0.4921628534793854,0.1159101724624633,0.5637475848197937,289.26007080078125,291.1499938964844,253.3799591064453,252.76431274414065,279.1759948730469,293.265625,289.2641906738281,1.0,0.6298356056213379,0.4770213365554809,0.4770213365554809,1.0,1.0,-2.909083366394043,1.027820348739624,1.881263017654419,0.3750487864017486,0.0,0.0,1.0,277.2375183105469,247.0,138.85055541992188,-29741.419921875,2776.168212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5703125,310.6898803710937,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.7089884877204895,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007195331854745,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635100,293.3455505371094,297.1499938964844,293.1499938964844,0.3471930921077728,-6173.82373046875,304.1999816894531,0.7384942770004272,0.3721748888492584,0.3431313633918762,293.3180847167969,297.1499938964844,293.1499938964844,0.2902154326438904,-5654.41650390625,304.1941833496094,0.7063891887664795,0.3222805261611938,0.3143858015537262,293.162109375,297.1499938964844,293.1499938964844,0.6467604041099548,-7780.048828125,304.1854858398437,0.8648890256881714,0.612802267074585,0.4328235685825348,293.1844482421875,297.1499938964844,293.1499938964844,0.9127414226531982,-13696.701171875,304.2015380859375,0.9502968788146972,0.8001580834388733,0.7611608505249023,293.196533203125,297.1499938964844,293.1499938964844,0.0836214125156402,-10042.6591796875,304.1606750488281,0.4928624629974365,0.1152028143405914,0.5596321821212769,289.3095397949219,291.1499938964844,253.4539489746093,252.8345489501953,279.176513671875,293.2694091796875,289.3135986328125,1.0,0.6252026557922363,0.4783855378627777,0.4783855378627777,1.0,1.0,-2.894956111907959,1.024868130683899,1.87008798122406,0.3752625584602356,0.0,0.0,1.0,271.729248046875,247.0,138.28564453125,-29738.5078125,2721.89990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.66552734375,310.7854309082031,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.7130948305130005,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007237006211653,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635160,293.3478088378906,297.1499938964844,293.1499938964844,0.3420621454715729,-6101.884765625,304.2002258300781,0.7393251657485962,0.3692517280578613,0.3403311967849731,293.3221130371094,297.1499938964844,293.1499938964844,0.2855286598205566,-5581.90966796875,304.1946716308594,0.7069882750511169,0.3193571269512176,0.3114461004734039,293.1654357910156,297.1499938964844,293.1499938964844,0.6425594091415405,-7740.705078125,304.1866760253906,0.8678379058837891,0.6119970679283142,0.4321299195289612,293.1881408691406,297.1499938964844,293.1499938964844,0.9066826105117798,-13626.994140625,304.20318603515625,0.9538185596466064,0.7989912629127502,0.7598896622657776,293.1971130371094,297.1499938964844,293.1499938964844,0.0824877470731735,-9933.7138671875,304.1607971191406,0.4936400651931762,0.1145008578896522,0.5555266737937927,289.36187744140625,291.1499938964844,253.5287170410156,252.90548706054688,279.177001953125,293.27313232421875,289.36651611328125,1.0,0.6204864978790283,0.4797729849815368,0.4797729849815368,1.0,1.0,-2.880760908126831,1.021896481513977,1.858864426612854,0.3754715621471405,0.0,0.0,1.0,266.1297912597656,235.0,143.6627960205078,-29760.798828125,2667.5224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7915954589844,310.9086608886719,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.7128371596336365,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007234390941448,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635220,293.3518371582031,297.1499938964844,293.1499938964844,0.3318006098270416,-5957.1865234375,304.2005615234375,0.7412580847740173,0.3634206652641296,0.3347358107566833,293.3297424316406,297.1499938964844,293.1499938964844,0.2760916948318481,-5435.0380859375,304.19549560546875,0.7083958983421326,0.3134510517120361,0.3055012226104736,293.1718139648437,297.1499938964844,293.1499938964844,0.6338242888450623,-7658.7568359375,304.1889953613281,0.8741610646247864,0.6103101372718811,0.4306855499744415,293.1953430175781,297.1499938964844,293.1499938964844,0.8941022753715515,-13482.052734375,304.2063903808594,0.9611045122146606,0.7965683341026306,0.7572595477104187,293.1980895996094,297.1499938964844,293.1499938964844,0.080204889178276,-9714.7822265625,304.1610107421875,0.4954133629798889,0.1131103485822677,0.5473463535308838,289.4717712402344,291.1499938964844,253.6802520751953,253.0491638183593,279.1779479980469,293.2803649902344,289.4763488769531,1.0,0.6108452081680298,0.4826158881187439,0.4826158881187439,1.0,1.0,-2.852161169052124,1.0158848762512207,1.8362762928009035,0.3758662641048431,0.0,0.0,1.0,254.747314453125,223.0,149.84666442871094,-29783.330078125,2558.909423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0232238769531,311.1372985839844,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.711797297000885,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007223837310448,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635280,293.3518371582031,297.1499938964844,293.1499938964844,0.3318006098270416,-5957.1865234375,304.2005615234375,0.7412580847740173,0.3634206652641296,0.3347358107566833,293.3297424316406,297.1499938964844,293.1499938964844,0.2760916948318481,-5435.0380859375,304.19549560546875,0.7083958983421326,0.3134510517120361,0.3055012226104736,293.1718139648437,297.1499938964844,293.1499938964844,0.6338242888450623,-7658.7568359375,304.1889953613281,0.8741610646247864,0.6103101372718811,0.4306855499744415,293.1953430175781,297.1499938964844,293.1499938964844,0.8941022753715515,-13482.052734375,304.2063903808594,0.9611045122146606,0.7965683341026306,0.7572595477104187,293.1980895996094,297.1499938964844,293.1499938964844,0.080204889178276,-9714.7822265625,304.1610107421875,0.4954133629798889,0.1131103485822677,0.5473463535308838,289.4717712402344,291.1499938964844,253.6802520751953,253.0491638183593,279.1779479980469,293.2803649902344,289.4763488769531,1.0,0.6108452081680298,0.4826158881187439,0.4826158881187439,1.0,1.0,-2.852161169052124,1.0158848762512207,1.8362762928009035,0.3758662641048431,0.0,0.0,1.0,254.747314453125,223.0,149.84666442871094,-29783.330078125,2558.909423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0232238769531,311.1372985839844,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.711797297000885,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007223837310448,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635340,293.3551940917969,297.1499938964844,293.1499938964844,0.3218298852443695,-5815.71826171875,304.2003173828125,0.7435522675514221,0.3576266467571258,0.3291627466678619,293.33673095703125,297.1499938964844,293.1499938964844,0.2668186128139496,-5289.72998046875,304.1957702636719,0.7100552320480347,0.3074811697006225,0.2994853258132934,293.1778564453125,297.1499938964844,293.1499938964844,0.6251623630523682,-7577.6025390625,304.1903991699219,0.8810457587242126,0.6085361242294312,0.4291736483573913,293.2020874023437,297.1499938964844,293.1499938964844,0.8816078901290894,-13338.5234375,304.2083740234375,0.96860933303833,0.7940486073493958,0.7545271515846252,293.1988830566406,297.1499938964844,293.1499938964844,0.0779644772410392,-9501.150390625,304.1610717773437,0.4974692165851593,0.1117308512330055,0.5392009019851685,289.5777282714844,291.1499938964844,253.8339233398437,253.1947021484375,279.1786499023437,293.2862548828125,289.5821228027344,1.0,0.600976824760437,0.4855219423770904,0.4855219423770904,1.0,1.0,-2.8233418464660645,1.0097496509552002,1.8135920763015747,0.376183271408081,0.0,0.0,1.0,243.21983337402344,211.0,147.67303466796875,-29777.498046875,2451.1279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2260131835937,311.3408203125,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.7149772047996521,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007256109383888,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635400,293.3551940917969,297.1499938964844,293.1499938964844,0.3218298852443695,-5815.71826171875,304.2003173828125,0.7435522675514221,0.3576266467571258,0.3291627466678619,293.33673095703125,297.1499938964844,293.1499938964844,0.2668186128139496,-5289.72998046875,304.1957702636719,0.7100552320480347,0.3074811697006225,0.2994853258132934,293.1778564453125,297.1499938964844,293.1499938964844,0.6251623630523682,-7577.6025390625,304.1903991699219,0.8810457587242126,0.6085361242294312,0.4291736483573913,293.2020874023437,297.1499938964844,293.1499938964844,0.8816078901290894,-13338.5234375,304.2083740234375,0.96860933303833,0.7940486073493958,0.7545271515846252,293.1988830566406,297.1499938964844,293.1499938964844,0.0779644772410392,-9501.150390625,304.1610717773437,0.4974692165851593,0.1117308512330055,0.5392009019851685,289.5777282714844,291.1499938964844,253.8339233398437,253.1947021484375,279.1786499023437,293.2862548828125,289.5821228027344,1.0,0.600976824760437,0.4855219423770904,0.4855219423770904,1.0,1.0,-2.8233418464660645,1.0097496509552002,1.8135920763015747,0.376183271408081,0.0,0.0,1.0,243.21983337402344,211.0,147.67303466796875,-29777.498046875,2451.1279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2260131835937,311.3408203125,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.7149772047996521,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007256109383888,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635460,293.35791015625,297.1499938964844,293.1499938964844,0.3119072318077087,-5673.69189453125,304.2001037597656,0.7462252974510193,0.3518799543380737,0.3236274719238281,293.34307861328125,297.1499938964844,293.1499938964844,0.2575163245201111,-5142.62060546875,304.1960144042969,0.7119507789611816,0.3014625012874603,0.29341721534729,293.1835327148437,297.1499938964844,293.1499938964844,0.6161176562309265,-7492.3837890625,304.1920166015625,0.8885001540184021,0.6066774725914001,0.4276025593280792,293.2084655761719,297.1499938964844,293.1499938964844,0.8685992360115051,-13188.1943359375,304.21063232421875,0.9762253165245056,0.7914354801177979,0.7517075538635254,293.1996459960937,297.1499938964844,293.1499938964844,0.0756834670901298,-9284.5166015625,304.16119384765625,0.4997900426387787,0.1103393733501434,0.5310123562812805,289.6902160644531,291.1499938964844,253.9890594482422,253.3414764404297,279.1792297363281,293.2899780273437,289.6951599121094,1.0,0.5909129977226257,0.4884707629680633,0.4884707629680633,1.0,1.0,-2.794278144836426,1.0034277439117432,1.7908504009246826,0.3763667643070221,0.0,0.0,1.0,231.62782287597656,199.0,155.7299041748047,-29805.529296875,2344.563720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4750061035156,311.5862121582031,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.7139173150062561,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007245353190228,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635520,293.35791015625,297.1499938964844,293.1499938964844,0.3119072318077087,-5673.69189453125,304.2001037597656,0.7462252974510193,0.3518799543380737,0.3236274719238281,293.34307861328125,297.1499938964844,293.1499938964844,0.2575163245201111,-5142.62060546875,304.1960144042969,0.7119507789611816,0.3014625012874603,0.29341721534729,293.1835327148437,297.1499938964844,293.1499938964844,0.6161176562309265,-7492.3837890625,304.1920166015625,0.8885001540184021,0.6066774725914001,0.4276025593280792,293.2084655761719,297.1499938964844,293.1499938964844,0.8685992360115051,-13188.1943359375,304.21063232421875,0.9762253165245056,0.7914354801177979,0.7517075538635254,293.1996459960937,297.1499938964844,293.1499938964844,0.0756834670901298,-9284.5166015625,304.16119384765625,0.4997900426387787,0.1103393733501434,0.5310123562812805,289.6902160644531,291.1499938964844,253.9890594482422,253.3414764404297,279.1792297363281,293.2899780273437,289.6951599121094,1.0,0.5909129977226257,0.4884707629680633,0.4884707629680633,1.0,1.0,-2.794278144836426,1.0034277439117432,1.7908504009246826,0.3763667643070221,0.0,0.0,1.0,231.62782287597656,199.0,155.7299041748047,-29805.529296875,2344.563720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4750061035156,311.5862121582031,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.7139173150062561,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007245353190228,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635580,293.3599853515625,297.1499938964844,293.1499938964844,0.3022159934043884,-5533.953125,304.19952392578125,0.7493208646774292,0.3461864292621612,0.3181359767913818,293.34881591796875,297.1499938964844,293.1499938964844,0.2483472377061844,-4996.43798828125,304.1959533691406,0.7141016125679016,0.2954031229019165,0.2873066067695617,293.1889343261719,297.1499938964844,293.1499938964844,0.6070107817649841,-7406.435546875,304.19317626953125,0.8965543508529663,0.6047319173812866,0.4259687066078186,293.21453857421875,297.1499938964844,293.1499938964844,0.8555018901824951,-13036.6865234375,304.21221923828125,0.9838664531707764,0.7887241840362549,0.7487921714782715,293.2003173828125,297.1499938964844,293.1499938964844,0.0734039992094039,-9069.4873046875,304.1612548828125,0.5024072527885437,0.1089418306946754,0.5227762460708618,289.8026733398437,291.1499938964844,254.14503479003903,253.4888458251953,279.1798400878906,293.2933349609375,289.80743408203125,1.0,0.5806646943092346,0.4914857447147369,0.4914857447147369,1.0,1.0,-2.7649693489074707,0.9969630837440492,1.7680062055587769,0.3764583468437195,0.0,0.0,1.0,220.0055389404297,187.0,155.79591369628906,-29802.744140625,2239.412353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6934814453125,311.80499267578125,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.712222158908844,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007228149333968,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635640,293.3599853515625,297.1499938964844,293.1499938964844,0.3022159934043884,-5533.953125,304.19952392578125,0.7493208646774292,0.3461864292621612,0.3181359767913818,293.34881591796875,297.1499938964844,293.1499938964844,0.2483472377061844,-4996.43798828125,304.1959533691406,0.7141016125679016,0.2954031229019165,0.2873066067695617,293.1889343261719,297.1499938964844,293.1499938964844,0.6070107817649841,-7406.435546875,304.19317626953125,0.8965543508529663,0.6047319173812866,0.4259687066078186,293.21453857421875,297.1499938964844,293.1499938964844,0.8555018901824951,-13036.6865234375,304.21221923828125,0.9838664531707764,0.7887241840362549,0.7487921714782715,293.2003173828125,297.1499938964844,293.1499938964844,0.0734039992094039,-9069.4873046875,304.1612548828125,0.5024072527885437,0.1089418306946754,0.5227762460708618,289.8026733398437,291.1499938964844,254.14503479003903,253.4888458251953,279.1798400878906,293.2933349609375,289.80743408203125,1.0,0.5806646943092346,0.4914857447147369,0.4914857447147369,1.0,1.0,-2.7649693489074707,0.9969630837440492,1.7680062055587769,0.3764583468437195,0.0,0.0,1.0,220.0055389404297,187.0,155.79591369628906,-29802.744140625,2239.412353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6934814453125,311.80499267578125,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.712222158908844,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007228149333968,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635700,293.36083984375,297.1499938964844,293.1499938964844,0.297501802444458,-5465.6279296875,304.1990966796875,0.7510502338409424,0.3433620631694793,0.3154092133045196,293.3515014648437,297.1499938964844,293.1499938964844,0.2438504248857498,-4924.32763671875,304.1957702636719,0.715286135673523,0.2923603355884552,0.2842377126216888,293.1914978027344,297.1499938964844,293.1499938964844,0.6025260090827942,-7364.0947265625,304.1934814453125,0.9008270502090454,0.6037316918373108,0.4251314699649811,293.2174072265625,297.1499938964844,293.1499938964844,0.8490471839904785,-12962.052734375,304.212646484375,0.9876792430877686,0.7873387932777405,0.7473044991493225,293.2006225585937,297.1499938964844,293.1499938964844,0.0722777992486953,-8963.9091796875,304.1612548828125,0.5038496255874634,0.1082435920834541,0.5186551213264465,289.8570251464844,291.1499938964844,254.2231292724609,253.56256103515625,279.1801452636719,293.2948913574219,289.8617248535156,1.0,0.5754741430282593,0.4930163025856018,0.4930163025856018,1.0,1.0,-2.7502574920654297,0.9936860799789428,1.7565715312957764,0.3764708340167999,0.0,0.0,1.0,214.1856689453125,187.0,153.6443328857422,-29790.705078125,2187.44580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7916564941406,311.9047546386719,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.7159681916236877,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007266167085617,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635760,293.3615417480469,297.1499938964844,293.1499938964844,0.2927863001823425,-5396.9345703125,304.1987609863281,0.7529120445251465,0.3405521512031555,0.3126949369907379,293.3540344238281,297.1499938964844,293.1499938964844,0.2393408268690109,-4851.6259765625,304.1956481933594,0.716549813747406,0.2893097698688507,0.2811608910560608,293.1940002441406,297.1499938964844,293.1499938964844,0.5979217886924744,-7320.42236328125,304.1939392089844,0.9053140878677368,0.6027140617370605,0.4242824018001556,293.22021484375,297.1499938964844,293.1499938964844,0.842435359954834,-12885.1904296875,304.2132873535156,0.9914743900299072,0.785934567451477,0.7457996606826782,293.200927734375,297.1499938964844,293.1499938964844,0.0711382180452346,-8857.3330078125,304.1612854003906,0.5053929090499878,0.1075464338064193,0.5145372748374939,289.9136657714844,291.1499938964844,254.3011779785156,253.6361846923828,279.1804504394531,293.2963256835937,289.9189453125,1.0,0.5702416896820068,0.4945611357688904,0.4945611357688904,1.0,1.0,-2.735520601272583,0.9903817176818848,1.7451387643814087,0.3764609098434448,0.0,0.0,1.0,208.36378479003903,175.0,157.5591583251953,-29802.419921875,2135.927001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.91973876953125,312.0313415527344,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.7153561115264893,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007259955164045,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635820,293.36260986328125,297.1499938964844,293.1499938964844,0.2834347486495971,-5259.796875,304.1980895996094,0.7570282220840454,0.3349769115447998,0.3073072433471679,293.3587341308594,297.1499938964844,293.1499938964844,0.2303554415702819,-4705.71630859375,304.1954040527344,0.7192948460578918,0.2831863462924957,0.2749864757061004,293.1988525390625,297.1499938964844,293.1499938964844,0.5884919166564941,-7230.6162109375,304.19500732421875,0.9154276251792908,0.6006191968917847,0.422544777393341,293.2255249023437,297.1499938964844,293.1499938964844,0.82854825258255,-12723.1767578125,304.21539306640625,0.9988477826118468,0.7830753326416016,0.7424970269203186,293.201416015625,297.1499938964844,293.1499938964844,0.0688431337475776,-8643.7802734375,304.1613464355469,0.5087885856628418,0.1061578169465065,0.5063309669494629,290.03179931640625,291.1499938964844,254.45681762695312,253.7828521728516,279.1810913085937,293.2989807128906,290.0369873046875,1.0,0.5596309900283813,0.4977019131183624,0.4977019131183624,1.0,1.0,-2.7055912017822266,0.983539342880249,1.722051739692688,0.3763332962989807,0.0,0.0,1.0,196.7679138183593,163.0,162.085693359375,-29800.80859375,2033.969482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.153564453125,312.26531982421875,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.7136165499687195,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000724230078049,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635880,293.36260986328125,297.1499938964844,293.1499938964844,0.2834347486495971,-5259.796875,304.1980895996094,0.7570282220840454,0.3349769115447998,0.3073072433471679,293.3587341308594,297.1499938964844,293.1499938964844,0.2303554415702819,-4705.71630859375,304.1954040527344,0.7192948460578918,0.2831863462924957,0.2749864757061004,293.1988525390625,297.1499938964844,293.1499938964844,0.5884919166564941,-7230.6162109375,304.19500732421875,0.9154276251792908,0.6006191968917847,0.422544777393341,293.2255249023437,297.1499938964844,293.1499938964844,0.82854825258255,-12723.1767578125,304.21539306640625,0.9988477826118468,0.7830753326416016,0.7424970269203186,293.201416015625,297.1499938964844,293.1499938964844,0.0688431337475776,-8643.7802734375,304.1613464355469,0.5087885856628418,0.1061578169465065,0.5063309669494629,290.03179931640625,291.1499938964844,254.45681762695312,253.7828521728516,279.1810913085937,293.2989807128906,290.0369873046875,1.0,0.5596309900283813,0.4977019131183624,0.4977019131183624,1.0,1.0,-2.7055912017822266,0.983539342880249,1.722051739692688,0.3763332962989807,0.0,0.0,1.0,196.7679138183593,163.0,162.085693359375,-29800.80859375,2033.969482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.153564453125,312.26531982421875,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.7136165499687195,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000724230078049,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635940,293.363037109375,297.1499938964844,293.1499938964844,0.2741757333278656,-5122.654296875,304.197509765625,0.7599096298217773,0.3295004367828369,0.3020870387554168,293.3627319335937,297.1499938964844,293.1499938964844,0.2214357852935791,-4559.31005859375,304.1951599121094,0.7207459211349487,0.2770850360393524,0.268911212682724,293.2032470703125,297.1499938964844,293.1499938964844,0.5786340236663818,-7136.02685546875,304.19647216796875,0.9241971969604492,0.5984917283058167,0.420847088098526,293.22027587890625,297.1499938964844,293.1499938964844,0.7981650829315186,-12336.908203125,304.24481201171875,0.9990000128746032,0.7821825742721558,0.7250245809555054,293.2015075683594,297.1499938964844,293.1499938964844,0.0666011720895767,-8436.03515625,304.16131591796875,0.5114070177078247,0.1048329472541809,0.4987657964229584,290.16143798828125,291.1499938964844,254.61134338378903,253.9282073974609,279.1840515136719,293.2999267578125,290.1678161621094,1.0,0.5480196475982666,0.5012542605400085,0.5012542605400085,1.0,1.0,-2.660106420516968,0.9707008004188538,1.6894056797027588,0.3738166689872741,0.0,0.0,1.0,186.8624420166016,151.0,180.0238800048828,-29680.763671875,1917.6046142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.3724060058594,312.499755859375,278.1499938964844,0.0,18000.0,316.6700134277344,32437.71875,36000.0,0.0,0.0,0.7159378528594971,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007265859167091,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
636000,293.363037109375,297.1499938964844,293.1499938964844,0.2741757333278656,-5122.654296875,304.197509765625,0.7599096298217773,0.3295004367828369,0.3020870387554168,293.3627319335937,297.1499938964844,293.1499938964844,0.2214357852935791,-4559.31005859375,304.1951599121094,0.7207459211349487,0.2770850360393524,0.268911212682724,293.2032470703125,297.1499938964844,293.1499938964844,0.5786340236663818,-7136.02685546875,304.19647216796875,0.9241971969604492,0.5984917283058167,0.420847088098526,293.22027587890625,297.1499938964844,293.1499938964844,0.7981650829315186,-12336.908203125,304.24481201171875,0.9990000128746032,0.7821825742721558,0.7250245809555054,293.2015075683594,297.1499938964844,293.1499938964844,0.0666011720895767,-8436.03515625,304.16131591796875,0.5114070177078247,0.1048329472541809,0.4987657964229584,290.16143798828125,291.1499938964844,254.61134338378903,253.9282073974609,279.1840515136719,293.2999267578125,290.1678161621094,1.0,0.5480196475982666,0.5012542605400085,0.5012542605400085,1.0,1.0,-2.660106420516968,0.9707008004188538,1.6894056797027588,0.3738166689872741,0.0,0.0,1.0,186.8624420166016,151.0,180.0238800048828,-29680.763671875,1917.6046142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.3724060058594,312.499755859375,278.1499938964844,0.0,18000.0,316.6700134277344,32437.71875,36000.0,0.0,0.0,0.7159378528594971,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007265859167091,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
636060,293.3633728027344,297.1499938964844,293.1499938964844,0.2645087242126465,-4977.59228515625,304.19781494140625,0.7632769346237183,0.3240379691123962,0.2968909740447998,293.3665466308594,297.1499938964844,293.1499938964844,0.2121725976467132,-4405.2021484375,304.195556640625,0.7224923968315125,0.2709215581417084,0.2627929449081421,293.207763671875,297.1499938964844,293.1499938964844,0.5674170851707458,-7026.984375,304.19970703125,0.9337820410728456,0.59622722864151,0.4190689623355865,293.1953125,297.1499938964844,293.1499938964844,0.7599591612815857,-11854.951171875,304.2767639160156,0.9990000128746032,0.7854288816452026,0.7030764222145081,293.2015686035156,297.1499938964844,293.1499938964844,0.0642105564475059,-8215.140625,304.1615295410156,0.5144550204277039,0.1035155355930328,0.4912798404693603,290.3196716308594,291.1499938964844,254.76405334472656,254.0716247558593,279.1864929199219,293.29913330078125,290.3274230957031,1.0,0.5354531407356262,0.5050334930419922,0.5050334930419922,1.0,1.0,-2.608926057815552,0.9555947184562684,1.653331279754639,0.3702124357223511,0.0,0.0,1.0,176.7154083251953,139.0,213.2421875,-29579.935546875,1795.456298828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.6712341308594,312.8117370605469,278.1499938964844,0.0,18000.0,316.6700134277344,32437.71875,36000.0,0.0,0.0,0.7135440111160278,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007241564453579,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
636120,293.3633728027344,297.1499938964844,293.1499938964844,0.2645087242126465,-4977.59228515625,304.19781494140625,0.7632769346237183,0.3240379691123962,0.2968909740447998,293.3665466308594,297.1499938964844,293.1499938964844,0.2121725976467132,-4405.2021484375,304.195556640625,0.7224923968315125,0.2709215581417084,0.2627929449081421,293.207763671875,297.1499938964844,293.1499938964844,0.5674170851707458,-7026.984375,304.19970703125,0.9337820410728456,0.59622722864151,0.4190689623355865,293.1953125,297.1499938964844,293.1499938964844,0.7599591612815857,-11854.951171875,304.2767639160156,0.9990000128746032,0.7854288816452026,0.7030764222145081,293.2015686035156,297.1499938964844,293.1499938964844,0.0642105564475059,-8215.140625,304.1615295410156,0.5144550204277039,0.1035155355930328,0.4912798404693603,290.3196716308594,291.1499938964844,254.76405334472656,254.0716247558593,279.1864929199219,293.29913330078125,290.3274230957031,1.0,0.5354531407356262,0.5050334930419922,0.5050334930419922,1.0,1.0,-2.608926057815552,0.9555947184562684,1.653331279754639,0.3702124357223511,0.0,0.0,1.0,176.7154083251953,139.0,213.2421875,-29579.935546875,1795.456298828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.6712341308594,312.8117370605469,278.1499938964844,0.0,18000.0,316.6700134277344,32437.71875,36000.0,0.0,0.0,0.7135440111160278,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007241564453579,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
636180,293.36334228515625,297.1499938964844,293.1499938964844,0.2547615468502044,-4829.8076171875,304.1981201171875,0.7675527930259705,0.3186339735984802,0.291719913482666,293.3700561523437,297.1499938964844,293.1499938964844,0.2028273493051529,-4247.9326171875,304.1959228515625,0.7248682379722595,0.2647229731082916,0.2566152215003967,293.21221923828125,297.1499938964844,293.1499938964844,0.5554332733154297,-6909.8037109375,304.2030944824219,0.9445281624794006,0.5938583016395569,0.417198121547699,293.1571960449219,297.1499938964844,293.1499938964844,0.7185541391372681,-11333.9833984375,304.3033447265625,0.9990000128746032,0.7919898629188538,0.6793394684791565,293.2012634277344,297.1499938964844,293.1499938964844,0.0617678053677082,-7990.99169921875,304.1617431640625,0.518304169178009,0.1022675484418869,0.4839384853839874,290.4928283691406,291.1499938964844,254.91433715820312,254.2124938964844,279.1888122558594,293.3007507324219,290.50115966796875,1.0,0.522199809551239,0.5090304613113403,0.5090304613113403,1.0,1.0,-2.5557005405426025,0.9396838545799256,1.6160167455673218,0.3662013709545135,0.0,0.0,1.0,166.13914489746094,127.0,235.01593017578125,-29450.900390625,1672.6422119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.96514892578125,313.1224365234375,278.1499938964844,0.0,18000.0,316.6700134277344,32437.71875,36000.0,0.0,0.0,0.7100048661231995,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007205646834336,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
636240,293.36334228515625,297.1499938964844,293.1499938964844,0.2547615468502044,-4829.8076171875,304.1981201171875,0.7675527930259705,0.3186339735984802,0.291719913482666,293.3700561523437,297.1499938964844,293.1499938964844,0.2028273493051529,-4247.9326171875,304.1959228515625,0.7248682379722595,0.2647229731082916,0.2566152215003967,293.21221923828125,297.1499938964844,293.1499938964844,0.5554332733154297,-6909.8037109375,304.2030944824219,0.9445281624794006,0.5938583016395569,0.417198121547699,293.1571960449219,297.1499938964844,293.1499938964844,0.7185541391372681,-11333.9833984375,304.3033447265625,0.9990000128746032,0.7919898629188538,0.6793394684791565,293.2012634277344,297.1499938964844,293.1499938964844,0.0617678053677082,-7990.99169921875,304.1617431640625,0.518304169178009,0.1022675484418869,0.4839384853839874,290.4928283691406,291.1499938964844,254.91433715820312,254.2124938964844,279.1888122558594,293.3007507324219,290.50115966796875,1.0,0.522199809551239,0.5090304613113403,0.5090304613113403,1.0,1.0,-2.5557005405426025,0.9396838545799256,1.6160167455673218,0.3662013709545135,0.0,0.0,1.0,166.13914489746094,127.0,235.01593017578125,-29450.900390625,1672.6422119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.96514892578125,313.1224365234375,278.1499938964844,0.0,18000.0,316.6700134277344,32437.71875,36000.0,0.0,0.0,0.7100048661231995,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007205646834336,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
636300,293.3631896972656,297.1499938964844,293.1499938964844,0.2499346584081649,-4756.09814453125,304.1981201171875,0.770060658454895,0.315965324640274,0.2891573309898376,293.3716735839844,297.1499938964844,293.1499938964844,0.1981889903545379,-4169.232421875,304.1960144042969,0.7263064384460449,0.2616215348243713,0.2535168826580047,293.21435546875,297.1499938964844,293.1499938964844,0.5492986440658569,-6849.63525390625,304.20458984375,0.9502665400505066,0.5926482677459717,0.4162395596504211,293.1344299316406,297.1499938964844,293.1499938964844,0.6970073580741882,-11062.5595703125,304.31463623046875,0.9990000128746032,0.7963653206825256,0.6668527722358704,293.2008972167969,297.1499938964844,293.1499938964844,0.0605652332305908,-7881.263671875,304.16180419921875,0.5206013917922974,0.1016938909888267,0.4804403483867645,290.58221435546875,291.1499938964844,254.98834228515625,254.28176879882807,279.1900634765625,293.3034973144531,290.5907592773437,1.0,0.5153596997261047,0.5111271739006042,0.5111271739006042,1.0,1.0,-2.528541088104248,0.9315304160118104,1.597010612487793,0.3641144037246704,0.0,0.0,1.0,160.739501953125,127.0,242.2380523681641,-29375.37890625,1611.6663818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.1080627441406,313.2751770019531,278.1499938964844,0.0,18000.0,317.1499938964844,32437.71875,36000.0,0.0,0.0,0.7126415967941284,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007232406642287,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
636360,293.3628845214844,297.1499938964844,293.1499938964844,0.2450831830501556,-4681.57666015625,304.1982116699219,0.7728380560874939,0.3133225440979004,0.286614328622818,293.3731384277344,297.1499938964844,293.1499938964844,0.193531647324562,-4089.698974609375,304.19610595703125,0.7279266715049744,0.2585228681564331,0.2504171133041382,293.2164611816406,297.1499938964844,293.1499938964844,0.5429471135139465,-6787.07421875,304.20623779296875,0.95620858669281,0.5914236307144165,0.4152688980102539,293.109619140625,297.1499938964844,293.1499938964844,0.674830436706543,-10782.2490234375,304.32501220703125,0.9990000128746032,0.8014346957206726,0.6539620757102966,293.2002868652344,297.1499938964844,293.1499938964844,0.0593678057193756,-7772.2314453125,304.1618347167969,0.523193895816803,0.1011646315455436,0.477113127708435,290.6762084960937,291.1499938964844,255.0615081787109,254.35015869140625,279.1913757324219,293.3077697753906,290.6856994628906,1.0,0.5083941221237183,0.5132931470870972,0.5132931470870972,1.0,1.0,-2.5011096000671387,0.9232838153839112,1.577825903892517,0.361990749835968,0.0,0.0,1.0,155.2830352783203,145.0,254.3465881347656,-29321.06640625,1551.2283935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.28399658203125,313.458251953125,278.1499938964844,0.0,18000.0,317.1499938964844,32437.71875,36000.0,0.0,0.0,0.710790753364563,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007213622448034,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
636420,293.36279296875,297.1499938964844,293.1499938964844,0.2362236976623535,-4545.109375,304.19683837890625,0.7698534727096558,0.307949811220169,0.281791627407074,293.3765563964844,297.1499938964844,293.1499938964844,0.1849261373281479,-3942.048583984375,304.1950378417969,0.7237275838851929,0.2521782517433166,0.2444354146718979,293.2211303710937,297.1499938964844,293.1499938964844,0.5313617587089539,-6673.6640625,304.2066345214844,0.9565854668617249,0.5887925028800964,0.4134550094604492,293.0711669921875,297.1499938964844,293.1499938964844,0.6557381749153137,-10568.7919921875,304.29718017578125,0.9990000128746032,0.8103148341178894,0.6503866910934448,293.1996154785156,297.1499938964844,293.1499938964844,0.0573787689208984,-7591.98046875,304.16119384765625,0.5220778584480286,0.1000325009226799,0.471954733133316,290.8454284667969,291.1499938964844,255.2049255371093,254.4840087890625,279.1866455078125,293.313232421875,290.85223388671875,1.0,0.5047741532325745,0.5167543888092041,0.5167543888092041,1.0,1.0,-2.475419759750366,0.9177764058113098,1.5576432943344116,0.3617607355117798,0.0,0.0,1.0,153.17930603027344,163.0,229.98486328125,-29379.30859375,1508.373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.5903625488281,313.7572937011719,278.1499938964844,0.0,18000.0,317.1499938964844,32437.71875,36000.0,0.0,0.0,0.7065450549125671,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007170533644966,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
636480,293.36279296875,297.1499938964844,293.1499938964844,0.2362236976623535,-4545.109375,304.19683837890625,0.7698534727096558,0.307949811220169,0.281791627407074,293.3765563964844,297.1499938964844,293.1499938964844,0.1849261373281479,-3942.048583984375,304.1950378417969,0.7237275838851929,0.2521782517433166,0.2444354146718979,293.2211303710937,297.1499938964844,293.1499938964844,0.5313617587089539,-6673.6640625,304.2066345214844,0.9565854668617249,0.5887925028800964,0.4134550094604492,293.0711669921875,297.1499938964844,293.1499938964844,0.6557381749153137,-10568.7919921875,304.29718017578125,0.9990000128746032,0.8103148341178894,0.6503866910934448,293.1996154785156,297.1499938964844,293.1499938964844,0.0573787689208984,-7591.98046875,304.16119384765625,0.5220778584480286,0.1000325009226799,0.471954733133316,290.8454284667969,291.1499938964844,255.2049255371093,254.4840087890625,279.1866455078125,293.313232421875,290.85223388671875,1.0,0.5047741532325745,0.5167543888092041,0.5167543888092041,1.0,1.0,-2.475419759750366,0.9177764058113098,1.5576432943344116,0.3617607355117798,0.0,0.0,1.0,153.17930603027344,163.0,229.98486328125,-29379.30859375,1508.373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.5903625488281,313.7572937011719,278.1499938964844,0.0,18000.0,317.1499938964844,32437.71875,36000.0,0.0,0.0,0.7065450549125671,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007170533644966,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
636540,293.3629150390625,297.1499938964844,293.1499938964844,0.2289143502712249,-4432.732421875,304.193359375,0.7605093717575073,0.3025371432304382,0.2771326303482055,293.380126953125,297.1499938964844,293.1499938964844,0.1775508671998977,-3815.311767578125,304.1922912597656,0.7135553359985352,0.2457154393196106,0.2385511398315429,293.2254943847656,297.1499938964844,293.1499938964844,0.5226461291313171,-6590.0947265625,304.2021789550781,0.948194980621338,0.586103618144989,0.4117352068424225,293.067138671875,297.1499938964844,293.1499938964844,0.6589508056640625,-10652.1337890625,304.2424011230469,0.9990000128746032,0.8131977319717407,0.6635400652885437,293.2000427246094,297.1499938964844,293.1499938964844,0.0558061078190803,-7452.30322265625,304.1600646972656,0.5159169435501099,0.0986891686916351,0.467088907957077,290.9544677734375,291.1499938964844,255.34393310546875,254.61338806152344,279.1801452636719,293.3144836425781,290.9583740234375,1.0,0.5075995922088623,0.5194448232650757,0.5194448232650757,1.0,1.0,-2.4706289768218994,0.9198227524757384,1.5508062839508057,0.3646900951862335,0.0,0.0,1.0,157.63636779785156,181.0,164.5509490966797,-29498.146484375,1520.8736572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.7846984863281,313.9361267089844,278.1499938964844,0.0,18000.0,317.6300048828125,32437.71875,36000.0,0.0,0.0,0.7072132229804993,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007177315419539,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
