time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
636600,293.3629150390625,297.1499938964844,293.1499938964844,0.2289143502712249,-4432.732421875,304.193359375,0.7605093717575073,0.3025371432304382,0.2771326303482055,293.380126953125,297.1499938964844,293.1499938964844,0.1775508671998977,-3815.311767578125,304.1922912597656,0.7135553359985352,0.2457154393196106,0.2385511398315429,293.2254943847656,297.1499938964844,293.1499938964844,0.5226461291313171,-6590.0947265625,304.2021789550781,0.948194980621338,0.586103618144989,0.4117352068424225,293.067138671875,297.1499938964844,293.1499938964844,0.6589508056640625,-10652.1337890625,304.2424011230469,0.9990000128746032,0.8131977319717407,0.6635400652885437,293.2000427246094,297.1499938964844,293.1499938964844,0.0558061078190803,-7452.30322265625,304.1600646972656,0.5159169435501099,0.0986891686916351,0.467088907957077,290.9544677734375,291.1499938964844,255.34393310546875,254.61338806152344,279.1801452636719,293.3144836425781,290.9583740234375,1.0,0.5075995922088623,0.5194448232650757,0.5194448232650757,1.0,1.0,-2.4706289768218994,0.9198227524757384,1.5508062839508057,0.3646900951862335,0.0,0.0,1.0,157.63636779785156,181.0,164.5509490966797,-29498.146484375,1520.8736572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.7846984863281,313.9361267089844,278.1499938964844,0.0,18000.0,317.6300048828125,32437.71875,36000.0,0.0,0.0,0.7072132229804993,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007177315419539,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
636660,293.3632202148437,297.1499938964844,293.1499938964844,0.222763642668724,-4338.2841796875,304.18914794921875,0.7477858066558838,0.2970781922340393,0.2725875377655029,293.3838195800781,297.1499938964844,293.1499938964844,0.1710731983184814,-3703.7509765625,304.18896484375,0.6987282037734985,0.2391396909952163,0.2327208817005157,293.2294616699219,297.1499938964844,293.1499938964844,0.5162550806999207,-6530.15625,304.1954040527344,0.9340432286262512,0.5833858847618103,0.4101144671440124,293.096923828125,297.1499938964844,293.1499938964844,0.6776218414306641,-10934.88671875,304.1804504394531,0.9990000128746032,0.809326708316803,0.6875571608543396,293.2021484375,297.1499938964844,293.1499938964844,0.0543891489505767,-7329.37451171875,304.1590881347656,0.5067614912986755,0.0970019549131393,0.4615788459777832,291.0172119140625,291.1499938964844,255.47789001464844,254.7377166748047,279.173583984375,293.309326171875,291.019287109375,1.0,0.514793336391449,0.5214701890945435,0.5214701890945435,1.0,1.0,-2.478443145751953,0.9262067675590516,1.5522363185882568,0.369210422039032,0.0,0.0,1.0,166.55908203125,199.0,103.18365478515624,-29674.775390625,1568.8294677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.9367370605469,314.0651550292969,278.1499938964844,0.0,18000.0,317.6300048828125,32437.71875,36000.0,0.0,0.0,0.7047353982925415,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007152168545871,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
636720,293.3632202148437,297.1499938964844,293.1499938964844,0.222763642668724,-4338.2841796875,304.18914794921875,0.7477858066558838,0.2970781922340393,0.2725875377655029,293.3838195800781,297.1499938964844,293.1499938964844,0.1710731983184814,-3703.7509765625,304.18896484375,0.6987282037734985,0.2391396909952163,0.2327208817005157,293.2294616699219,297.1499938964844,293.1499938964844,0.5162550806999207,-6530.15625,304.1954040527344,0.9340432286262512,0.5833858847618103,0.4101144671440124,293.096923828125,297.1499938964844,293.1499938964844,0.6776218414306641,-10934.88671875,304.1804504394531,0.9990000128746032,0.809326708316803,0.6875571608543396,293.2021484375,297.1499938964844,293.1499938964844,0.0543891489505767,-7329.37451171875,304.1590881347656,0.5067614912986755,0.0970019549131393,0.4615788459777832,291.0172119140625,291.1499938964844,255.47789001464844,254.7377166748047,279.173583984375,293.309326171875,291.019287109375,1.0,0.514793336391449,0.5214701890945435,0.5214701890945435,1.0,1.0,-2.478443145751953,0.9262067675590516,1.5522363185882568,0.369210422039032,0.0,0.0,1.0,166.55908203125,199.0,103.18365478515624,-29674.775390625,1568.8294677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.9367370605469,314.0651550292969,278.1499938964844,0.0,18000.0,317.6300048828125,32437.71875,36000.0,0.0,0.0,0.7047353982925415,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007152168545871,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
636780,293.3638000488281,297.1499938964844,293.1499938964844,0.2176102250814438,-4259.43310546875,304.1846923828125,0.7337018251419067,0.2915584444999695,0.2681006789207458,293.3876342773437,297.1499938964844,293.1499938964844,0.1653431355953216,-3604.978271484375,304.185546875,0.6816408038139343,0.232440561056137,0.226892739534378,293.23321533203125,297.1499938964844,293.1499938964844,0.5120229721069336,-6492.03857421875,304.1872863769531,0.9167943596839904,0.5806136727333069,0.4085458815097809,293.1546630859375,297.1499938964844,293.1499938964844,0.7078169584274292,-11360.548828125,304.1201171875,0.9990000128746032,0.7990133166313171,0.7186220288276672,293.2058410644531,297.1499938964844,293.1499938964844,0.0530090928077697,-7212.783203125,304.1583557128906,0.4961137473583221,0.0949350371956825,0.4549013376235962,291.0367431640625,291.1499938964844,255.6061248779297,254.8563232421875,279.1688842773437,293.3034973144531,291.0367736816406,1.0,0.5247920751571655,0.5231006145477295,0.5231006145477295,1.0,1.0,-2.493460893630981,0.935058891773224,1.5584020614624023,0.3746341466903686,0.0,0.0,1.0,178.7224884033203,202.0,42.16642761230469,-29822.361328125,1640.6341552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.986083984375,314.09521484375,278.1499938964844,0.0,18000.0,317.6300048828125,32437.71875,36000.0,0.0,0.0,0.7028876543045044,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007133415783755,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
636840,293.3638000488281,297.1499938964844,293.1499938964844,0.2176102250814438,-4259.43310546875,304.1846923828125,0.7337018251419067,0.2915584444999695,0.2681006789207458,293.3876342773437,297.1499938964844,293.1499938964844,0.1653431355953216,-3604.978271484375,304.185546875,0.6816408038139343,0.232440561056137,0.226892739534378,293.23321533203125,297.1499938964844,293.1499938964844,0.5120229721069336,-6492.03857421875,304.1872863769531,0.9167943596839904,0.5806136727333069,0.4085458815097809,293.1546630859375,297.1499938964844,293.1499938964844,0.7078169584274292,-11360.548828125,304.1201171875,0.9990000128746032,0.7990133166313171,0.7186220288276672,293.2058410644531,297.1499938964844,293.1499938964844,0.0530090928077697,-7212.783203125,304.1583557128906,0.4961137473583221,0.0949350371956825,0.4549013376235962,291.0367431640625,291.1499938964844,255.6061248779297,254.8563232421875,279.1688842773437,293.3034973144531,291.0367736816406,1.0,0.5247920751571655,0.5231006145477295,0.5231006145477295,1.0,1.0,-2.493460893630981,0.935058891773224,1.5584020614624023,0.3746341466903686,0.0,0.0,1.0,178.7224884033203,202.0,42.16642761230469,-29822.361328125,1640.6341552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.986083984375,314.09521484375,278.1499938964844,0.0,18000.0,317.6300048828125,32437.71875,36000.0,0.0,0.0,0.7028876543045044,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007133415783755,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
636900,293.364013671875,297.1499938964844,293.1499938964844,0.2152336090803146,-4223.0400390625,304.1827087402344,0.7277184128761292,0.2888116240501404,0.2658219039440155,293.3894348144531,297.1499938964844,293.1499938964844,0.1626080125570297,-3557.68115234375,304.1840515136719,0.6741374731063843,0.2290773689746856,0.223917469382286,293.2348937988281,297.1499938964844,293.1499938964844,0.51041579246521,-6477.8955078125,304.1834411621094,0.9099016189575196,0.5792317986488342,0.4077321290969848,293.1903076171875,297.1499938964844,293.1499938964844,0.7218412756919861,-11551.0732421875,304.1001892089844,0.9990000128746032,0.7919579148292542,0.7316951751708984,293.2078552246094,297.1499938964844,293.1499938964844,0.0522642135620117,-7150.705078125,304.158203125,0.4914225041866302,0.0938309952616691,0.4509435296058655,291.0354309082031,291.1499938964844,255.6678924560547,254.91329956054688,279.1689758300781,293.3041076660156,291.035400390625,1.0,0.5283580422401428,0.524051308631897,0.524051308631897,1.0,1.0,-2.49713397026062,0.9379921555519104,1.5591418743133545,0.3768773972988128,0.0,0.0,1.0,183.9165802001953,202.0,21.57337188720703,-29845.6484375,1667.753173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.9828491210937,314.0888061523437,278.1499938964844,0.0,18000.0,318.1099853515625,32437.71875,36000.0,0.0,0.0,0.707009494304657,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007175247301347,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
636960,293.36407470703125,297.1499938964844,293.1499938964844,0.2127909660339355,-4185.3095703125,304.18121337890625,0.7223554849624634,0.2860846221446991,0.2635397017002105,293.39111328125,297.1499938964844,293.1499938964844,0.1598099917173385,-3508.93212890625,304.1829528808594,0.6673776507377625,0.2257144153118133,0.2209202796220779,293.2364501953125,297.1499938964844,293.1499938964844,0.5086609125137329,-6461.80322265625,304.1805725097656,0.904257357120514,0.577846348285675,0.4069049656391144,293.2263488769531,297.1499938964844,293.1499938964844,0.7339221835136414,-11711.5537109375,304.08740234375,0.9990000128746032,0.7843713760375977,0.7427699565887451,293.209716796875,297.1499938964844,293.1499938964844,0.0514611043035984,-7083.62353515625,304.1581726074219,0.4871431291103363,0.0927303433418273,0.4468210339546203,291.03826904296875,291.1499938964844,255.7279815673828,254.9686279296875,279.1700439453125,293.3083190917969,291.0389404296875,1.0,0.5313100814819336,0.5251290798187256,0.5251290798187256,1.0,1.0,-2.498131036758423,0.9399757981300354,1.5581552982330322,0.3786873817443847,0.0,0.0,1.0,188.3790435791016,205.0,17.597505569458008,-29872.359375,1688.1337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.0089111328125,314.1114196777344,278.1499938964844,0.0,18000.0,318.1099853515625,32437.71875,36000.0,0.0,0.0,0.7069774270057678,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007174921920523,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
637020,293.3636474609375,297.1499938964844,293.1499938964844,0.2073239535093307,-4099.16552734375,304.17999267578125,0.7097458243370056,0.2807528972625732,0.2591805756092071,293.39373779296875,297.1499938964844,293.1499938964844,0.1538038253784179,-3402.526123046875,304.1820373535156,0.6528705358505249,0.2190771549940109,0.2151001542806625,293.23931884765625,297.1499938964844,293.1499938964844,0.5034530162811279,-6410.49658203125,304.17926025390625,0.8914915919303894,0.5750808715820312,0.4053432941436767,293.2751159667969,297.1499938964844,293.1499938964844,0.7252193093299866,-11573.197265625,304.1235046386719,0.9878408908843994,0.7724508047103882,0.7348968386650085,293.21240234375,297.1499938964844,293.1499938964844,0.0497809946537017,-6941.005859375,304.15826416015625,0.4772288203239441,0.0906708911061286,0.4395918250083923,291.0895690917969,291.1499938964844,255.84283447265625,255.073974609375,279.1778869628906,293.3203430175781,291.0933532714844,1.0,0.5342196822166443,0.5283463597297668,0.5283463597297668,1.0,1.0,-2.465933084487915,0.9306755661964417,1.5352574586868286,0.3769106268882751,0.0,0.0,1.0,198.8332672119141,208.0,66.9339599609375,-29696.84375,1687.7705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.0869445800781,314.2121276855469,278.1499938964844,0.0,18000.0,318.1099853515625,32437.71875,36000.0,0.0,0.0,0.7064674496650696,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007169746677391,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
637080,293.3636474609375,297.1499938964844,293.1499938964844,0.2073239535093307,-4099.16552734375,304.17999267578125,0.7097458243370056,0.2807528972625732,0.2591805756092071,293.39373779296875,297.1499938964844,293.1499938964844,0.1538038253784179,-3402.526123046875,304.1820373535156,0.6528705358505249,0.2190771549940109,0.2151001542806625,293.23931884765625,297.1499938964844,293.1499938964844,0.5034530162811279,-6410.49658203125,304.17926025390625,0.8914915919303894,0.5750808715820312,0.4053432941436767,293.2751159667969,297.1499938964844,293.1499938964844,0.7252193093299866,-11573.197265625,304.1235046386719,0.9878408908843994,0.7724508047103882,0.7348968386650085,293.21240234375,297.1499938964844,293.1499938964844,0.0497809946537017,-6941.005859375,304.15826416015625,0.4772288203239441,0.0906708911061286,0.4395918250083923,291.0895690917969,291.1499938964844,255.84283447265625,255.073974609375,279.1778869628906,293.3203430175781,291.0933532714844,1.0,0.5342196822166443,0.5283463597297668,0.5283463597297668,1.0,1.0,-2.465933084487915,0.9306755661964417,1.5352574586868286,0.3769106268882751,0.0,0.0,1.0,198.8332672119141,208.0,66.9339599609375,-29696.84375,1687.7705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.0869445800781,314.2121276855469,278.1499938964844,0.0,18000.0,318.1099853515625,32437.71875,36000.0,0.0,0.0,0.7064674496650696,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007169746677391,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
637140,293.3633117675781,297.1499938964844,293.1499938964844,0.2012470066547393,-4001.97998046875,304.1801452636719,0.6992266178131104,0.2754067778587341,0.2546981275081634,293.3964233398437,297.1499938964844,293.1499938964844,0.1473244577646255,-3285.997802734375,304.1821594238281,0.641554057598114,0.2123588025569915,0.2090981751680374,293.2427978515625,297.1499938964844,293.1499938964844,0.496618241071701,-6341.35986328125,304.180908203125,0.8825711607933044,0.5721113085746765,0.4035586714744568,293.29296875,297.1499938964844,293.1499938964844,0.7140607237815857,-11413.33984375,304.1505432128906,0.9781011939048768,0.7656278014183044,0.728024423122406,293.21484375,297.1499938964844,293.1499938964844,0.0478174835443496,-6773.7060546875,304.1587829589844,0.4680034816265106,0.0885984301567077,0.4318067133426666,291.1747436523437,291.1499938964844,255.9499969482422,255.17176818847656,279.1803283691406,293.32672119140625,291.1792297363281,1.0,0.5351158380508423,0.5315302014350891,0.5315302014350891,1.0,1.0,-2.4335806369781494,0.9211997389793396,1.512381076812744,0.3745991587638855,0.0,0.0,0.9954096674919128,205.9344482421875,211.0,105.5194320678711,-29558.796875,1673.0552978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2157287597656,314.3584899902344,278.1499938964844,0.0,18000.0,318.5899963378906,32498.98046875,36000.0,0.0,0.0,0.7098226547241211,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.83161199092865,1.8316397666931152,-2.772163315967191e-05,0.0,0.0007203797576949,0.0,0.0,683.4782104492188,0.0,0.0,0.0,1.0,4.0,0.0,1.0
637200,293.3633117675781,297.1499938964844,293.1499938964844,0.2012470066547393,-4001.97998046875,304.1801452636719,0.6992266178131104,0.2754067778587341,0.2546981275081634,293.3964233398437,297.1499938964844,293.1499938964844,0.1473244577646255,-3285.997802734375,304.1821594238281,0.641554057598114,0.2123588025569915,0.2090981751680374,293.2427978515625,297.1499938964844,293.1499938964844,0.496618241071701,-6341.35986328125,304.180908203125,0.8825711607933044,0.5721113085746765,0.4035586714744568,293.29296875,297.1499938964844,293.1499938964844,0.7140607237815857,-11413.33984375,304.1505432128906,0.9781011939048768,0.7656278014183044,0.728024423122406,293.21484375,297.1499938964844,293.1499938964844,0.0478174835443496,-6773.7060546875,304.1587829589844,0.4680034816265106,0.0885984301567077,0.4318067133426666,291.1747436523437,291.1499938964844,255.9499969482422,255.17176818847656,279.1803283691406,293.32672119140625,291.1792297363281,1.0,0.5351158380508423,0.5315302014350891,0.5315302014350891,1.0,1.0,-2.4335806369781494,0.9211997389793396,1.512381076812744,0.3745991587638855,0.0,0.0,0.9954096674919128,205.9344482421875,211.0,105.5194320678711,-29558.796875,1673.0552978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2157287597656,314.3584899902344,278.1499938964844,0.0,18000.0,318.5899963378906,32498.98046875,36000.0,0.0,0.0,0.7098226547241211,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.83161199092865,1.8316397666931152,-2.772163315967191e-05,0.0,0.0007203797576949,0.0,0.0,683.4782104492188,0.0,0.0,0.0,1.0,4.0,0.0,1.0
637260,293.3617248535156,297.1499938964844,293.1499938964844,0.1950117498636245,-3901.253662109375,304.18048095703125,0.6905719041824341,0.2703199386596679,0.2502918839454651,293.3978576660156,297.1499938964844,293.1499938964844,0.1407387405633926,-3166.1103515625,304.1824035644531,0.632128894329071,0.2058215737342834,0.2030970156192779,293.24542236328125,297.1499938964844,293.1499938964844,0.4889180958271026,-6262.82958984375,304.1834411621094,0.8759474754333496,0.5692280530929565,0.401709496974945,293.3005065917969,297.1499938964844,293.1499938964844,0.7029671669006348,-11261.623046875,304.168701171875,0.9706926345825196,0.7604656219482422,0.7231615781784058,293.2157897949219,297.1499938964844,293.1499938964844,0.0458092615008354,-6602.5517578125,304.1591796875,0.4588903784751892,0.086759902536869,0.4242981374263763,291.2786865234375,291.1499938964844,256.0531311035156,255.26528930664065,279.18048095703125,293.3292541503906,291.2841796875,1.0,0.5350660681724548,0.5345969796180725,0.5345969796180725,1.0,1.0,-2.4039905071258545,0.9126065969467164,1.4913840293884275,0.372540682554245,0.0,0.0,0.971538782119751,210.97120666503903,214.0,136.41683959960938,-29497.328125,1653.7020263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.4366455078125,314.581298828125,278.1499938964844,0.0,18000.0,318.5899963378906,33287.79296875,36000.0,0.0,0.0,0.7086721062660217,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8286267518997192,1.828654646873474,-2.783367199299392e-05,0.0,0.0007192121120169,0.0,0.0,683.4954833984375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
637320,293.3617248535156,297.1499938964844,293.1499938964844,0.1950117498636245,-3901.253662109375,304.18048095703125,0.6905719041824341,0.2703199386596679,0.2502918839454651,293.3978576660156,297.1499938964844,293.1499938964844,0.1407387405633926,-3166.1103515625,304.1824035644531,0.632128894329071,0.2058215737342834,0.2030970156192779,293.24542236328125,297.1499938964844,293.1499938964844,0.4889180958271026,-6262.82958984375,304.1834411621094,0.8759474754333496,0.5692280530929565,0.401709496974945,293.3005065917969,297.1499938964844,293.1499938964844,0.7029671669006348,-11261.623046875,304.168701171875,0.9706926345825196,0.7604656219482422,0.7231615781784058,293.2157897949219,297.1499938964844,293.1499938964844,0.0458092615008354,-6602.5517578125,304.1591796875,0.4588903784751892,0.086759902536869,0.4242981374263763,291.2786865234375,291.1499938964844,256.0531311035156,255.26528930664065,279.18048095703125,293.3292541503906,291.2841796875,1.0,0.5350660681724548,0.5345969796180725,0.5345969796180725,1.0,1.0,-2.4039905071258545,0.9126065969467164,1.4913840293884275,0.372540682554245,0.0,0.0,0.971538782119751,210.97120666503903,214.0,136.41683959960938,-29497.328125,1653.7020263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.4366455078125,314.581298828125,278.1499938964844,0.0,18000.0,318.5899963378906,33287.79296875,36000.0,0.0,0.0,0.7086721062660217,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8286267518997192,1.828654646873474,-2.783367199299392e-05,0.0,0.0007192121120169,0.0,0.0,683.4954833984375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
637380,293.3588562011719,297.1499938964844,293.1499938964844,0.1890464872121811,-3804.224853515625,304.18023681640625,0.6831908226013184,0.2655346393585205,0.2461282908916473,293.39776611328125,297.1499938964844,293.1499938964844,0.1344330161809921,-3050.179443359375,304.1820983886719,0.6238136291503906,0.1995567977428436,0.1973139643669128,293.2469177246094,297.1499938964844,293.1499938964844,0.4811845421791076,-6183.98095703125,304.1851501464844,0.870702862739563,0.5665006637573242,0.3999407887458801,293.3040466308594,297.1499938964844,293.1499938964844,0.6918292045593262,-11113.8994140625,304.1808776855469,0.9645596742630004,0.7559297680854797,0.7190120816230774,293.2151794433594,297.1499938964844,293.1499938964844,0.0440143793821334,-6449.44677734375,304.1591186523437,0.4514890909194946,0.0852135568857193,0.4179612994194031,291.3865051269531,291.1499938964844,256.15631103515625,255.35826110839844,279.1800231933594,293.3295593261719,291.391845703125,1.0,0.5346301198005676,0.5375773906707764,0.5375773906707764,1.0,1.0,-2.377316951751709,0.9050272107124328,1.472289800643921,0.3708407580852508,0.0,0.0,0.9327539801597596,214.83157348632807,217.0,145.54092407226562,-29435.615234375,1633.6842041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.6540832519531,314.79278564453125,278.1499938964844,0.0,18000.0,318.5899963378906,35041.90234375,36000.0,0.0,0.0,0.706671953201294,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8219507932662964,1.8219789266586304,-2.808236786222551e-05,0.0,0.0007171821780502,0.0,0.0,683.4944458007812,0.0,0.0,0.0,1.0,4.0,0.0,1.0
637440,293.3588562011719,297.1499938964844,293.1499938964844,0.1890464872121811,-3804.224853515625,304.18023681640625,0.6831908226013184,0.2655346393585205,0.2461282908916473,293.39776611328125,297.1499938964844,293.1499938964844,0.1344330161809921,-3050.179443359375,304.1820983886719,0.6238136291503906,0.1995567977428436,0.1973139643669128,293.2469177246094,297.1499938964844,293.1499938964844,0.4811845421791076,-6183.98095703125,304.1851501464844,0.870702862739563,0.5665006637573242,0.3999407887458801,293.3040466308594,297.1499938964844,293.1499938964844,0.6918292045593262,-11113.8994140625,304.1808776855469,0.9645596742630004,0.7559297680854797,0.7190120816230774,293.2151794433594,297.1499938964844,293.1499938964844,0.0440143793821334,-6449.44677734375,304.1591186523437,0.4514890909194946,0.0852135568857193,0.4179612994194031,291.3865051269531,291.1499938964844,256.15631103515625,255.35826110839844,279.1800231933594,293.3295593261719,291.391845703125,1.0,0.5346301198005676,0.5375773906707764,0.5375773906707764,1.0,1.0,-2.377316951751709,0.9050272107124328,1.472289800643921,0.3708407580852508,0.0,0.0,0.9327539801597596,214.83157348632807,217.0,145.54092407226562,-29435.615234375,1633.6842041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.6540832519531,314.79278564453125,278.1499938964844,0.0,18000.0,318.5899963378906,35041.90234375,36000.0,0.0,0.0,0.706671953201294,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8219507932662964,1.8219789266586304,-2.808236786222551e-05,0.0,0.0007171821780502,0.0,0.0,683.4944458007812,0.0,0.0,0.0,1.0,4.0,0.0,1.0
637500,293.357177734375,297.1499938964844,293.1499938964844,0.186211809515953,-3757.938720703125,304.1799011230469,0.6797827482223511,0.2632212340831756,0.2441145777702331,293.3973693847656,297.1499938964844,293.1499938964844,0.1314180791378021,-2994.39404296875,304.1817321777344,0.6198060512542725,0.1964958012104034,0.1944868117570877,293.2474365234375,297.1499938964844,293.1499938964844,0.4774684906005859,-6146.17333984375,304.1855163574219,0.8683659434318542,0.5651723742485046,0.3990767300128937,293.3050842285156,297.1499938964844,293.1499938964844,0.6863988637924194,-11043.078125,304.18511962890625,0.9617353677749634,0.7537739276885986,0.7170554995536804,293.2145690917969,297.1499938964844,293.1499938964844,0.0431950688362121,-6379.6123046875,304.158935546875,0.4482727646827698,0.0845089554786682,0.415100634098053,291.437744140625,291.1499938964844,256.2078857421875,255.40451049804688,279.1797790527344,293.32928466796875,291.4425354003906,1.0,0.5343521237373352,0.5390491485595703,0.5390491485595703,1.0,1.0,-2.364675760269165,0.9014692902565002,1.4632065296173096,0.3700657188892364,0.0,0.0,0.9084119200706482,216.53065490722656,217.0,141.7332763671875,-29374.17578125,1623.7518310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.7586975097656,314.8827819824219,278.1499938964844,0.0,18000.0,319.07000732421875,36215.77734375,36000.0,0.0,0.0,0.7101916074752808,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.81095826625824,1.8109863996505733,-2.8105336241424084e-05,0.0,0.0007207542075775,0.0,0.0,677.1204223632812,0.0,0.0,0.0,0.995234489440918,4.0,0.0,1.0
637560,293.3553466796875,297.1499938964844,293.1499938964844,0.1837479919195175,-3717.95361328125,304.1789245605469,0.6765062808990479,0.2609533369541168,0.2421389520168304,293.3968200683594,297.1499938964844,293.1499938964844,0.1286810636520385,-2943.85400390625,304.1809387207031,0.6157814264297485,0.1934729218482971,0.1916939169168472,293.247802734375,297.1499938964844,293.1499938964844,0.4745585918426513,-6117.1982421875,304.184326171875,0.8661532402038574,0.5638689994812012,0.3982248604297638,293.3057556152344,297.1499938964844,293.1499938964844,0.6820368766784668,-10987.5859375,304.1866149902344,0.9590063095092772,0.7516775727272034,0.7151507139205933,293.2138061523437,297.1499938964844,293.1499938964844,0.0425079576671123,-6321.85400390625,304.1585693359375,0.4452793002128601,0.0838364362716674,0.4123842120170593,291.4706115722656,291.1499938964844,256.2594299316406,255.4506072998047,279.1795959472656,293.3287658691406,291.47283935546875,1.0,0.5340594053268433,0.5405133366584778,0.5405133366584778,1.0,1.0,-2.352372169494629,0.8980194926261902,1.454352617263794,0.3693208396434784,0.0,0.0,0.8836182355880737,218.1394805908203,220.0,111.82105255126952,-29238.537109375,1613.9586181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.9105529785156,314.971435546875,278.1499938964844,0.0,18000.0,319.07000732421875,36742.58984375,36000.0,0.0,0.0,0.709148108959198,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7734246253967283,1.7734520435333252,-2.7407511879573576e-05,0.0,0.0007196951773948,0.0,0.0,643.201171875,0.0,0.0,0.0,0.9774105548858644,4.0,0.0,1.0
637620,293.3514404296875,297.1499938964844,293.1499938964844,0.1797377318143844,-3653.51171875,304.17596435546875,0.6702768802642822,0.2565460801124573,0.238298162817955,293.3952941894531,297.1499938964844,293.1499938964844,0.1238746345043182,-2855.34814453125,304.1786193847656,0.6074180603027344,0.1875274628400802,0.1861991733312606,293.2479553222656,297.1499938964844,293.1499938964844,0.4708276689052582,-6081.68310546875,304.1790466308594,0.8620205521583557,0.5613568425178528,0.3965775072574615,293.3060302734375,297.1499938964844,293.1499938964844,0.6761312484741211,-10915.7060546875,304.1841125488281,0.953768253326416,0.747674286365509,0.7115100026130676,293.21209716796875,297.1499938964844,293.1499938964844,0.0414512827992439,-6235.24462890625,304.157470703125,0.4398085176944732,0.0825664475560188,0.4072836637496948,291.48779296875,291.1499938964844,256.3623962402344,255.54229736328125,279.17926025390625,293.32720947265625,291.4873352050781,1.0,0.5334761738777161,0.5434231162071228,0.5434231162071228,1.0,1.0,-2.32867693901062,0.8914106488227844,1.437266230583191,0.3679089546203613,0.0,0.0,0.8368814587593079,221.18063354492188,223.0,40.87931442260742,-28877.693359375,1595.0245361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.2767333984375,315.1476135253906,278.1499938964844,0.0,18000.0,319.07000732421875,37194.2421875,36000.0,0.0,0.0,0.7054163217544556,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6706513166427612,1.670676589012146,-2.5360239305882715e-05,0.0,0.0007159078377299,0.0,0.0,553.4404296875,0.0,0.0,0.0,0.9289910793304444,4.0,0.0,1.0
637680,293.3514404296875,297.1499938964844,293.1499938964844,0.1797377318143844,-3653.51171875,304.17596435546875,0.6702768802642822,0.2565460801124573,0.238298162817955,293.3952941894531,297.1499938964844,293.1499938964844,0.1238746345043182,-2855.34814453125,304.1786193847656,0.6074180603027344,0.1875274628400802,0.1861991733312606,293.2479553222656,297.1499938964844,293.1499938964844,0.4708276689052582,-6081.68310546875,304.1790466308594,0.8620205521583557,0.5613568425178528,0.3965775072574615,293.3060302734375,297.1499938964844,293.1499938964844,0.6761312484741211,-10915.7060546875,304.1841125488281,0.953768253326416,0.747674286365509,0.7115100026130676,293.21209716796875,297.1499938964844,293.1499938964844,0.0414512827992439,-6235.24462890625,304.157470703125,0.4398085176944732,0.0825664475560188,0.4072836637496948,291.48779296875,291.1499938964844,256.3623962402344,255.54229736328125,279.17926025390625,293.32720947265625,291.4873352050781,1.0,0.5334761738777161,0.5434231162071228,0.5434231162071228,1.0,1.0,-2.32867693901062,0.8914106488227844,1.437266230583191,0.3679089546203613,0.0,0.0,0.8368814587593079,221.18063354492188,223.0,40.87931442260742,-28877.693359375,1595.0245361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.2767333984375,315.1476135253906,278.1499938964844,0.0,18000.0,319.07000732421875,37194.2421875,36000.0,0.0,0.0,0.7054163217544556,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6706513166427612,1.670676589012146,-2.5360239305882715e-05,0.0,0.0007159078377299,0.0,0.0,553.4404296875,0.0,0.0,0.0,0.9289910793304444,4.0,0.0,1.0
637740,293.3472595214844,297.1499938964844,293.1499938964844,0.1765107959508896,-3602.18896484375,304.1726989746094,0.6643909215927124,0.2522899508476257,0.2345912307500839,293.3934020996094,297.1499938964844,293.1499938964844,0.1196256205439567,-2777.1435546875,304.1761779785156,0.5988137722015381,0.1816973835229873,0.1808108240365982,293.24761962890625,297.1499938964844,293.1499938964844,0.4689157903194427,-6065.20751953125,304.17254638671875,0.8581658601760864,0.558940589427948,0.3949986100196838,293.3053283691406,297.1499938964844,293.1499938964844,0.6727203130722046,-10877.265625,304.17840576171875,0.9487236142158508,0.7438610792160034,0.7080583572387695,293.2102355957031,297.1499938964844,293.1499938964844,0.0406632311642169,-6172.91015625,304.1562805175781,0.4348630309104919,0.0813738331198692,0.4025277197360992,291.4657287597656,291.1499938964844,256.4651794433594,255.6332550048828,279.1790771484375,293.3251342773437,291.4638061523437,1.0,0.5329388976097107,0.5463202595710754,0.5463202595710754,1.0,1.0,-2.305994272232056,0.8851218223571777,1.420872449874878,0.3665792942047119,0.0,0.0,0.7959464192390442,224.0952606201172,226.0,-14.636427879333496,-28471.658203125,1577.102783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.716552734375,315.3440856933594,278.1499938964844,0.0,18000.0,318.5899963378906,37279.5859375,36000.0,0.0,0.0,0.6945286989212036,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5553553104400637,1.5553784370422363,-2.3120903279050253e-05,0.0,0.0007048583356663,0.0,0.0,462.65814208984375,0.0,0.0,0.0,0.8754017353057861,4.0,0.0,1.0
637800,293.3472595214844,297.1499938964844,293.1499938964844,0.1765107959508896,-3602.18896484375,304.1726989746094,0.6643909215927124,0.2522899508476257,0.2345912307500839,293.3934020996094,297.1499938964844,293.1499938964844,0.1196256205439567,-2777.1435546875,304.1761779785156,0.5988137722015381,0.1816973835229873,0.1808108240365982,293.24761962890625,297.1499938964844,293.1499938964844,0.4689157903194427,-6065.20751953125,304.17254638671875,0.8581658601760864,0.558940589427948,0.3949986100196838,293.3053283691406,297.1499938964844,293.1499938964844,0.6727203130722046,-10877.265625,304.17840576171875,0.9487236142158508,0.7438610792160034,0.7080583572387695,293.2102355957031,297.1499938964844,293.1499938964844,0.0406632311642169,-6172.91015625,304.1562805175781,0.4348630309104919,0.0813738331198692,0.4025277197360992,291.4657287597656,291.1499938964844,256.4651794433594,255.6332550048828,279.1790771484375,293.3251342773437,291.4638061523437,1.0,0.5329388976097107,0.5463202595710754,0.5463202595710754,1.0,1.0,-2.305994272232056,0.8851218223571777,1.420872449874878,0.3665792942047119,0.0,0.0,0.7959464192390442,224.0952606201172,226.0,-14.636427879333496,-28471.658203125,1577.102783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.716552734375,315.3440856933594,278.1499938964844,0.0,18000.0,318.5899963378906,37279.5859375,36000.0,0.0,0.0,0.6945286989212036,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5553553104400637,1.5553784370422363,-2.3120903279050253e-05,0.0,0.0007048583356663,0.0,0.0,462.65814208984375,0.0,0.0,0.0,0.8754017353057861,4.0,0.0,1.0
637860,293.3429260253906,297.1499938964844,293.1499938964844,0.1738520562648773,-3560.3486328125,304.1695556640625,0.6587838530540466,0.2481679469347,0.2310040146112442,293.3912353515625,297.1499938964844,293.1499938964844,0.1157672628760337,-2706.07666015625,304.17388916015625,0.5900278091430664,0.175969123840332,0.1755172908306121,293.2470703125,297.1499938964844,293.1499938964844,0.4683521687984466,-6062.548828125,304.1659851074219,0.8544937968254089,0.556583046913147,0.3934632241725921,293.3041381835937,297.1499938964844,293.1499938964844,0.6711986064910889,-10863.2900390625,304.17144775390625,0.9437854290008544,0.7401708364486694,0.7047309875488281,293.2082824707031,297.1499938964844,293.1499938964844,0.0400671251118183,-6127.8994140625,304.1551818847656,0.4303219616413116,0.0802407339215278,0.398041307926178,291.4156799316406,291.1499938964844,256.5676574707031,255.72344970703125,279.17901611328125,293.3227844238281,291.4126281738281,1.0,0.5324689149856567,0.5492185950279236,0.5492185950279236,1.0,1.0,-2.284095287322998,0.879075288772583,1.405019998550415,0.3653046786785126,0.0,0.0,0.7636125087738037,226.9612731933593,229.0,-56.79588317871094,-28031.794921875,1560.1746826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1254577636719,315.50152587890625,278.1499938964844,0.0,18000.0,318.5899963378906,37133.0703125,36000.0,0.0,0.0,0.685120165348053,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4480862617492676,1.4481074810028076,-2.1131359972059727e-05,0.0,0.0006953098345547,0.0,0.0,387.6858520507813,0.0,0.0,0.0,0.8263908624649048,4.0,0.0,1.0
637920,293.3429260253906,297.1499938964844,293.1499938964844,0.1738520562648773,-3560.3486328125,304.1695556640625,0.6587838530540466,0.2481679469347,0.2310040146112442,293.3912353515625,297.1499938964844,293.1499938964844,0.1157672628760337,-2706.07666015625,304.17388916015625,0.5900278091430664,0.175969123840332,0.1755172908306121,293.2470703125,297.1499938964844,293.1499938964844,0.4683521687984466,-6062.548828125,304.1659851074219,0.8544937968254089,0.556583046913147,0.3934632241725921,293.3041381835937,297.1499938964844,293.1499938964844,0.6711986064910889,-10863.2900390625,304.17144775390625,0.9437854290008544,0.7401708364486694,0.7047309875488281,293.2082824707031,297.1499938964844,293.1499938964844,0.0400671251118183,-6127.8994140625,304.1551818847656,0.4303219616413116,0.0802407339215278,0.398041307926178,291.4156799316406,291.1499938964844,256.5676574707031,255.72344970703125,279.17901611328125,293.3227844238281,291.4126281738281,1.0,0.5324689149856567,0.5492185950279236,0.5492185950279236,1.0,1.0,-2.284095287322998,0.879075288772583,1.405019998550415,0.3653046786785126,0.0,0.0,0.7636125087738037,226.9612731933593,229.0,-56.79588317871094,-28031.794921875,1560.1746826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1254577636719,315.50152587890625,278.1499938964844,0.0,18000.0,318.5899963378906,37133.0703125,36000.0,0.0,0.0,0.685120165348053,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4480862617492676,1.4481074810028076,-2.1131359972059727e-05,0.0,0.0006953098345547,0.0,0.0,387.6858520507813,0.0,0.0,0.0,0.8263908624649048,4.0,0.0,1.0
637980,293.33856201171875,297.1499938964844,293.1499938964844,0.1713174730539322,-3520.195068359375,304.16729736328125,0.6534237265586853,0.2441684156656265,0.2275275439023971,293.3888854980469,297.1499938964844,293.1499938964844,0.111995555460453,-2636.001953125,304.1722412109375,0.5810674428939819,0.1703348159790039,0.1703121215105056,293.2464294433594,297.1499938964844,293.1499938964844,0.4680016636848449,-6061.24658203125,304.1612854003906,0.8509511351585388,0.5542519688606262,0.3919516205787658,293.302734375,297.1499938964844,293.1499938964844,0.6700189709663391,-10852.1474609375,304.16632080078125,0.9389111399650574,0.7365474700927734,0.7014795541763306,293.20635986328125,297.1499938964844,293.1499938964844,0.0395122766494751,-6086.1728515625,304.1543884277344,0.4261137247085571,0.0791557431221008,0.3937758505344391,291.3644104003906,291.1499938964844,256.6697998046875,255.8128356933593,279.1790771484375,293.3202819824219,291.3617248535156,1.0,0.5320708751678467,0.5521289706230164,0.5521289706230164,1.0,1.0,-2.2628211975097656,0.8732182383537292,1.3896030187606812,0.3640674948692322,0.0,0.0,0.7385224103927612,229.8163604736328,232.0,-66.14339447021484,-27650.849609375,1544.157470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.5299377441406,315.67449951171875,278.1499938964844,0.0,18000.0,318.5899963378906,36916.015625,36000.0,0.0,0.0,0.6741144061088562,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.360366940498352,1.3603864908218384,-1.9586279449868016e-05,0.0,0.0006841404247097,0.0,0.0,332.9739074707031,0.0,0.0,0.0,0.7868098020553589,4.0,0.0,1.0
638040,293.33856201171875,297.1499938964844,293.1499938964844,0.1713174730539322,-3520.195068359375,304.16729736328125,0.6534237265586853,0.2441684156656265,0.2275275439023971,293.3888854980469,297.1499938964844,293.1499938964844,0.111995555460453,-2636.001953125,304.1722412109375,0.5810674428939819,0.1703348159790039,0.1703121215105056,293.2464294433594,297.1499938964844,293.1499938964844,0.4680016636848449,-6061.24658203125,304.1612854003906,0.8509511351585388,0.5542519688606262,0.3919516205787658,293.302734375,297.1499938964844,293.1499938964844,0.6700189709663391,-10852.1474609375,304.16632080078125,0.9389111399650574,0.7365474700927734,0.7014795541763306,293.20635986328125,297.1499938964844,293.1499938964844,0.0395122766494751,-6086.1728515625,304.1543884277344,0.4261137247085571,0.0791557431221008,0.3937758505344391,291.3644104003906,291.1499938964844,256.6697998046875,255.8128356933593,279.1790771484375,293.3202819824219,291.3617248535156,1.0,0.5320708751678467,0.5521289706230164,0.5521289706230164,1.0,1.0,-2.2628211975097656,0.8732182383537292,1.3896030187606812,0.3640674948692322,0.0,0.0,0.7385224103927612,229.8163604736328,232.0,-66.14339447021484,-27650.849609375,1544.157470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.5299377441406,315.67449951171875,278.1499938964844,0.0,18000.0,318.5899963378906,36916.015625,36000.0,0.0,0.0,0.6741144061088562,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.360366940498352,1.3603864908218384,-1.9586279449868016e-05,0.0,0.0006841404247097,0.0,0.0,332.9739074707031,0.0,0.0,0.0,0.7868098020553589,4.0,0.0,1.0
638100,293.3363647460937,297.1499938964844,293.1499938964844,0.1700477451086044,-3499.9111328125,304.1664733886719,0.6508289575576782,0.2422116547822952,0.2258280813694,293.3876342773437,297.1499938964844,293.1499938964844,0.1101114526391029,-2600.717041015625,304.1716003417969,0.576529860496521,0.1675511747598648,0.1677411198616027,293.24615478515625,297.1499938964844,293.1499938964844,0.4677627086639404,-6059.6259765625,304.15966796875,0.849215567111969,0.5530872344970703,0.3911974728107452,293.30206298828125,297.1499938964844,293.1499938964844,0.6693548560142517,-10845.01953125,304.1645812988281,0.936488151550293,0.7347452044487,0.6998654007911682,293.2054138183594,297.1499938964844,293.1499938964844,0.0392334312200546,-6064.98779296875,304.15411376953125,0.424117773771286,0.0786285325884819,0.3917141258716583,291.3414611816406,291.1499938964844,256.720703125,255.85720825195312,279.1791381835937,293.3190612792969,291.3389892578125,1.0,0.5318974256515503,0.5535919070243835,0.5535919070243835,1.0,1.0,-2.2523701190948486,0.8703440427780151,1.382026195526123,0.3634568154811859,0.0,0.0,0.7280691266059875,231.24658203125,232.0,-64.69209289550781,-27475.73046875,1536.44775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7176818847656,315.75689697265625,278.1499938964844,0.0,18000.0,318.1099853515625,36815.8984375,36000.0,0.0,0.0,0.6633661985397339,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3230912685394287,1.3231102228164673,-1.895621971925721e-05,0.0,0.0006732323672622,0.0,0.0,311.4856872558594,0.0,0.0,0.0,0.7701762914657593,4.0,0.0,1.0
638160,293.33416748046875,297.1499938964844,293.1499938964844,0.1688152998685836,-3480.204833984375,304.16571044921875,0.6482887864112854,0.2402829080820083,0.2241535782814026,293.3863830566406,297.1499938964844,293.1499938964844,0.1082541570067405,-2565.814453125,304.1710510253906,0.5719613432884216,0.1647893190383911,0.1651905477046966,293.2458801269531,297.1499938964844,293.1499938964844,0.4675790965557098,-6058.50048828125,304.15826416015625,0.8475011587142944,0.5519227981567383,0.3904431164264679,293.3014221191406,297.1499938964844,293.1499938964844,0.6687732934951782,-10838.8115234375,304.1629943847656,0.9340749979019164,0.7329478859901428,0.6982554197311401,293.2044677734375,297.1499938964844,293.1499938964844,0.0389662906527519,-6044.8076171875,304.1538391113281,0.4221872389316559,0.0781104266643524,0.3896945714950561,291.3178405761719,291.1499938964844,256.7715148925781,255.9013519287109,279.1792297363281,293.3178100585937,291.3148803710937,1.0,0.5317398905754089,0.5550607442855835,0.5550607442855835,1.0,1.0,-2.242028951644897,0.8675011396408081,1.374527931213379,0.3628495633602142,0.0,0.0,0.7192155122756958,232.67958068847656,220.0,-66.9598388671875,-27285.80859375,1528.920166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.8541259765625,315.80133056640625,278.1499938964844,0.0,18000.0,318.1099853515625,36715.54296875,36000.0,0.0,0.0,0.6566454768180847,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2901190519332886,1.290137529373169,-1.8410299162496813e-05,0.0,0.000666411651764,0.0,0.0,293.30084228515625,0.0,0.0,0.0,0.7555916905403137,4.0,0.0,1.0
638220,293.3294677734375,297.1499938964844,293.1499938964844,0.1661631613969802,-3437.34033203125,304.1649169921875,0.6463721394538879,0.2365670651197433,0.2206820100545883,293.383544921875,297.1499938964844,293.1499938964844,0.1043739914894104,-2492.23388671875,304.1705322265625,0.5659805536270142,0.1593759059906005,0.159935250878334,293.2451171875,297.1499938964844,293.1499938964844,0.4668371379375458,-6051.8037109375,304.15679931640625,0.8481320142745972,0.5496441125869751,0.3887786865234375,293.2999267578125,297.1499938964844,293.1499938964844,0.6671853065490723,-10819.78125,304.161376953125,0.9346843361854552,0.7294115424156189,0.6948349475860596,293.2024230957031,297.1499938964844,293.1499938964844,0.0382338091731071,-5987.759765625,304.15380859375,0.4209595620632171,0.0771459937095642,0.384753555059433,291.2752380371094,291.1499938964844,256.8727111816406,255.9889678955078,279.179931640625,293.3151550292969,291.27325439453125,1.0,0.5269200801849365,0.5580902695655823,0.5580902695655823,1.0,1.0,-2.219505786895752,0.861029326915741,1.3584764003753662,0.3612694442272186,0.0,0.0,0.7055917978286743,229.40611267089844,208.0,-58.022762298583984,-26938.47265625,1488.4566650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.0679016113281,315.8742980957031,278.1499938964844,0.0,18000.0,318.1099853515625,36511.4609375,36000.0,0.0,0.0,0.6430770754814148,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2393145561218262,1.2393321990966797,-1.7583792214281857e-05,0.0,0.0006526415236294,0.0,0.0,266.68023681640625,0.0,0.0,0.0,0.7332383990287781,4.0,0.0,1.0
638280,293.3294677734375,297.1499938964844,293.1499938964844,0.1661631613969802,-3437.34033203125,304.1649169921875,0.6463721394538879,0.2365670651197433,0.2206820100545883,293.383544921875,297.1499938964844,293.1499938964844,0.1043739914894104,-2492.23388671875,304.1705322265625,0.5659805536270142,0.1593759059906005,0.159935250878334,293.2451171875,297.1499938964844,293.1499938964844,0.4668371379375458,-6051.8037109375,304.15679931640625,0.8481320142745972,0.5496441125869751,0.3887786865234375,293.2999267578125,297.1499938964844,293.1499938964844,0.6671853065490723,-10819.78125,304.161376953125,0.9346843361854552,0.7294115424156189,0.6948349475860596,293.2024230957031,297.1499938964844,293.1499938964844,0.0382338091731071,-5987.759765625,304.15380859375,0.4209595620632171,0.0771459937095642,0.384753555059433,291.2752380371094,291.1499938964844,256.8727111816406,255.9889678955078,279.179931640625,293.3151550292969,291.27325439453125,1.0,0.5269200801849365,0.5580902695655823,0.5580902695655823,1.0,1.0,-2.219505786895752,0.861029326915741,1.3584764003753662,0.3612694442272186,0.0,0.0,0.7055917978286743,229.40611267089844,208.0,-58.022762298583984,-26938.47265625,1488.4566650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.0679016113281,315.8742980957031,278.1499938964844,0.0,18000.0,318.1099853515625,36511.4609375,36000.0,0.0,0.0,0.6430770754814148,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2393145561218262,1.2393321990966797,-1.7583792214281857e-05,0.0,0.0006526415236294,0.0,0.0,266.68023681640625,0.0,0.0,0.0,0.7332383990287781,4.0,0.0,1.0
