time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
638340,293.3243103027344,297.1499938964844,293.1499938964844,0.1633875221014022,-3391.991943359375,304.1645812988281,0.6465631127357483,0.233063742518425,0.2172576636075973,293.38018798828125,297.1499938964844,293.1499938964844,0.1004116311669349,-2416.22998046875,304.1702880859375,0.5620805621147156,0.1541379541158676,0.1546915173530578,293.2440795898437,297.1499938964844,293.1499938964844,0.4655852317810058,-6039.33740234375,304.1566467285156,0.8514439463615417,0.547444760799408,0.3870580494403839,293.2982482910156,297.1499938964844,293.1499938964844,0.6649219393730164,-10791.0693359375,304.161376953125,0.9388378262519836,0.7259557843208313,0.6913402080535889,293.20001220703125,297.1499938964844,293.1499938964844,0.0374091640114784,-5922.36083984375,304.1539001464844,0.4215875566005707,0.0763053447008133,0.3796410262584686,291.2442626953125,291.1499938964844,256.9733581542969,256.0756530761719,279.1805419921875,293.3121337890625,291.2426452636719,1.0,0.5198253989219666,0.5611739754676819,0.5611739754676819,1.0,1.0,-2.1966888904571533,0.854392409324646,1.3422963619232178,0.3595495223999023,0.0,0.0,0.6951612234115601,222.33267211914065,196.0,-46.3335189819336,-26607.810546875,1434.05908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.1986694335937,315.9046325683594,278.1499938964844,0.0,18000.0,317.6300048828125,36380.53125,36000.0,0.0,0.0,0.6248497366905212,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2009923458099363,1.2010093927383425,-1.6986296031973325e-05,0.0,0.0006341430707834,0.0,0.0,247.84912109375,0.0,0.0,0.0,0.7165611386299133,4.0,0.0,1.0
638400,293.3243103027344,297.1499938964844,293.1499938964844,0.1633875221014022,-3391.991943359375,304.1645812988281,0.6465631127357483,0.233063742518425,0.2172576636075973,293.38018798828125,297.1499938964844,293.1499938964844,0.1004116311669349,-2416.22998046875,304.1702880859375,0.5620805621147156,0.1541379541158676,0.1546915173530578,293.2440795898437,297.1499938964844,293.1499938964844,0.4655852317810058,-6039.33740234375,304.1566467285156,0.8514439463615417,0.547444760799408,0.3870580494403839,293.2982482910156,297.1499938964844,293.1499938964844,0.6649219393730164,-10791.0693359375,304.161376953125,0.9388378262519836,0.7259557843208313,0.6913402080535889,293.20001220703125,297.1499938964844,293.1499938964844,0.0374091640114784,-5922.36083984375,304.1539001464844,0.4215875566005707,0.0763053447008133,0.3796410262584686,291.2442626953125,291.1499938964844,256.9733581542969,256.0756530761719,279.1805419921875,293.3121337890625,291.2426452636719,1.0,0.5198253989219666,0.5611739754676819,0.5611739754676819,1.0,1.0,-2.1966888904571533,0.854392409324646,1.3422963619232178,0.3595495223999023,0.0,0.0,0.6951612234115601,222.33267211914065,196.0,-46.3335189819336,-26607.810546875,1434.05908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.1986694335937,315.9046325683594,278.1499938964844,0.0,18000.0,317.6300048828125,36380.53125,36000.0,0.0,0.0,0.6248497366905212,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2009923458099363,1.2010093927383425,-1.6986296031973325e-05,0.0,0.0006341430707834,0.0,0.0,247.84912109375,0.0,0.0,0.0,0.7165611386299133,4.0,0.0,1.0
638460,293.3188781738281,297.1499938964844,293.1499938964844,0.1607268899679184,-3348.436767578125,304.1641540527344,0.6481208205223083,0.2297485619783401,0.2139292806386947,293.3764343261719,297.1499938964844,293.1499938964844,0.0965402796864509,-2341.427734375,304.16998291015625,0.5594830513000488,0.1490655243396759,0.1495248973369598,293.2427978515625,297.1499938964844,293.1499938964844,0.4644007980823517,-6027.6025390625,304.1564025878906,0.8565213084220886,0.5453219413757324,0.3853296637535095,293.2963256835937,297.1499938964844,293.1499938964844,0.6627537608146667,-10763.69140625,304.16119384765625,0.9451726078987122,0.7225866317749023,0.6878411769866943,293.1973571777344,297.1499938964844,293.1499938964844,0.0366154573857784,-5859.53466796875,304.1539306640625,0.4235082566738128,0.0755757018923759,0.3746567666530609,291.2113647460937,291.1499938964844,257.0733337402344,256.16131591796875,279.1809387207031,293.3088684082031,291.20953369140625,1.0,0.5113738179206848,0.5642905831336975,0.5642905831336975,1.0,1.0,-2.1742193698883057,0.8478432297706604,1.32637619972229,0.3578210771083832,0.0,0.0,0.689108669757843,213.20294189453125,184.0,-46.11520767211914,-26260.64453125,1373.39892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.16998291015625,315.8298645019531,278.1499938964844,0.0,18000.0,317.6300048828125,36235.95703125,36000.0,0.0,0.0,0.6108880043029785,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1752910614013672,1.1753076314926147,-1.6582731404923834e-05,0.0,0.0006199736380949,0.0,0.0,235.63815307617188,0.0,0.0,0.0,0.7055041193962097,4.0,0.0,1.0
638520,293.3188781738281,297.1499938964844,293.1499938964844,0.1607268899679184,-3348.436767578125,304.1641540527344,0.6481208205223083,0.2297485619783401,0.2139292806386947,293.3764343261719,297.1499938964844,293.1499938964844,0.0965402796864509,-2341.427734375,304.16998291015625,0.5594830513000488,0.1490655243396759,0.1495248973369598,293.2427978515625,297.1499938964844,293.1499938964844,0.4644007980823517,-6027.6025390625,304.1564025878906,0.8565213084220886,0.5453219413757324,0.3853296637535095,293.2963256835937,297.1499938964844,293.1499938964844,0.6627537608146667,-10763.69140625,304.16119384765625,0.9451726078987122,0.7225866317749023,0.6878411769866943,293.1973571777344,297.1499938964844,293.1499938964844,0.0366154573857784,-5859.53466796875,304.1539306640625,0.4235082566738128,0.0755757018923759,0.3746567666530609,291.2113647460937,291.1499938964844,257.0733337402344,256.16131591796875,279.1809387207031,293.3088684082031,291.20953369140625,1.0,0.5113738179206848,0.5642905831336975,0.5642905831336975,1.0,1.0,-2.1742193698883057,0.8478432297706604,1.32637619972229,0.3578210771083832,0.0,0.0,0.689108669757843,213.20294189453125,184.0,-46.11520767211914,-26260.64453125,1373.39892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.16998291015625,315.8298645019531,278.1499938964844,0.0,18000.0,317.6300048828125,36235.95703125,36000.0,0.0,0.0,0.6108880043029785,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1752910614013672,1.1753076314926147,-1.6582731404923834e-05,0.0,0.0006199736380949,0.0,0.0,235.63815307617188,0.0,0.0,0.0,0.7055041193962097,4.0,0.0,1.0
638580,293.3133239746094,297.1499938964844,293.1499938964844,0.1580630391836166,-3304.508056640625,304.16387939453125,0.6507155299186707,0.2265985161066055,0.2107099890708923,293.3724365234375,297.1499938964844,293.1499938964844,0.0926891416311264,-2266.501708984375,304.16973876953125,0.5578062534332275,0.1441425830125808,0.1444568932056427,293.2413330078125,297.1499938964844,293.1499938964844,0.4629446268081665,-6012.82568359375,304.1567077636719,0.8629689812660217,0.5432650446891785,0.3836159408092499,293.2942810058594,297.1499938964844,293.1499938964844,0.6602138876914978,-10731.0908203125,304.1617126464844,0.9529619216918944,0.7192977666854858,0.6843752861022949,293.194580078125,297.1499938964844,293.1499938964844,0.0358263440430164,-5796.45166015625,304.1539306640625,0.4264861941337585,0.0749386847019195,0.3698903620243072,291.1854858398437,291.1499938964844,257.1725769042969,256.2459716796875,279.1812438964844,293.3054504394531,291.18408203125,1.0,0.5021082162857056,0.5674297213554382,0.5674297213554382,1.0,1.0,-2.1523191928863525,0.8414685726165771,1.3108506202697754,0.3561253845691681,0.0,0.0,0.6861821413040161,202.92428588867188,172.0,-37.82447814941406,-25951.95703125,1310.2523193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.0540466308594,315.7166748046875,278.1499938964844,0.0,18000.0,317.6300048828125,36122.578125,36000.0,0.0,0.0,0.5980951189994812,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.162182331085205,1.162198781967163,-1.637102286622394e-05,0.0,0.0006069904775358,0.0,0.0,229.4860076904297,0.0,0.0,0.0,0.6998195052146912,4.0,0.0,1.0
638640,293.3133239746094,297.1499938964844,293.1499938964844,0.1580630391836166,-3304.508056640625,304.16387939453125,0.6507155299186707,0.2265985161066055,0.2107099890708923,293.3724365234375,297.1499938964844,293.1499938964844,0.0926891416311264,-2266.501708984375,304.16973876953125,0.5578062534332275,0.1441425830125808,0.1444568932056427,293.2413330078125,297.1499938964844,293.1499938964844,0.4629446268081665,-6012.82568359375,304.1567077636719,0.8629689812660217,0.5432650446891785,0.3836159408092499,293.2942810058594,297.1499938964844,293.1499938964844,0.6602138876914978,-10731.0908203125,304.1617126464844,0.9529619216918944,0.7192977666854858,0.6843752861022949,293.194580078125,297.1499938964844,293.1499938964844,0.0358263440430164,-5796.45166015625,304.1539306640625,0.4264861941337585,0.0749386847019195,0.3698903620243072,291.1854858398437,291.1499938964844,257.1725769042969,256.2459716796875,279.1812438964844,293.3054504394531,291.18408203125,1.0,0.5021082162857056,0.5674297213554382,0.5674297213554382,1.0,1.0,-2.1523191928863525,0.8414685726165771,1.3108506202697754,0.3561253845691681,0.0,0.0,0.6861821413040161,202.92428588867188,172.0,-37.82447814941406,-25951.95703125,1310.2523193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.0540466308594,315.7166748046875,278.1499938964844,0.0,18000.0,317.6300048828125,36122.578125,36000.0,0.0,0.0,0.5980951189994812,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.162182331085205,1.162198781967163,-1.637102286622394e-05,0.0,0.0006069904775358,0.0,0.0,229.4860076904297,0.0,0.0,0.0,0.6998195052146912,4.0,0.0,1.0
638700,293.3105163574219,297.1499938964844,293.1499938964844,0.1567425280809402,-3282.6376953125,304.16375732421875,0.6523492336273193,0.2250783592462539,0.20914126932621,293.370361328125,297.1499938964844,293.1499938964844,0.0907768979668617,-2229.203369140625,304.16961669921875,0.5572437644004822,0.1417312920093536,0.141961395740509,293.2406005859375,297.1499938964844,293.1499938964844,0.4621448218822479,-6004.65966796875,304.15692138671875,0.8666432499885559,0.5422561168670654,0.3827654421329498,293.293212890625,297.1499938964844,293.1499938964844,0.6588430404663086,-10713.439453125,304.1620788574219,0.9572423696517944,0.7176777720451355,0.6826553344726562,293.19317626953125,297.1499938964844,293.1499938964844,0.0354392491281032,-5765.3310546875,304.1539306640625,0.4283405840396881,0.0746493190526962,0.3675949871540069,291.1744689941406,291.1499938964844,257.221923828125,256.2878723144531,279.1813659667969,293.3037109375,291.1732177734375,1.0,0.4972693622112274,0.5690068602561951,0.5690068602561951,1.0,1.0,-2.1415932178497314,0.8383509516716003,1.303242325782776,0.3552923202514648,0.0,0.0,0.6856604814529419,197.5264892578125,172.0,-34.145790100097656,-25804.13671875,1278.408935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9673767089844,315.6446838378906,278.1499938964844,0.0,18000.0,317.1499938964844,36077.8984375,36000.0,0.0,0.0,0.5873998999595642,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.158805012702942,1.1588213443756104,-1.631331724638585e-05,0.0,0.000596136203967,0.0,0.0,227.8830108642578,0.0,0.0,0.0,0.6983630657196045,4.0,0.0,1.0
638760,293.3077392578125,297.1499938964844,293.1499938964844,0.1554659754037857,-3261.50244140625,304.16357421875,0.6541935801506042,0.2235889285802841,0.2075978815555572,293.3682861328125,297.1499938964844,293.1499938964844,0.0888922736048698,-2192.471923828125,304.16949462890625,0.5568413138389587,0.1393473297357559,0.1394896060228347,293.23980712890625,297.1499938964844,293.1499938964844,0.4614063501358032,-5997.19775390625,304.1570129394531,0.8706031441688538,0.5412595272064209,0.3819199502468109,293.2921447753906,297.1499938964844,293.1499938964844,0.6575546264648438,-10697.0,304.1622009277344,0.96171635389328,0.7160741090774536,0.6809454560279846,293.1917724609375,297.1499938964844,293.1499938964844,0.035069890320301,-5735.73193359375,304.15386962890625,0.4304361045360565,0.0743768364191055,0.3653571903705597,291.1622009277344,291.1499938964844,257.2710266113281,256.3295288085937,279.18145751953125,293.3019714355469,291.1603698730469,1.0,0.4923260509967804,0.570589005947113,0.570589005947113,1.0,1.0,-2.1310136318206787,0.8352786898612976,1.2957348823547363,0.35446897149086,0.0,0.0,0.6860448718070984,192.0153350830078,160.0,-36.07199096679688,-25638.853515625,1246.5977783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.8269958496094,315.5323486328125,278.1499938964844,0.0,18000.0,317.1499938964844,36031.24609375,36000.0,0.0,0.0,0.5813049674034119,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1575679779052734,1.157584309577942,-1.6285366655210964e-05,0.0,0.0005899506504647,0.0,0.0,227.2259521484375,0.0,0.0,0.0,0.6978467702865601,4.0,0.0,1.0
638820,293.30242919921875,297.1499938964844,293.1499938964844,0.1529638469219207,-3219.95458984375,304.1632385253906,0.6584937572479248,0.2206750661134719,0.2045700401067733,293.3642883300781,297.1499938964844,293.1499938964844,0.0851451084017753,-2119.52099609375,304.16925048828125,0.5564513206481934,0.1346287280321121,0.1345951855182647,293.2382507324219,297.1499938964844,293.1499938964844,0.4599394798278808,-5982.35986328125,304.1571350097656,0.8793735504150391,0.5393030643463135,0.3802483081817627,293.2899475097656,297.1499938964844,293.1499938964844,0.6549937725067139,-10664.31640625,304.1624450683594,0.9710941314697266,0.7129188179969788,0.6775652170181274,293.18902587890625,297.1499938964844,293.1499938964844,0.0343609973788261,-5678.81005859375,304.1537780761719,0.4353756606578827,0.0738766640424728,0.361048012971878,291.13720703125,291.1499938964844,257.3686218261719,256.4119873046875,279.18170166015625,293.298583984375,291.1360168457031,1.0,0.4821853339672088,0.5737705826759338,0.5737705826759338,1.0,1.0,-2.110255002975464,0.8292559385299683,1.2809991836547852,0.3528465330600738,0.0,0.0,0.6895703673362732,180.7672576904297,148.0,-32.705135345458984,-25348.40625,1183.434814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.49761962890625,315.2939453125,278.1499938964844,0.0,18000.0,317.1499938964844,35914.734375,36000.0,0.0,0.0,0.5705344676971436,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1645814180374146,1.164597749710083,-1.6357915228581987e-05,0.0,0.0005790199502371,0.0,0.0,230.0575408935547,0.0,0.0,0.0,0.7008131742477417,4.0,0.0,1.0
638880,293.30242919921875,297.1499938964844,293.1499938964844,0.1529638469219207,-3219.95458984375,304.1632385253906,0.6584937572479248,0.2206750661134719,0.2045700401067733,293.3642883300781,297.1499938964844,293.1499938964844,0.0851451084017753,-2119.52099609375,304.16925048828125,0.5564513206481934,0.1346287280321121,0.1345951855182647,293.2382507324219,297.1499938964844,293.1499938964844,0.4599394798278808,-5982.35986328125,304.1571350097656,0.8793735504150391,0.5393030643463135,0.3802483081817627,293.2899475097656,297.1499938964844,293.1499938964844,0.6549937725067139,-10664.31640625,304.1624450683594,0.9710941314697266,0.7129188179969788,0.6775652170181274,293.18902587890625,297.1499938964844,293.1499938964844,0.0343609973788261,-5678.81005859375,304.1537780761719,0.4353756606578827,0.0738766640424728,0.361048012971878,291.13720703125,291.1499938964844,257.3686218261719,256.4119873046875,279.18170166015625,293.298583984375,291.1360168457031,1.0,0.4821853339672088,0.5737705826759338,0.5737705826759338,1.0,1.0,-2.110255002975464,0.8292559385299683,1.2809991836547852,0.3528465330600738,0.0,0.0,0.6895703673362732,180.7672576904297,148.0,-32.705135345458984,-25348.40625,1183.434814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.49761962890625,315.2939453125,278.1499938964844,0.0,18000.0,317.1499938964844,35914.734375,36000.0,0.0,0.0,0.5705344676971436,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1645814180374146,1.164597749710083,-1.6357915228581987e-05,0.0,0.0005790199502371,0.0,0.0,230.0575408935547,0.0,0.0,0.0,0.7008131742477417,4.0,0.0,1.0
638940,293.29754638671875,297.1499938964844,293.1499938964844,0.1504003405570984,-3177.04931640625,304.1630859375,0.663593590259552,0.2178034484386444,0.2015838027000427,293.3607482910156,297.1499938964844,293.1499938964844,0.0813276618719101,-2045.3619384765625,304.169189453125,0.5565090775489807,0.1299200654029846,0.1297174990177154,293.2367248535156,297.1499938964844,293.1499938964844,0.4581841230392456,-5964.36279296875,304.1576843261719,0.8892829418182373,0.5373769998550415,0.3785954117774963,293.28778076171875,297.1499938964844,293.1499938964844,0.6520359516143799,-10626.2080078125,304.1632385253906,0.9808064103126526,0.7098091840744019,0.6742255091667175,293.1863708496094,297.1499938964844,293.1499938964844,0.0336561910808086,-5621.4736328125,304.1536865234375,0.4413807392120361,0.0734258517622947,0.3569399714469909,291.1200866699219,291.1499938964844,257.4652404785156,256.4932861328125,279.1820068359375,293.29547119140625,291.1191711425781,1.0,0.4717635810375213,0.5769843459129333,0.5769843459129333,1.0,1.0,-2.0898799896240234,0.8233383297920227,1.266541600227356,0.351233571767807,0.0,0.0,0.6947603225708008,169.35385131835938,136.0,-25.428653717041016,-25078.125,1121.1893310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1235656738281,315.0361328125,278.1499938964844,0.0,18000.0,316.6700134277344,35846.984375,36000.0,0.0,0.0,0.5568311810493469,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1785587072372437,1.1785751581192017,-1.6541471268283203e-05,0.0,0.0005651128594763,0.0,0.0,236.18182373046875,0.0,0.0,0.0,0.7067950367927551,4.0,0.0,1.0
639000,293.29754638671875,297.1499938964844,293.1499938964844,0.1504003405570984,-3177.04931640625,304.1630859375,0.663593590259552,0.2178034484386444,0.2015838027000427,293.3607482910156,297.1499938964844,293.1499938964844,0.0813276618719101,-2045.3619384765625,304.169189453125,0.5565090775489807,0.1299200654029846,0.1297174990177154,293.2367248535156,297.1499938964844,293.1499938964844,0.4581841230392456,-5964.36279296875,304.1576843261719,0.8892829418182373,0.5373769998550415,0.3785954117774963,293.28778076171875,297.1499938964844,293.1499938964844,0.6520359516143799,-10626.2080078125,304.1632385253906,0.9808064103126526,0.7098091840744019,0.6742255091667175,293.1863708496094,297.1499938964844,293.1499938964844,0.0336561910808086,-5621.4736328125,304.1536865234375,0.4413807392120361,0.0734258517622947,0.3569399714469909,291.1200866699219,291.1499938964844,257.4652404785156,256.4932861328125,279.1820068359375,293.29547119140625,291.1191711425781,1.0,0.4717635810375213,0.5769843459129333,0.5769843459129333,1.0,1.0,-2.0898799896240234,0.8233383297920227,1.266541600227356,0.351233571767807,0.0,0.0,0.6947603225708008,169.35385131835938,136.0,-25.428653717041016,-25078.125,1121.1893310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1235656738281,315.0361328125,278.1499938964844,0.0,18000.0,316.6700134277344,35846.984375,36000.0,0.0,0.0,0.5568311810493469,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1785587072372437,1.1785751581192017,-1.6541471268283203e-05,0.0,0.0005651128594763,0.0,0.0,236.18182373046875,0.0,0.0,0.0,0.7067950367927551,4.0,0.0,1.0
639060,293.29315185546875,297.1499938964844,293.1499938964844,0.147898331284523,-3135.088623046875,304.16290283203125,0.6695464849472046,0.2149563878774643,0.198616549372673,293.3577575683594,297.1499938964844,293.1499938964844,0.0774794816970825,-1971.157470703125,304.1692199707031,0.5569650530815125,0.1251878142356872,0.1248178258538246,293.2352600097656,297.1499938964844,293.1499938964844,0.4565562009811401,-5947.84521484375,304.1578369140625,0.9003903865814209,0.5354790687561035,0.3769586384296417,293.2856750488281,297.1499938964844,293.1499938964844,0.6492521166801453,-10590.7060546875,304.1634521484375,0.9906184673309326,0.7067451477050781,0.6709225177764893,293.1838684082031,297.1499938964844,293.1499938964844,0.0329983904957771,-5568.01904296875,304.153564453125,0.4485828280448913,0.0730142593383789,0.3530020117759704,291.0999755859375,291.1499938964844,257.56085205078125,256.57342529296875,279.1823425292969,293.2926330566406,291.09881591796875,1.0,0.4610942304134369,0.5802364945411682,0.5802364945411682,1.0,1.0,-2.069769382476806,0.8174792528152466,1.2522900104522705,0.3496093451976776,0.0,0.0,0.7026934027671814,157.8682403564453,124.0,-27.5577392578125,-24789.333984375,1060.0457763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.65020751953125,314.70916748046875,278.1499938964844,0.0,18000.0,316.6700134277344,35760.41796875,36000.0,0.0,0.0,0.5486888289451599,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1996175050735474,1.199634313583374,-1.682601578067988e-05,0.0,0.0005568494088947,0.0,0.0,245.6786651611328,0.0,0.0,0.0,0.7159227728843689,4.0,0.0,1.0
639120,293.29315185546875,297.1499938964844,293.1499938964844,0.147898331284523,-3135.088623046875,304.16290283203125,0.6695464849472046,0.2149563878774643,0.198616549372673,293.3577575683594,297.1499938964844,293.1499938964844,0.0774794816970825,-1971.157470703125,304.1692199707031,0.5569650530815125,0.1251878142356872,0.1248178258538246,293.2352600097656,297.1499938964844,293.1499938964844,0.4565562009811401,-5947.84521484375,304.1578369140625,0.9003903865814209,0.5354790687561035,0.3769586384296417,293.2856750488281,297.1499938964844,293.1499938964844,0.6492521166801453,-10590.7060546875,304.1634521484375,0.9906184673309326,0.7067451477050781,0.6709225177764893,293.1838684082031,297.1499938964844,293.1499938964844,0.0329983904957771,-5568.01904296875,304.153564453125,0.4485828280448913,0.0730142593383789,0.3530020117759704,291.0999755859375,291.1499938964844,257.56085205078125,256.57342529296875,279.1823425292969,293.2926330566406,291.09881591796875,1.0,0.4610942304134369,0.5802364945411682,0.5802364945411682,1.0,1.0,-2.069769382476806,0.8174792528152466,1.2522900104522705,0.3496093451976776,0.0,0.0,0.7026934027671814,157.8682403564453,124.0,-27.5577392578125,-24789.333984375,1060.0457763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.65020751953125,314.70916748046875,278.1499938964844,0.0,18000.0,316.6700134277344,35760.41796875,36000.0,0.0,0.0,0.5486888289451599,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1996175050735474,1.199634313583374,-1.682601578067988e-05,0.0,0.0005568494088947,0.0,0.0,245.6786651611328,0.0,0.0,0.0,0.7159227728843689,4.0,0.0,1.0
639180,293.2889709472656,297.1499938964844,293.1499938964844,0.1453552395105362,-3092.12353515625,304.162841796875,0.6763091087341309,0.2121799290180206,0.1957025676965713,293.3550109863281,297.1499938964844,293.1499938964844,0.0735421627759933,-1895.8292236328125,304.1693725585937,0.557738721370697,0.1204816550016403,0.119928278028965,293.2337951660156,297.1499938964844,293.1499938964844,0.4546758830547333,-5928.529296875,304.1583557128906,0.9130781292915344,0.533615231513977,0.375348687171936,293.2833251953125,297.1499938964844,293.1499938964844,0.6447312235832214,-10530.4873046875,304.1668701171875,0.9990000128746032,0.7037825584411621,0.666259765625,293.18145751953125,297.1499938964844,293.1499938964844,0.0323474071919918,-5514.36474609375,304.1534423828125,0.4569730460643768,0.0726422145962715,0.3492588102817535,291.0867614746094,291.1499938964844,257.65533447265625,256.6523132324219,279.1833190917969,293.28985595703125,291.08624267578125,1.0,0.4501366317272186,0.5835931301116943,0.5835931301116943,1.0,1.0,-2.0483815670013428,0.8110178112983704,1.2373638153076172,0.3477608263492584,0.0,0.0,0.7121114134788513,146.53427124023438,112.0,-18.74552726745605,-24525.21875,999.267333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.1708068847656,314.3949279785156,278.1499938964844,0.0,18000.0,316.6700134277344,35700.25,36000.0,0.0,0.0,0.5425305366516113,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.22795569896698,1.2279729843139648,-1.723015338939149e-05,0.0,0.0005505995359271,0.0,0.0,259.04949951171875,0.0,0.0,0.0,0.7282043099403381,4.0,0.0,1.0
639240,293.2889709472656,297.1499938964844,293.1499938964844,0.1453552395105362,-3092.12353515625,304.162841796875,0.6763091087341309,0.2121799290180206,0.1957025676965713,293.3550109863281,297.1499938964844,293.1499938964844,0.0735421627759933,-1895.8292236328125,304.1693725585937,0.557738721370697,0.1204816550016403,0.119928278028965,293.2337951660156,297.1499938964844,293.1499938964844,0.4546758830547333,-5928.529296875,304.1583557128906,0.9130781292915344,0.533615231513977,0.375348687171936,293.2833251953125,297.1499938964844,293.1499938964844,0.6447312235832214,-10530.4873046875,304.1668701171875,0.9990000128746032,0.7037825584411621,0.666259765625,293.18145751953125,297.1499938964844,293.1499938964844,0.0323474071919918,-5514.36474609375,304.1534423828125,0.4569730460643768,0.0726422145962715,0.3492588102817535,291.0867614746094,291.1499938964844,257.65533447265625,256.6523132324219,279.1833190917969,293.28985595703125,291.08624267578125,1.0,0.4501366317272186,0.5835931301116943,0.5835931301116943,1.0,1.0,-2.0483815670013428,0.8110178112983704,1.2373638153076172,0.3477608263492584,0.0,0.0,0.7121114134788513,146.53427124023438,112.0,-18.74552726745605,-24525.21875,999.267333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.1708068847656,314.3949279785156,278.1499938964844,0.0,18000.0,316.6700134277344,35700.25,36000.0,0.0,0.0,0.5425305366516113,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.22795569896698,1.2279729843139648,-1.723015338939149e-05,0.0,0.0005505995359271,0.0,0.0,259.04949951171875,0.0,0.0,0.0,0.7282043099403381,4.0,0.0,1.0
639300,293.2867431640625,297.1499938964844,293.1499938964844,0.1440222114324569,-3069.311767578125,304.1629333496094,0.6789641380310059,0.2108543962240219,0.1943374723196029,293.3534545898437,297.1499938964844,293.1499938964844,0.0715474560856819,-1857.8280029296875,304.1694641113281,0.557325005531311,0.118188552558422,0.1175718382000923,293.23297119140625,297.1499938964844,293.1499938964844,0.4533535838127136,-5914.62353515625,304.1592712402344,0.9186856150627136,0.5327142477035522,0.3745967149734497,293.2773132324219,297.1499938964844,293.1499938964844,0.6330892443656921,-10368.8046875,304.18505859375,0.9990000128746032,0.7032677531242371,0.6553818583488464,293.1801452636719,297.1499938964844,293.1499938964844,0.0320426970720291,-5488.38232421875,304.15338134765625,0.4606158137321472,0.0725029110908508,0.3477585911750793,291.0912475585937,291.1499938964844,257.7021484375,256.6913146972656,279.1861572265625,293.28680419921875,291.0926208496094,1.0,0.4441845118999481,0.5856147408485413,0.5856147408485413,1.0,1.0,-2.028148889541626,0.8037922978401184,1.2243565320968628,0.3449372053146362,0.0,0.0,0.7156714797019958,141.78553771972656,112.0,1.3550678491592407,-24330.80078125,963.4658813476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.94403076171875,314.2596740722656,278.1499938964844,0.0,18000.0,316.19000244140625,35713.546875,36000.0,0.0,0.0,0.5352289080619812,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.24200177192688,1.2420192956924438,-1.7443835531594232e-05,0.0,0.0005431892932392,0.0,0.0,265.9836730957031,0.0,0.0,0.0,0.7342531085014343,4.0,0.0,1.0
639360,293.2846069335937,297.1499938964844,293.1499938964844,0.1426353752613067,-3045.427734375,304.1630859375,0.6818730235099792,0.2095399498939514,0.1929946690797805,293.3519287109375,297.1499938964844,293.1499938964844,0.0695225223898887,-1819.423583984375,304.16961669921875,0.5570840835571289,0.1159119009971618,0.1152428016066551,293.2322998046875,297.1499938964844,293.1499938964844,0.4517799615859985,-5898.01416015625,304.1604309082031,0.9247455596923828,0.5317973494529724,0.373844563961029,293.2646789550781,297.1499938964844,293.1499938964844,0.6193058490753174,-10179.4111328125,304.2037048339844,0.9990000128746032,0.7041329741477966,0.6430692076683044,293.1788330078125,297.1499938964844,293.1499938964844,0.0317341312766075,-5461.58154296875,304.1533203125,0.4646076261997223,0.072381243109703,0.3463705778121948,291.1030578613281,291.1499938964844,257.7486877441406,256.7299499511719,279.1882629394531,293.28143310546875,291.1038818359375,1.0,0.4379543662071228,0.5876871943473816,0.5876871943473816,1.0,1.0,-2.006380558013916,0.7959039211273193,1.2104767560958862,0.3416992723941803,0.0,0.0,0.7175873517990112,136.94908142089844,100.0,13.19408893585205,-24087.845703125,926.56640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.7027587890625,314.10040283203125,278.1499938964844,0.0,18000.0,316.19000244140625,35791.23046875,36000.0,0.0,0.0,0.5323774218559265,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2514384984970093,1.2514560222625732,-1.7604286767891608e-05,0.0,0.0005402953829616,0.0,0.0,270.8944396972656,0.0,0.0,0.0,0.7383505702018738,4.0,0.0,1.0
639420,293.2804260253906,297.1499938964844,293.1499938964844,0.1399485617876052,-2999.092529296875,304.1632080078125,0.6887370347976685,0.2069766968488693,0.1903439909219741,293.34881591796875,297.1499938964844,293.1499938964844,0.0654970929026603,-1743.972900390625,304.1697998046875,0.5573368668556213,0.1114295125007629,0.1106291860342025,293.2310791015625,297.1499938964844,293.1499938964844,0.4487040638923645,-5865.77099609375,304.1620788574219,0.9384340643882751,0.5299583673477173,0.3723156154155731,293.2247314453125,297.1499938964844,293.1499938964844,0.5892160534858704,-9770.392578125,304.2357788085937,0.9990000128746032,0.7092857956886292,0.6166496276855469,293.176025390625,297.1499938964844,293.1499938964844,0.0311821699142456,-5413.51806640625,304.15313720703125,0.4727458953857422,0.0722167119383812,0.3438468873500824,291.12237548828125,291.1499938964844,257.8407592773437,256.8063049316406,279.1912536621094,293.2676696777344,291.12384033203125,1.0,0.4248115420341491,0.5919686555862427,0.5919686555862427,1.0,1.0,-1.9610635042190552,0.7793247699737549,1.1817387342453003,0.3347638845443725,0.0,0.0,0.7201068997383118,126.90373992919922,88.0,25.81451988220215,-23599.228515625,852.0181884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.30230712890625,313.83648681640625,278.1499938964844,0.0,18000.0,316.19000244140625,35889.1875,36000.0,0.0,0.0,0.5271737575531006,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.263427972793579,1.2634457349777222,-1.7809536075219512e-05,0.0,0.0005350143765099,0.0,0.0,277.2242736816406,0.0,0.0,0.0,0.7436431646347046,4.0,0.0,1.0
639480,293.2804260253906,297.1499938964844,293.1499938964844,0.1399485617876052,-2999.092529296875,304.1632080078125,0.6887370347976685,0.2069766968488693,0.1903439909219741,293.34881591796875,297.1499938964844,293.1499938964844,0.0654970929026603,-1743.972900390625,304.1697998046875,0.5573368668556213,0.1114295125007629,0.1106291860342025,293.2310791015625,297.1499938964844,293.1499938964844,0.4487040638923645,-5865.77099609375,304.1620788574219,0.9384340643882751,0.5299583673477173,0.3723156154155731,293.2247314453125,297.1499938964844,293.1499938964844,0.5892160534858704,-9770.392578125,304.2357788085937,0.9990000128746032,0.7092857956886292,0.6166496276855469,293.176025390625,297.1499938964844,293.1499938964844,0.0311821699142456,-5413.51806640625,304.15313720703125,0.4727458953857422,0.0722167119383812,0.3438468873500824,291.12237548828125,291.1499938964844,257.8407592773437,256.8063049316406,279.1912536621094,293.2676696777344,291.12384033203125,1.0,0.4248115420341491,0.5919686555862427,0.5919686555862427,1.0,1.0,-1.9610635042190552,0.7793247699737549,1.1817387342453003,0.3347638845443725,0.0,0.0,0.7201068997383118,126.90373992919922,88.0,25.81451988220215,-23599.228515625,852.0181884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.30230712890625,313.83648681640625,278.1499938964844,0.0,18000.0,316.19000244140625,35889.1875,36000.0,0.0,0.0,0.5271737575531006,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.263427972793579,1.2634457349777222,-1.7809536075219512e-05,0.0,0.0005350143765099,0.0,0.0,277.2242736816406,0.0,0.0,0.0,0.7436431646347046,4.0,0.0,1.0
639540,293.2762451171875,297.1499938964844,293.1499938964844,0.1372299790382385,-2951.85302734375,304.163330078125,0.6970981955528259,0.2045220583677292,0.187775433063507,293.3454284667969,297.1499938964844,293.1499938964844,0.0614414699375629,-1669.0267333984375,304.1699523925781,0.5586881637573242,0.1070778518915176,0.106117345392704,293.2299194335937,297.1499938964844,293.1499938964844,0.4452097415924072,-5829.07470703125,304.16387939453125,0.9537824392318726,0.5281391739845276,0.3707874119281769,293.16900634765625,297.1499938964844,293.1499938964844,0.5555775165557861,-9315.4228515625,304.2631225585937,0.9990000128746032,0.7186588048934937,0.5880545377731323,293.1731872558594,297.1499938964844,293.1499938964844,0.0306611396372318,-5367.1064453125,304.1529541015625,0.4809226095676422,0.0721360370516777,0.3416891098022461,291.15203857421875,291.1499938964844,257.9315185546875,256.88134765625,279.19451904296875,293.2566223144531,291.15399169921875,1.0,0.4108843207359314,0.5965756773948669,0.5965756773948669,1.0,1.0,-1.9137964248657229,0.7619653940200806,1.151831030845642,0.3274150788784027,0.0,0.0,0.7179291844367981,116.53006744384766,106.0,38.54252624511719,-23100.201171875,777.7252807617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.021240234375,313.6488952636719,278.1499938964844,0.0,18000.0,315.7099914550781,36031.93359375,36000.0,0.0,0.0,0.5173376798629761,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2629820108413696,1.2629997730255127,-1.7834976461017504e-05,0.0,0.0005250319954939,0.0,0.0,277.365966796875,0.0,0.0,0.0,0.7434064149856567,4.0,0.0,1.0
639600,293.2762451171875,297.1499938964844,293.1499938964844,0.1372299790382385,-2951.85302734375,304.163330078125,0.6970981955528259,0.2045220583677292,0.187775433063507,293.3454284667969,297.1499938964844,293.1499938964844,0.0614414699375629,-1669.0267333984375,304.1699523925781,0.5586881637573242,0.1070778518915176,0.106117345392704,293.2299194335937,297.1499938964844,293.1499938964844,0.4452097415924072,-5829.07470703125,304.16387939453125,0.9537824392318726,0.5281391739845276,0.3707874119281769,293.16900634765625,297.1499938964844,293.1499938964844,0.5555775165557861,-9315.4228515625,304.2631225585937,0.9990000128746032,0.7186588048934937,0.5880545377731323,293.1731872558594,297.1499938964844,293.1499938964844,0.0306611396372318,-5367.1064453125,304.1529541015625,0.4809226095676422,0.0721360370516777,0.3416891098022461,291.15203857421875,291.1499938964844,257.9315185546875,256.88134765625,279.19451904296875,293.2566223144531,291.15399169921875,1.0,0.4108843207359314,0.5965756773948669,0.5965756773948669,1.0,1.0,-1.9137964248657229,0.7619653940200806,1.151831030845642,0.3274150788784027,0.0,0.0,0.7179291844367981,116.53006744384766,106.0,38.54252624511719,-23100.201171875,777.7252807617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.021240234375,313.6488952636719,278.1499938964844,0.0,18000.0,315.7099914550781,36031.93359375,36000.0,0.0,0.0,0.5173376798629761,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2629820108413696,1.2629997730255127,-1.7834976461017504e-05,0.0,0.0005250319954939,0.0,0.0,277.365966796875,0.0,0.0,0.0,0.7434064149856567,4.0,0.0,1.0
639660,293.2727355957031,297.1499938964844,293.1499938964844,0.135175809264183,-2916.685546875,304.1622619628906,0.6970516443252563,0.2020349651575088,0.1854828894138336,293.3423156738281,297.1499938964844,293.1499938964844,0.0578342303633689,-1603.9200439453125,304.1692810058594,0.5522274374961853,0.1027562469244003,0.1019443720579147,293.22930908203125,297.1499938964844,293.1499938964844,0.4432152211666107,-5809.26806640625,304.16241455078125,0.9566712379455566,0.5262415409088135,0.3694283068180084,293.11627197265625,297.1499938964844,293.1499938964844,0.5449784398078918,-9191.3583984375,304.24176025390625,0.9990000128746032,0.7289232015609741,0.5809841156005859,293.17095947265625,297.1499938964844,293.1499938964844,0.0305038802325725,-5354.1884765625,304.1522216796875,0.4826477468013763,0.0719972923398017,0.3407568633556366,291.1488952636719,291.1499938964844,258.0208740234375,256.9550476074219,279.1897277832031,293.2547607421875,291.1468200683594,1.0,0.4073870182037353,0.6003513336181641,0.6003513336181641,1.0,1.0,-1.8947622776031487,0.7565283179283142,1.1382339000701904,0.3255637288093567,0.0,0.0,0.7173876166343689,113.847412109375,124.0,-5.979574203491211,-22774.537109375,753.5260009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.7518920898437,313.4169616699219,278.1499938964844,0.0,18000.0,315.7099914550781,36029.140625,36000.0,0.0,0.0,0.5113332271575928,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2558423280715942,1.2558599710464478,-1.7725140423863195e-05,0.0,0.0005189382354728,0.0,0.0,273.7272033691406,0.0,0.0,0.0,0.7405428290367126,4.0,0.0,1.0
639720,293.2727355957031,297.1499938964844,293.1499938964844,0.135175809264183,-2916.685546875,304.1622619628906,0.6970516443252563,0.2020349651575088,0.1854828894138336,293.3423156738281,297.1499938964844,293.1499938964844,0.0578342303633689,-1603.9200439453125,304.1692810058594,0.5522274374961853,0.1027562469244003,0.1019443720579147,293.22930908203125,297.1499938964844,293.1499938964844,0.4432152211666107,-5809.26806640625,304.16241455078125,0.9566712379455566,0.5262415409088135,0.3694283068180084,293.11627197265625,297.1499938964844,293.1499938964844,0.5449784398078918,-9191.3583984375,304.24176025390625,0.9990000128746032,0.7289232015609741,0.5809841156005859,293.17095947265625,297.1499938964844,293.1499938964844,0.0305038802325725,-5354.1884765625,304.1522216796875,0.4826477468013763,0.0719972923398017,0.3407568633556366,291.1488952636719,291.1499938964844,258.0208740234375,256.9550476074219,279.1897277832031,293.2547607421875,291.1468200683594,1.0,0.4073870182037353,0.6003513336181641,0.6003513336181641,1.0,1.0,-1.8947622776031487,0.7565283179283142,1.1382339000701904,0.3255637288093567,0.0,0.0,0.7173876166343689,113.847412109375,124.0,-5.979574203491211,-22774.537109375,753.5260009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.7518920898437,313.4169616699219,278.1499938964844,0.0,18000.0,315.7099914550781,36029.140625,36000.0,0.0,0.0,0.5113332271575928,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2558423280715942,1.2558599710464478,-1.7725140423863195e-05,0.0,0.0005189382354728,0.0,0.0,273.7272033691406,0.0,0.0,0.0,0.7405428290367126,4.0,0.0,1.0
639780,293.26983642578125,297.1499938964844,293.1499938964844,0.1336678266525268,-2891.487060546875,304.16070556640625,0.6898579597473145,0.1995147615671157,0.183350071310997,293.3395080566406,297.1499938964844,293.1499938964844,0.0545765571296215,-1546.4256591796875,304.16827392578125,0.539318859577179,0.098456971347332,0.0980024337768554,293.2289123535156,297.1499938964844,293.1499938964844,0.4427202045917511,-5805.77587890625,304.1590881347656,0.9494282603263856,0.5243105292320251,0.3681906759738922,293.0971069335937,297.1499938964844,293.1499938964844,0.5545850396156311,-9348.705078125,304.19482421875,0.9990000128746032,0.7337349653244019,0.5912873148918152,293.1695251464844,297.1499938964844,293.1499938964844,0.0306004919111728,-5365.34423828125,304.1513061523437,0.4792131781578064,0.0717634409666061,0.340463250875473,291.1101989746094,291.1499938964844,258.1087646484375,257.02734375,279.1813049316406,293.25360107421875,291.107177734375,1.0,0.4109276533126831,0.6030794978141785,0.6030794978141785,1.0,1.0,-1.897989273071289,0.7601308822631836,1.1378583908081057,0.328182578086853,0.0,0.0,0.7251180410385132,117.14366149902344,142.0,-43.17127227783203,-22708.82421875,766.7833862304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.4695129394531,313.1969909667969,278.1499938964844,0.0,18000.0,315.7099914550781,35804.36328125,36000.0,0.0,0.0,0.5065385103225708,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.270634412765503,1.2706522941589355,-1.7901245882967487e-05,0.0,0.0005140721914358,0.0,0.0,280.70477294921875,0.0,0.0,0.0,0.7470958828926086,4.0,0.0,1.0
639840,293.26983642578125,297.1499938964844,293.1499938964844,0.1336678266525268,-2891.487060546875,304.16070556640625,0.6898579597473145,0.1995147615671157,0.183350071310997,293.3395080566406,297.1499938964844,293.1499938964844,0.0545765571296215,-1546.4256591796875,304.16827392578125,0.539318859577179,0.098456971347332,0.0980024337768554,293.2289123535156,297.1499938964844,293.1499938964844,0.4427202045917511,-5805.77587890625,304.1590881347656,0.9494282603263856,0.5243105292320251,0.3681906759738922,293.0971069335937,297.1499938964844,293.1499938964844,0.5545850396156311,-9348.705078125,304.19482421875,0.9990000128746032,0.7337349653244019,0.5912873148918152,293.1695251464844,297.1499938964844,293.1499938964844,0.0306004919111728,-5365.34423828125,304.1513061523437,0.4792131781578064,0.0717634409666061,0.340463250875473,291.1101989746094,291.1499938964844,258.1087646484375,257.02734375,279.1813049316406,293.25360107421875,291.107177734375,1.0,0.4109276533126831,0.6030794978141785,0.6030794978141785,1.0,1.0,-1.897989273071289,0.7601308822631836,1.1378583908081057,0.328182578086853,0.0,0.0,0.7251180410385132,117.14366149902344,142.0,-43.17127227783203,-22708.82421875,766.7833862304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.4695129394531,313.1969909667969,278.1499938964844,0.0,18000.0,315.7099914550781,35804.36328125,36000.0,0.0,0.0,0.5065385103225708,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.270634412765503,1.2706522941589355,-1.7901245882967487e-05,0.0,0.0005140721914358,0.0,0.0,280.70477294921875,0.0,0.0,0.0,0.7470958828926086,4.0,0.0,1.0
639900,293.2685852050781,297.1499938964844,293.1499938964844,0.1330225318670272,-2880.83349609375,304.159912109375,0.6844372153282166,0.1982441544532776,0.1823322921991348,293.3382263183594,297.1499938964844,293.1499938964844,0.0530122220516204,-1519.1573486328125,304.1678161621094,0.531360387802124,0.0963039547204971,0.0960919484496116,293.22882080078125,297.1499938964844,293.1499938964844,0.4427570700645447,-5807.0087890625,304.1573791503906,0.9429925084114076,0.523327112197876,0.3676055669784546,293.1014709472656,297.1499938964844,293.1499938964844,0.5650074481964111,-9503.58203125,304.167724609375,0.9990000128746032,0.733557403087616,0.6011680960655212,293.16925048828125,297.1499938964844,293.1499938964844,0.0306706242263317,-5373.14599609375,304.15093994140625,0.4758793413639068,0.0715655833482742,0.3403082191944122,291.08514404296875,291.1499938964844,258.1521301269531,257.0629577636719,279.1765441894531,293.2511901855469,291.081787109375,1.0,0.4146990180015564,0.6040477156639099,0.6040477156639099,1.0,1.0,-1.9054447412490845,0.7642385363578796,1.1412062644958496,0.3305678963661194,0.0,0.0,0.7319369912147522,120.46786499023438,142.0,-56.48101806640625,-22743.119140625,783.6544189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.3036193847656,313.0774230957031,278.1499938964844,0.0,18000.0,315.2300109863281,35679.80078125,36000.0,0.0,0.0,0.5000424385070801,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2866017818450928,1.2866199016571045,-1.812103255360853e-05,0.0,0.0005074795335531,0.0,0.0,288.7040100097656,0.0,0.0,0.0,0.7541898488998413,4.0,0.0,1.0
639960,293.2674560546875,297.1499938964844,293.1499938964844,0.1324552446603775,-2871.60302734375,304.1591491699219,0.6781869530677795,0.1969641298055648,0.1813390552997589,293.33709716796875,297.1499938964844,293.1499938964844,0.0514879636466503,-1492.8089599609375,304.1673278808594,0.5228618383407593,0.0941439792513847,0.0942107290029525,293.2288513183594,297.1499938964844,293.1499938964844,0.4430176913738251,-5810.61572265625,304.1555480957031,0.9351103901863098,0.5223281979560852,0.3670353591442108,293.1145935058594,297.1499938964844,293.1499938964844,0.5786160826683044,-9700.6064453125,304.1397399902344,0.9990000128746032,0.7316069602966309,0.6135233640670776,293.1694030761719,297.1499938964844,293.1499938964844,0.0307356882840394,-5380.833984375,304.1506652832031,0.4714123904705047,0.0712953582406044,0.3400146663188934,291.05535888671875,291.1499938964844,258.19512939453125,257.0982360839844,279.1719665527344,293.2481994628906,291.051025390625,1.0,0.4195077121257782,0.6048018932342529,0.6048018932342529,1.0,1.0,-1.9157887697219849,0.7694790363311768,1.146309733390808,0.3334769308567047,0.0,0.0,0.7411821484565735,124.72518920898438,160.0,-71.98329162597656,-22789.427734375,806.104736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0775146484375,312.9146423339844,278.1499938964844,0.0,18000.0,315.2300109863281,35541.34375,36000.0,0.0,0.0,0.4983770549297333,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3089730739593506,1.3089914321899414,-1.8442326108925045e-05,0.0,0.0005057893577031,0.0,0.0,300.29736328125,0.0,0.0,0.0,0.7641867399215698,4.0,0.0,1.0
640020,293.2655639648437,297.1499938964844,293.1499938964844,0.1314738094806671,-2855.8916015625,304.1577453613281,0.6642556190490723,0.1943735927343368,0.1794081181287765,293.33526611328125,297.1499938964844,293.1499938964844,0.0484941974282264,-1441.5745849609375,304.16656494140625,0.5054550170898438,0.0897780656814575,0.0904997512698173,293.2290954589844,297.1499938964844,293.1499938964844,0.4439936876296997,-5822.46142578125,304.1521301269531,0.9166274070739746,0.5202803611755371,0.3659253716468811,293.1642150878906,297.1499938964844,293.1499938964844,0.6136214733123779,-10193.7197265625,304.0849609375,0.9990000128746032,0.722507655620575,0.6439598202705383,293.1706848144531,297.1499938964844,293.1499938964844,0.0307999886572361,-5391.15380859375,304.1503601074219,0.4584017097949981,0.0705433711409568,0.3388638794422149,290.9854431152344,291.1499938964844,258.27984619140625,257.1676940917969,279.1651611328125,293.2459411621094,290.9812316894531,1.0,0.4315242171287536,0.6059409976005554,0.6059409976005554,1.0,1.0,-1.942843198776245,0.7825446128845215,1.1602987051010132,0.3405312597751617,0.0,0.0,0.7678138017654419,135.60890197753906,163.0,-89.34085845947266,-22976.611328125,865.03466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.55206298828125,312.5619201660156,278.1499938964844,0.0,18000.0,315.2300109863281,35211.1015625,36000.0,0.0,0.0,0.4972635507583618,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3770705461502075,1.3770900964736938,-1.947837881743908e-05,0.0,0.0005046592559665,0.0,0.0,338.00299072265625,0.0,0.0,0.0,0.7948529124259949,4.0,0.0,1.0
