time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
640080,293.2655639648437,297.1499938964844,293.1499938964844,0.1314738094806671,-2855.8916015625,304.1577453613281,0.6642556190490723,0.1943735927343368,0.1794081181287765,293.33526611328125,297.1499938964844,293.1499938964844,0.0484941974282264,-1441.5745849609375,304.16656494140625,0.5054550170898438,0.0897780656814575,0.0904997512698173,293.2290954589844,297.1499938964844,293.1499938964844,0.4439936876296997,-5822.46142578125,304.1521301269531,0.9166274070739746,0.5202803611755371,0.3659253716468811,293.1642150878906,297.1499938964844,293.1499938964844,0.6136214733123779,-10193.7197265625,304.0849609375,0.9990000128746032,0.722507655620575,0.6439598202705383,293.1706848144531,297.1499938964844,293.1499938964844,0.0307999886572361,-5391.15380859375,304.1503601074219,0.4584017097949981,0.0705433711409568,0.3388638794422149,290.9854431152344,291.1499938964844,258.27984619140625,257.1676940917969,279.1651611328125,293.2459411621094,290.9812316894531,1.0,0.4315242171287536,0.6059409976005554,0.6059409976005554,1.0,1.0,-1.942843198776245,0.7825446128845215,1.1602987051010132,0.3405312597751617,0.0,0.0,0.7678138017654419,135.60890197753906,163.0,-89.34085845947266,-22976.611328125,865.03466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.55206298828125,312.5619201660156,278.1499938964844,0.0,18000.0,315.2300109863281,35211.1015625,36000.0,0.0,0.0,0.4972635507583618,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3770705461502075,1.3770900964736938,-1.947837881743908e-05,0.0,0.0005046592559665,0.0,0.0,338.00299072265625,0.0,0.0,0.0,0.7948529124259949,4.0,0.0,1.0
640140,293.263671875,297.1499938964844,293.1499938964844,0.1302621066570282,-2835.718505859375,304.1572265625,0.6533623337745667,0.1918272972106933,0.1774281114339828,293.3335876464844,297.1499938964844,293.1499938964844,0.0452789366245269,-1386.7464599609375,304.1664123535156,0.4911338686943054,0.0854218155145645,0.0867069438099861,293.2294006347656,297.1499938964844,293.1499938964844,0.4443278908729553,-5826.6953125,304.15093994140625,0.9030687212944032,0.5182140469551086,0.3647434413433075,293.2315979003906,297.1499938964844,293.1499938964844,0.6438406705856323,-10602.53125,304.0570068359375,0.9990000128746032,0.70849609375,0.6684740781784058,293.17236328125,297.1499938964844,293.1499938964844,0.0306044984608888,-5378.044921875,304.15057373046875,0.4471345543861389,0.069682627916336,0.3366669118404388,290.9312744140625,291.1499938964844,258.3628845214844,257.2356872558594,279.16717529296875,293.2584228515625,290.92877197265625,1.0,0.4403641819953918,0.6077128052711487,0.6077128052711487,1.0,1.0,-1.9612774848937988,0.792157769203186,1.1691197156906128,0.3461726605892181,0.0,0.0,0.8009476065635681,144.6641082763672,166.0,-73.52591705322266,-23124.892578125,911.5205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.9615783691406,312.1932983398437,278.1499938964844,0.0,18000.0,314.75,34989.1953125,36000.0,0.0,0.0,0.4942530393600464,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4676891565322876,1.4677101373672483,-2.0993609723518603e-05,0.0,0.0005016039940528,0.0,0.0,394.1488952636719,0.0,0.0,0.0,0.8361415266990662,4.0,0.0,1.0
640200,293.263671875,297.1499938964844,293.1499938964844,0.1302621066570282,-2835.718505859375,304.1572265625,0.6533623337745667,0.1918272972106933,0.1774281114339828,293.3335876464844,297.1499938964844,293.1499938964844,0.0452789366245269,-1386.7464599609375,304.1664123535156,0.4911338686943054,0.0854218155145645,0.0867069438099861,293.2294006347656,297.1499938964844,293.1499938964844,0.4443278908729553,-5826.6953125,304.15093994140625,0.9030687212944032,0.5182140469551086,0.3647434413433075,293.2315979003906,297.1499938964844,293.1499938964844,0.6438406705856323,-10602.53125,304.0570068359375,0.9990000128746032,0.70849609375,0.6684740781784058,293.17236328125,297.1499938964844,293.1499938964844,0.0306044984608888,-5378.044921875,304.15057373046875,0.4471345543861389,0.069682627916336,0.3366669118404388,290.9312744140625,291.1499938964844,258.3628845214844,257.2356872558594,279.16717529296875,293.2584228515625,290.92877197265625,1.0,0.4403641819953918,0.6077128052711487,0.6077128052711487,1.0,1.0,-1.9612774848937988,0.792157769203186,1.1691197156906128,0.3461726605892181,0.0,0.0,0.8009476065635681,144.6641082763672,166.0,-73.52591705322266,-23124.892578125,911.5205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.9615783691406,312.1932983398437,278.1499938964844,0.0,18000.0,314.75,34989.1953125,36000.0,0.0,0.0,0.4942530393600464,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4676891565322876,1.4677101373672483,-2.0993609723518603e-05,0.0,0.0005016039940528,0.0,0.0,394.1488952636719,0.0,0.0,0.0,0.8361415266990662,4.0,0.0,1.0
640260,293.26141357421875,297.1499938964844,293.1499938964844,0.1287611722946167,-2809.701904296875,304.1573486328125,0.6424329280853271,0.189403623342514,0.1756171882152557,293.3315734863281,297.1499938964844,293.1499938964844,0.0419601500034332,-1330.021240234375,304.1664733886719,0.4757867157459259,0.0811823084950447,0.0830740258097648,293.22955322265625,297.1499938964844,293.1499938964844,0.4432978332042694,-5815.5849609375,304.1524658203125,0.8895034790039062,0.516172468662262,0.3636299669742584,293.278076171875,297.1499938964844,293.1499938964844,0.6424779295921326,-10558.1796875,304.0915222167969,0.9876886010169984,0.6969078183174133,0.6632012128829956,293.1738586425781,297.1499938964844,293.1499938964844,0.0302927736192941,-5352.2080078125,304.1509094238281,0.4359298646450043,0.0688128024339675,0.3346952199935913,290.91607666015625,291.1499938964844,258.4441223144531,257.3022155761719,279.1788024902344,293.2750549316406,290.9167785644531,1.0,0.4459739029407501,0.6111898422241211,0.6111898422241211,1.0,1.0,-1.944758415222168,0.7872071266174316,1.1575512886047363,0.3449346423149109,0.0,0.0,0.8339086174964905,154.46463012695312,169.0,-24.314990997314453,-22966.130859375,929.1255493164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3316650390625,311.8151550292969,278.1499938964844,0.0,18000.0,314.75,34982.26953125,36000.0,0.0,0.0,0.4970035552978515,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5619614124298096,1.5619841814041138,-2.2726420866092667e-05,0.0,0.0005043954588472,0.0,0.0,460.2064514160156,0.0,0.0,0.0,0.8795852065086365,4.0,0.0,1.0
640320,293.26141357421875,297.1499938964844,293.1499938964844,0.1287611722946167,-2809.701904296875,304.1573486328125,0.6424329280853271,0.189403623342514,0.1756171882152557,293.3315734863281,297.1499938964844,293.1499938964844,0.0419601500034332,-1330.021240234375,304.1664733886719,0.4757867157459259,0.0811823084950447,0.0830740258097648,293.22955322265625,297.1499938964844,293.1499938964844,0.4432978332042694,-5815.5849609375,304.1524658203125,0.8895034790039062,0.516172468662262,0.3636299669742584,293.278076171875,297.1499938964844,293.1499938964844,0.6424779295921326,-10558.1796875,304.0915222167969,0.9876886010169984,0.6969078183174133,0.6632012128829956,293.1738586425781,297.1499938964844,293.1499938964844,0.0302927736192941,-5352.2080078125,304.1509094238281,0.4359298646450043,0.0688128024339675,0.3346952199935913,290.91607666015625,291.1499938964844,258.4441223144531,257.3022155761719,279.1788024902344,293.2750549316406,290.9167785644531,1.0,0.4459739029407501,0.6111898422241211,0.6111898422241211,1.0,1.0,-1.944758415222168,0.7872071266174316,1.1575512886047363,0.3449346423149109,0.0,0.0,0.8339086174964905,154.46463012695312,169.0,-24.314990997314453,-22966.130859375,929.1255493164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3316650390625,311.8151550292969,278.1499938964844,0.0,18000.0,314.75,34982.26953125,36000.0,0.0,0.0,0.4970035552978515,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5619614124298096,1.5619841814041138,-2.2726420866092667e-05,0.0,0.0005043954588472,0.0,0.0,460.2064514160156,0.0,0.0,0.0,0.8795852065086365,4.0,0.0,1.0
640380,293.259521484375,297.1499938964844,293.1499938964844,0.1269094347953796,-2776.984375,304.1579895019531,0.6343416571617126,0.1869701892137527,0.1737219542264938,293.329833984375,297.1499938964844,293.1499938964844,0.0384286642074584,-1269.4169921875,304.1668701171875,0.4578307867050171,0.0769315138459205,0.0793584287166595,293.2302551269531,297.1499938964844,293.1499938964844,0.4410763382911682,-5791.55712890625,304.15533447265625,0.8797096014022827,0.5140166878700256,0.3623790740966797,293.2920837402344,297.1499938964844,293.1499938964844,0.6371949315071106,-10469.9375,304.119384765625,0.976690113544464,0.6907869577407837,0.6568818092346191,293.17529296875,297.1499938964844,293.1499938964844,0.0297683998942375,-5306.1220703125,304.1514892578125,0.427822858095169,0.0679166615009307,0.3321014940738678,290.92803955078125,291.1499938964844,258.5235595703125,257.3672180175781,279.1833801269531,293.2807312011719,290.9288635253906,1.0,0.449424684047699,0.6148005723953247,0.6148005723953247,1.0,1.0,-1.9258064031600952,0.781250536441803,1.1445558071136477,0.3429056107997894,0.0,0.0,0.8627212643623352,161.72303771972656,172.0,5.417526245117188,-22787.130859375,935.8310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.83819580078125,311.5177001953125,278.1499938964844,0.0,18000.0,314.75,35135.02734375,36000.0,0.0,0.0,0.50064617395401,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.641021966934204,1.6410462856292725,-2.42987007368356e-05,0.0,0.0005080922273918,0.0,0.0,521.9847412109375,0.0,0.0,0.0,0.9165251851081848,4.0,0.0,1.0
640440,293.259521484375,297.1499938964844,293.1499938964844,0.1269094347953796,-2776.984375,304.1579895019531,0.6343416571617126,0.1869701892137527,0.1737219542264938,293.329833984375,297.1499938964844,293.1499938964844,0.0384286642074584,-1269.4169921875,304.1668701171875,0.4578307867050171,0.0769315138459205,0.0793584287166595,293.2302551269531,297.1499938964844,293.1499938964844,0.4410763382911682,-5791.55712890625,304.15533447265625,0.8797096014022827,0.5140166878700256,0.3623790740966797,293.2920837402344,297.1499938964844,293.1499938964844,0.6371949315071106,-10469.9375,304.119384765625,0.976690113544464,0.6907869577407837,0.6568818092346191,293.17529296875,297.1499938964844,293.1499938964844,0.0297683998942375,-5306.1220703125,304.1514892578125,0.427822858095169,0.0679166615009307,0.3321014940738678,290.92803955078125,291.1499938964844,258.5235595703125,257.3672180175781,279.1833801269531,293.2807312011719,290.9288635253906,1.0,0.449424684047699,0.6148005723953247,0.6148005723953247,1.0,1.0,-1.9258064031600952,0.781250536441803,1.1445558071136477,0.3429056107997894,0.0,0.0,0.8627212643623352,161.72303771972656,172.0,5.417526245117188,-22787.130859375,935.8310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.83819580078125,311.5177001953125,278.1499938964844,0.0,18000.0,314.75,35135.02734375,36000.0,0.0,0.0,0.50064617395401,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.641021966934204,1.6410462856292725,-2.42987007368356e-05,0.0,0.0005080922273918,0.0,0.0,521.9847412109375,0.0,0.0,0.0,0.9165251851081848,4.0,0.0,1.0
640500,293.25848388671875,297.1499938964844,293.1499938964844,0.1259516030550003,-2759.996826171875,304.15826416015625,0.6310365796089172,0.1857838481664657,0.1727630347013473,293.3289489746094,297.1499938964844,293.1499938964844,0.036642950028181,-1238.6300048828125,304.16705322265625,0.4487968683242798,0.0748285055160522,0.0774809569120407,293.2305908203125,297.1499938964844,293.1499938964844,0.4398126304149627,-5777.99169921875,304.1566467285156,0.8758561015129089,0.5129339098930359,0.3617192804813385,293.2948303222656,297.1499938964844,293.1499938964844,0.6350331902503967,-10435.306640625,304.1288452148437,0.9722602367401124,0.6884447932243347,0.6546506285667419,293.17578125,297.1499938964844,293.1499938964844,0.0294893831014633,-5281.36328125,304.1517028808594,0.424649715423584,0.0674991011619567,0.3307521641254425,290.9361267089844,291.1499938964844,258.56256103515625,257.3991394042969,279.18426513671875,293.2817077636719,290.937255859375,1.0,0.4506861269474029,0.6165830492973328,0.6165830492973328,1.0,1.0,-1.917307734489441,0.778660237789154,1.1386475563049316,0.3420745134353637,0.0,0.0,0.8761753439903259,164.60037231445312,172.0,14.339696884155272,-22712.76953125,937.5283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6430358886719,311.4023742675781,278.1499938964844,0.0,18000.0,314.2699890136719,35203.26171875,36000.0,0.0,0.0,0.4978246092796325,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6758464574813845,1.67587149143219,-2.5015555365826003e-05,0.0,0.0005052287015132,0.0,0.0,550.9837646484375,0.0,0.0,0.0,0.9328815340995787,4.0,0.0,1.0
640560,293.25738525390625,297.1499938964844,293.1499938964844,0.1250119805335998,-2743.332275390625,304.1584777832031,0.6280460357666016,0.1846240013837814,0.1718137860298156,293.3279724121094,297.1499938964844,293.1499938964844,0.0348809212446212,-1208.0740966796875,304.1671447753906,0.4404596090316772,0.0727521628141403,0.0756114944815635,293.2308654785156,297.1499938964844,293.1499938964844,0.4385512769222259,-5764.5556640625,304.1577453613281,0.8724523186683655,0.511856734752655,0.3610516190528869,293.2964172363281,297.1499938964844,293.1499938964844,0.6329955458641052,-10403.724609375,304.1363525390625,0.9682571291923524,0.6863013505935669,0.6526662111282349,293.1761169433594,297.1499938964844,293.1499938964844,0.0292218159884214,-5257.58154296875,304.1518859863281,0.4218847751617431,0.0671049132943153,0.3294437527656555,290.9437866210937,291.1499938964844,258.6010437011719,257.4306640625,279.18475341796875,293.2821044921875,290.9443359375,1.0,0.4517370760440826,0.6183578968048096,0.6183578968048096,1.0,1.0,-1.9091665744781487,0.7762024998664856,1.1329641342163086,0.3413024544715881,0.0,0.0,0.8891295790672302,167.14598083496094,175.0,15.68420696258545,-22621.533203125,938.435302734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4410095214844,311.2733459472656,278.1499938964844,0.0,18000.0,314.2699890136719,35270.7265625,36000.0,0.0,0.0,0.4993045330047607,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7075271606445312,1.7075529098510742,-2.568170748418197e-05,0.0,0.0005067306337878,0.0,0.0,578.3595581054688,0.0,0.0,0.0,0.947821319103241,4.0,0.0,1.0
640620,293.2550354003906,297.1499938964844,293.1499938964844,0.1232019811868667,-2711.213134765625,304.1586608886719,0.6226994395256042,0.1823834627866745,0.1699599623680114,293.3257141113281,297.1499938964844,293.1499938964844,0.0314817801117897,-1148.20654296875,304.1670837402344,0.4257029891014099,0.0687010809779167,0.0719327330589294,293.23126220703125,297.1499938964844,293.1499938964844,0.4360790848731994,-5738.42236328125,304.1592712402344,0.8665915131568909,0.5097287893295288,0.3597119152545929,293.2977294921875,297.1499938964844,293.1499938964844,0.6290352940559387,-10344.9833984375,304.1473999023437,0.9611003994941713,0.6823235750198364,0.6490525007247925,293.17645263671875,297.1499938964844,293.1499938964844,0.0287439916282892,-5213.404296875,304.1520690917969,0.4172294735908508,0.0663762912154197,0.3269800543785095,290.9560241699219,291.1499938964844,258.67657470703125,257.4925842285156,279.1850891113281,293.281982421875,290.95709228515625,1.0,0.4533944129943847,0.6218898892402649,0.6218898892402649,1.0,1.0,-1.8936156034469604,0.7715376615524292,1.1220779418945312,0.3398591876029968,0.0,0.0,0.9142743349075316,171.53564453125,178.0,19.08710670471192,-22472.21484375,938.5665893554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1264953613281,311.08123779296875,278.1499938964844,0.0,18000.0,314.2699890136719,35372.0703125,36000.0,0.0,0.0,0.5024366974830627,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.764305591583252,1.7643325328826904,-2.6901667297352105e-05,0.0,0.0005099093541502,0.0,0.0,629.7362670898438,0.0,0.0,0.0,0.9747018218040466,4.0,0.0,1.0
640680,293.2550354003906,297.1499938964844,293.1499938964844,0.1232019811868667,-2711.213134765625,304.1586608886719,0.6226994395256042,0.1823834627866745,0.1699599623680114,293.3257141113281,297.1499938964844,293.1499938964844,0.0314817801117897,-1148.20654296875,304.1670837402344,0.4257029891014099,0.0687010809779167,0.0719327330589294,293.23126220703125,297.1499938964844,293.1499938964844,0.4360790848731994,-5738.42236328125,304.1592712402344,0.8665915131568909,0.5097287893295288,0.3597119152545929,293.2977294921875,297.1499938964844,293.1499938964844,0.6290352940559387,-10344.9833984375,304.1473999023437,0.9611003994941713,0.6823235750198364,0.6490525007247925,293.17645263671875,297.1499938964844,293.1499938964844,0.0287439916282892,-5213.404296875,304.1520690917969,0.4172294735908508,0.0663762912154197,0.3269800543785095,290.9560241699219,291.1499938964844,258.67657470703125,257.4925842285156,279.1850891113281,293.281982421875,290.95709228515625,1.0,0.4533944129943847,0.6218898892402649,0.6218898892402649,1.0,1.0,-1.8936156034469604,0.7715376615524292,1.1220779418945312,0.3398591876029968,0.0,0.0,0.9142743349075316,171.53564453125,178.0,19.08710670471192,-22472.21484375,938.5665893554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1264953613281,311.08123779296875,278.1499938964844,0.0,18000.0,314.2699890136719,35372.0703125,36000.0,0.0,0.0,0.5024366974830627,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.764305591583252,1.7643325328826904,-2.6901667297352105e-05,0.0,0.0005099093541502,0.0,0.0,629.7362670898438,0.0,0.0,0.0,0.9747018218040466,4.0,0.0,1.0
640740,293.25250244140625,297.1499938964844,293.1499938964844,0.1213497668504715,-2678.086669921875,304.15887451171875,0.6178451180458069,0.1802361905574798,0.1681697070598602,293.3228454589844,297.1499938964844,293.1499938964844,0.0281869918107986,-1090.96533203125,304.1669006347656,0.4131644368171692,0.0648309960961341,0.068384051322937,293.23150634765625,297.1499938964844,293.1499938964844,0.4332024157047272,-5707.95751953125,304.1609802246094,0.8615525960922241,0.507621705532074,0.3583715260028839,293.29791259765625,297.1499938964844,293.1499938964844,0.6244081258773804,-10279.62109375,304.1559143066406,0.9546367526054382,0.6785399317741394,0.6456460952758789,293.17645263671875,297.1499938964844,293.1499938964844,0.028176624327898,-5177.98046875,304.1522521972656,0.413335382938385,0.0657054334878921,0.3246873915195465,290.9783630371094,291.1499938964844,258.75,257.55291748046875,279.1850891113281,293.2811584472656,290.9801330566406,1.0,0.4546803534030914,0.6254019737243652,0.6254019737243652,1.0,1.0,-1.878750920295716,0.7670837044715881,1.111667275428772,0.3384880423545837,0.0,0.0,0.9357640147209167,175.32542419433594,181.0,30.037429809570312,-22357.732421875,937.3216552734376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.92144775390625,310.96929931640625,278.1499938964844,0.0,18000.0,314.75,35495.85546875,36000.0,0.0,0.0,0.5103057026863098,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8105088472366333,1.810536742210388,-2.793264138745144e-05,0.0,0.0005178954452276,0.0,0.0,674.0111083984375,0.0,0.0,0.0,0.9966124892234802,4.0,0.0,1.0
640800,293.25250244140625,297.1499938964844,293.1499938964844,0.1213497668504715,-2678.086669921875,304.15887451171875,0.6178451180458069,0.1802361905574798,0.1681697070598602,293.3228454589844,297.1499938964844,293.1499938964844,0.0281869918107986,-1090.96533203125,304.1669006347656,0.4131644368171692,0.0648309960961341,0.068384051322937,293.23150634765625,297.1499938964844,293.1499938964844,0.4332024157047272,-5707.95751953125,304.1609802246094,0.8615525960922241,0.507621705532074,0.3583715260028839,293.29791259765625,297.1499938964844,293.1499938964844,0.6244081258773804,-10279.62109375,304.1559143066406,0.9546367526054382,0.6785399317741394,0.6456460952758789,293.17645263671875,297.1499938964844,293.1499938964844,0.028176624327898,-5177.98046875,304.1522521972656,0.413335382938385,0.0657054334878921,0.3246873915195465,290.9783630371094,291.1499938964844,258.75,257.55291748046875,279.1850891113281,293.2811584472656,290.9801330566406,1.0,0.4546803534030914,0.6254019737243652,0.6254019737243652,1.0,1.0,-1.878750920295716,0.7670837044715881,1.111667275428772,0.3384880423545837,0.0,0.0,0.9357640147209167,175.32542419433594,181.0,30.037429809570312,-22357.732421875,937.3216552734376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.92144775390625,310.96929931640625,278.1499938964844,0.0,18000.0,314.75,35495.85546875,36000.0,0.0,0.0,0.5103057026863098,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8105088472366333,1.810536742210388,-2.793264138745144e-05,0.0,0.0005178954452276,0.0,0.0,674.0111083984375,0.0,0.0,0.0,0.9966124892234802,4.0,0.0,1.0
640860,293.2498779296875,297.1499938964844,293.1499938964844,0.1194521710276603,-2643.8828125,304.1590576171875,0.6132055521011353,0.1781700402498245,0.1664405912160873,293.31951904296875,297.1499938964844,293.1499938964844,0.0253226477652788,-1032.914306640625,304.1659851074219,0.4019752144813537,0.0611256286501884,0.0650031566619873,293.2316589355469,297.1499938964844,293.1499938964844,0.429900974035263,-5672.94482421875,304.1628112792969,0.8570230603218079,0.5055226683616638,0.3570274114608764,293.297607421875,297.1499938964844,293.1499938964844,0.6190621256828308,-10206.2587890625,304.16278076171875,0.9485761523246764,0.6748529076576233,0.6423307657241821,293.17626953125,297.1499938964844,293.1499938964844,0.0274740867316722,-5120.64501953125,304.1525573730469,0.4099064171314239,0.0650738999247551,0.3225208818912506,291.0115661621094,291.1499938964844,258.8217163085937,257.6117553710937,279.18505859375,293.27996826171875,291.013671875,1.0,0.4557612240314483,0.6289047002792358,0.6289047002792358,1.0,1.0,-1.8644179105758667,0.7627819180488586,1.1016360521316528,0.3371586799621582,0.0,0.0,0.9520015120506288,178.7615966796875,184.0,41.96581268310547,-22266.70703125,935.3814086914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8959350585937,310.9762878417969,278.1499938964844,0.0,18000.0,314.75,34799.4921875,36000.0,0.0,0.0,0.5139637589454651,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.822876572608948,1.822904586791992,-2.8048036256222986e-05,0.0,0.000521607871633,0.0,0.0,683.4978637695312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
640920,293.2498779296875,297.1499938964844,293.1499938964844,0.1194521710276603,-2643.8828125,304.1590576171875,0.6132055521011353,0.1781700402498245,0.1664405912160873,293.31951904296875,297.1499938964844,293.1499938964844,0.0253226477652788,-1032.914306640625,304.1659851074219,0.4019752144813537,0.0611256286501884,0.0650031566619873,293.2316589355469,297.1499938964844,293.1499938964844,0.429900974035263,-5672.94482421875,304.1628112792969,0.8570230603218079,0.5055226683616638,0.3570274114608764,293.297607421875,297.1499938964844,293.1499938964844,0.6190621256828308,-10206.2587890625,304.16278076171875,0.9485761523246764,0.6748529076576233,0.6423307657241821,293.17626953125,297.1499938964844,293.1499938964844,0.0274740867316722,-5120.64501953125,304.1525573730469,0.4099064171314239,0.0650738999247551,0.3225208818912506,291.0115661621094,291.1499938964844,258.8217163085937,257.6117553710937,279.18505859375,293.27996826171875,291.013671875,1.0,0.4557612240314483,0.6289047002792358,0.6289047002792358,1.0,1.0,-1.8644179105758667,0.7627819180488586,1.1016360521316528,0.3371586799621582,0.0,0.0,0.9520015120506288,178.7615966796875,184.0,41.96581268310547,-22266.70703125,935.3814086914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8959350585937,310.9762878417969,278.1499938964844,0.0,18000.0,314.75,34799.4921875,36000.0,0.0,0.0,0.5139637589454651,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.822876572608948,1.822904586791992,-2.8048036256222986e-05,0.0,0.000521607871633,0.0,0.0,683.4978637695312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
640980,293.2472229003906,297.1499938964844,293.1499938964844,0.117531917989254,-2609.02880859375,304.15924072265625,0.6086108088493347,0.1761786490678787,0.1647721976041793,293.3167724609375,297.1499938964844,293.1499938964844,0.0225722510367631,-976.205322265625,304.1652526855469,0.3895952403545379,0.0573905333876609,0.0616240948438644,293.2317810058594,297.1499938964844,293.1499938964844,0.4262566864490509,-5634.2548828125,304.16461181640625,0.8528124094009399,0.5034310221672058,0.3556827306747436,293.2969970703125,297.1499938964844,293.1499938964844,0.6131412386894226,-10126.353515625,304.1683654785156,0.9427481293678284,0.671236515045166,0.6390780210494995,293.17596435546875,297.1499938964844,293.1499938964844,0.0271183978766202,-5071.3486328125,304.1523132324219,0.4067547023296356,0.0644686296582222,0.3204496204853058,291.0531616210937,291.1499938964844,258.8921203613281,257.669189453125,279.1851806640625,293.2787780761719,291.05645751953125,1.0,0.4567279815673828,0.6324265599250793,0.6324265599250793,1.0,1.0,-1.850349187850952,0.7585329413414001,1.0918163061141968,0.3358232676982879,0.0,0.0,0.9623164534568788,182.0062713623047,187.0,57.42844009399414,-22206.46875,933.037353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9594421386719,311.0516662597656,278.1499938964844,0.0,18000.0,314.75,34162.19921875,36000.0,0.0,0.0,0.5166398882865906,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.825305461883545,1.8253333568573,-2.795772161334753e-05,0.0,0.0005243237828835,0.0,0.0,683.5018310546875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
641040,293.2472229003906,297.1499938964844,293.1499938964844,0.117531917989254,-2609.02880859375,304.15924072265625,0.6086108088493347,0.1761786490678787,0.1647721976041793,293.3167724609375,297.1499938964844,293.1499938964844,0.0225722510367631,-976.205322265625,304.1652526855469,0.3895952403545379,0.0573905333876609,0.0616240948438644,293.2317810058594,297.1499938964844,293.1499938964844,0.4262566864490509,-5634.2548828125,304.16461181640625,0.8528124094009399,0.5034310221672058,0.3556827306747436,293.2969970703125,297.1499938964844,293.1499938964844,0.6131412386894226,-10126.353515625,304.1683654785156,0.9427481293678284,0.671236515045166,0.6390780210494995,293.17596435546875,297.1499938964844,293.1499938964844,0.0271183978766202,-5071.3486328125,304.1523132324219,0.4067547023296356,0.0644686296582222,0.3204496204853058,291.0531616210937,291.1499938964844,258.8921203613281,257.669189453125,279.1851806640625,293.2787780761719,291.05645751953125,1.0,0.4567279815673828,0.6324265599250793,0.6324265599250793,1.0,1.0,-1.850349187850952,0.7585329413414001,1.0918163061141968,0.3358232676982879,0.0,0.0,0.9623164534568788,182.0062713623047,187.0,57.42844009399414,-22206.46875,933.037353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9594421386719,311.0516662597656,278.1499938964844,0.0,18000.0,314.75,34162.19921875,36000.0,0.0,0.0,0.5166398882865906,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.825305461883545,1.8253333568573,-2.795772161334753e-05,0.0,0.0005243237828835,0.0,0.0,683.5018310546875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
641100,293.2458801269531,297.1499938964844,293.1499938964844,0.1165344938635826,-2590.789794921875,304.1593933105469,0.606348991394043,0.1752092391252517,0.1639603078365326,293.315673828125,297.1499938964844,293.1499938964844,0.0212384220212698,-947.021484375,304.1648864746094,0.3821663856506347,0.0554941594600677,0.0599082075059413,293.2318420410156,297.1499938964844,293.1499938964844,0.4242000877857208,-5612.34130859375,304.16571044921875,0.8507915735244751,0.5023847818374634,0.3550094962120056,293.296630859375,297.1499938964844,293.1499938964844,0.6098264455795288,-10081.8896484375,304.1710510253906,0.9398927092552184,0.6694464683532715,0.6374691128730774,293.1758117675781,297.1499938964844,293.1499938964844,0.0269217770546674,-5044.76171875,304.1522521972656,0.4052415192127228,0.0641719177365303,0.319437026977539,291.0802001953125,291.1499938964844,258.92681884765625,257.6974182128906,279.185302734375,293.2782287597656,291.08404541015625,1.0,0.4571844339370727,0.6342004537582397,0.6342004537582397,1.0,1.0,-1.8433575630187988,0.7564066052436829,1.0869510173797607,0.3351433277130127,0.0,0.0,0.964271068572998,183.5865020751953,187.0,67.31708526611328,-22188.748046875,931.7599487304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.01348876953125,311.1089782714844,278.1499938964844,0.0,18000.0,315.2300109863281,34008.296875,36000.0,0.0,0.0,0.5224276781082153,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8258908987045288,1.8259189128875728,-2.793589919747319e-05,0.0,0.0005301976925693,0.0,0.0,683.501708984375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
641160,293.2445373535156,297.1499938964844,293.1499938964844,0.1154899299144744,-2571.564208984375,304.1595764160156,0.6041117310523987,0.1742565780878067,0.1631629168987274,293.31475830078125,297.1499938964844,293.1499938964844,0.0199378505349159,-917.18115234375,304.16455078125,0.3744762241840362,0.0535775832831859,0.0581724010407924,293.2319030761719,297.1499938964844,293.1499938964844,0.421904444694519,-5587.77490234375,304.1670227050781,0.8488155007362366,0.5013370513916016,0.3543349802494049,293.2962646484375,297.1499938964844,293.1499938964844,0.6061641573905945,-10032.7900390625,304.17388916015625,0.9370689988136292,0.667665421962738,0.6358688473701477,293.1756286621094,297.1499938964844,293.1499938964844,0.0266532339155673,-5016.01513671875,304.1523132324219,0.4037539362907409,0.0638777092099189,0.3184342384338379,291.1134033203125,291.1499938964844,258.961181640625,257.72528076171875,279.1854553222656,293.2776794433594,291.1186218261719,1.0,0.4576283693313598,0.6359849572181702,0.6359849572181702,1.0,1.0,-1.836380124092102,0.7542738318443298,1.082106351852417,0.3344529569149017,0.0,0.0,0.9634433388710022,185.1479034423828,175.0,83.4625015258789,-22201.302734375,930.4295654296876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1167297363281,311.2108459472656,278.1499938964844,0.0,18000.0,315.2300109863281,33974.1796875,36000.0,0.0,0.0,0.5237276554107666,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8260207176208496,1.8260486125946045,-2.793106068565976e-05,0.0,0.0005315169692039,0.0,0.0,683.5015869140625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
641220,293.2416076660156,297.1499938964844,293.1499938964844,0.1130831465125083,-2526.901611328125,304.160400390625,0.6032646298408508,0.1724540889263153,0.1614282131195068,293.3131408691406,297.1499938964844,293.1499938964844,0.0170799810439348,-848.0250854492188,304.1608581542969,0.3615003526210785,0.050000000745058,0.0544743277132511,293.2318420410156,297.1499938964844,293.1499938964844,0.416295439004898,-5527.4072265625,304.17071533203125,0.8495230078697205,0.4992705285549164,0.3528306782245636,293.2953186035156,297.1499938964844,293.1499938964844,0.5974470376968384,-9915.8291015625,304.1804504394531,0.93761146068573,0.6641513109207153,0.632480263710022,293.17510986328125,297.1499938964844,293.1499938964844,0.0258363094180822,-4935.82958984375,304.1529235839844,0.403330385684967,0.0633355304598808,0.3155013918876648,291.2024230957031,291.1499938964844,259.0289611816406,257.7799987792969,279.1864929199219,293.2765808105469,291.2089538574219,1.0,0.4537195563316345,0.6396839618682861,0.6396839618682861,1.0,1.0,-1.8204610347747805,0.7491256594657898,1.0713354349136353,0.3326190710067749,0.0,0.0,0.9507235884666444,182.5647125244141,163.0,116.54164123535156,-22217.025390625,908.3218383789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.34521484375,311.4345703125,278.1499938964844,0.0,18000.0,315.2300109863281,34425.98046875,36000.0,0.0,0.0,0.5254455208778381,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8243008852005005,1.824328899383545,-2.799511275952682e-05,0.0,0.0005332604050636,0.0,0.0,683.5010375976562,0.0,0.0,0.0,1.0,4.0,0.0,1.0
641280,293.2416076660156,297.1499938964844,293.1499938964844,0.1130831465125083,-2526.901611328125,304.160400390625,0.6032646298408508,0.1724540889263153,0.1614282131195068,293.3131408691406,297.1499938964844,293.1499938964844,0.0170799810439348,-848.0250854492188,304.1608581542969,0.3615003526210785,0.050000000745058,0.0544743277132511,293.2318420410156,297.1499938964844,293.1499938964844,0.416295439004898,-5527.4072265625,304.17071533203125,0.8495230078697205,0.4992705285549164,0.3528306782245636,293.2953186035156,297.1499938964844,293.1499938964844,0.5974470376968384,-9915.8291015625,304.1804504394531,0.93761146068573,0.6641513109207153,0.632480263710022,293.17510986328125,297.1499938964844,293.1499938964844,0.0258363094180822,-4935.82958984375,304.1529235839844,0.403330385684967,0.0633355304598808,0.3155013918876648,291.2024230957031,291.1499938964844,259.0289611816406,257.7799987792969,279.1864929199219,293.2765808105469,291.2089538574219,1.0,0.4537195563316345,0.6396839618682861,0.6396839618682861,1.0,1.0,-1.8204610347747805,0.7491256594657898,1.0713354349136353,0.3326190710067749,0.0,0.0,0.9507235884666444,182.5647125244141,163.0,116.54164123535156,-22217.025390625,908.3218383789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.34521484375,311.4345703125,278.1499938964844,0.0,18000.0,315.2300109863281,34425.98046875,36000.0,0.0,0.0,0.5254455208778381,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8243008852005005,1.824328899383545,-2.799511275952682e-05,0.0,0.0005332604050636,0.0,0.0,683.5010375976562,0.0,0.0,0.0,1.0,4.0,0.0,1.0
641340,293.2382507324219,297.1499938964844,293.1499938964844,0.1106054410338401,-2480.663818359375,304.1610412597656,0.6052972674369812,0.1708178073167801,0.159685730934143,293.31378173828125,297.1499938964844,293.1499938964844,0.0163430273532867,-826.772705078125,304.09979248046875,0.3620201647281647,0.050000000745058,0.0535176694393157,293.2314758300781,297.1499938964844,293.1499938964844,0.4102118909358978,-5462.0048828125,304.1739196777344,0.853818416595459,0.4972718358039856,0.3512491881847381,293.2940368652344,297.1499938964844,293.1499938964844,0.5880430340766907,-9790.357421875,304.1859130859375,0.9428528547286988,0.6607292294502258,0.6290082335472107,293.1742248535156,297.1499938964844,293.1499938964844,0.0249568372964859,-4846.48681640625,304.1534118652344,0.4049926698207855,0.0628766864538192,0.3121639490127563,291.30126953125,291.1499938964844,259.0954284667969,257.8334045410156,279.1864624023437,293.2757263183594,291.30792236328125,1.0,0.4472936987876892,0.6433345675468445,0.6433345675468445,1.0,1.0,-1.8071423768997192,0.7450686097145081,1.062073826789856,0.3312776088714599,0.0,0.0,0.9239503145217896,175.93016052246094,151.0,131.84024047851562,-22248.646484375,876.2928466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.58270263671875,311.6598815917969,278.1499938964844,0.0,18000.0,315.7099914550781,35748.57421875,36000.0,0.0,0.0,0.5309327244758606,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.819246530532837,1.819274663925171,-2.8182386813568883e-05,0.0,0.0005388291901908,0.0,0.0,683.478515625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
641400,293.2382507324219,297.1499938964844,293.1499938964844,0.1106054410338401,-2480.663818359375,304.1610412597656,0.6052972674369812,0.1708178073167801,0.159685730934143,293.31378173828125,297.1499938964844,293.1499938964844,0.0163430273532867,-826.772705078125,304.09979248046875,0.3620201647281647,0.050000000745058,0.0535176694393157,293.2314758300781,297.1499938964844,293.1499938964844,0.4102118909358978,-5462.0048828125,304.1739196777344,0.853818416595459,0.4972718358039856,0.3512491881847381,293.2940368652344,297.1499938964844,293.1499938964844,0.5880430340766907,-9790.357421875,304.1859130859375,0.9428528547286988,0.6607292294502258,0.6290082335472107,293.1742248535156,297.1499938964844,293.1499938964844,0.0249568372964859,-4846.48681640625,304.1534118652344,0.4049926698207855,0.0628766864538192,0.3121639490127563,291.30126953125,291.1499938964844,259.0954284667969,257.8334045410156,279.1864624023437,293.2757263183594,291.30792236328125,1.0,0.4472936987876892,0.6433345675468445,0.6433345675468445,1.0,1.0,-1.8071423768997192,0.7450686097145081,1.062073826789856,0.3312776088714599,0.0,0.0,0.9239503145217896,175.93016052246094,151.0,131.84024047851562,-22248.646484375,876.2928466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.58270263671875,311.6598815917969,278.1499938964844,0.0,18000.0,315.7099914550781,35748.57421875,36000.0,0.0,0.0,0.5309327244758606,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.819246530532837,1.819274663925171,-2.8182386813568883e-05,0.0,0.0005388291901908,0.0,0.0,683.478515625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
641460,293.2344970703125,297.1499938964844,293.1499938964844,0.1082896515727043,-2437.366943359375,304.16119384765625,0.6091132164001465,0.1693403124809265,0.1580100208520889,293.3193359375,297.1499938964844,293.1499938964844,0.0157520528882741,-811.012939453125,304.0268859863281,0.3668120205402374,0.050000000745058,0.0531840585172176,293.2307434082031,297.1499938964844,293.1499938964844,0.4043906629085541,-5399.76416015625,304.1755676269531,0.8604182600975037,0.4953581392765045,0.3496631383895874,293.29229736328125,297.1499938964844,293.1499938964844,0.5789754390716553,-9670.4794921875,304.1889343261719,0.9508262276649476,0.6574267148971558,0.6255592703819275,293.173095703125,297.1499938964844,293.1499938964844,0.0241212360560894,-4760.2275390625,304.1536560058594,0.4080112874507904,0.0624904446303844,0.3087789118289947,291.3926086425781,291.1499938964844,259.1605834960937,257.8855285644531,279.18670654296875,293.2757263183594,291.3974304199219,1.0,0.4393187463283539,0.6470149755477905,0.6470149755477905,1.0,1.0,-1.7946192026138306,0.7413092851638794,1.0533099174499512,0.3300870656967163,0.0,0.0,0.8851799368858337,167.2253875732422,139.0,120.98467254638672,-22220.2421875,839.01513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.90240478515625,311.9039611816406,278.1499938964844,0.0,18000.0,315.7099914550781,36673.1171875,36000.0,0.0,0.0,0.5316150188446045,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7705535888671875,1.7705808877944946,-2.7330013836035505e-05,0.0,0.0005395216867327,0.0,0.0,640.2616577148438,0.0,0.0,0.0,0.9763036966323853,4.0,0.0,1.0
641520,293.2344970703125,297.1499938964844,293.1499938964844,0.1082896515727043,-2437.366943359375,304.16119384765625,0.6091132164001465,0.1693403124809265,0.1580100208520889,293.3193359375,297.1499938964844,293.1499938964844,0.0157520528882741,-811.012939453125,304.0268859863281,0.3668120205402374,0.050000000745058,0.0531840585172176,293.2307434082031,297.1499938964844,293.1499938964844,0.4043906629085541,-5399.76416015625,304.1755676269531,0.8604182600975037,0.4953581392765045,0.3496631383895874,293.29229736328125,297.1499938964844,293.1499938964844,0.5789754390716553,-9670.4794921875,304.1889343261719,0.9508262276649476,0.6574267148971558,0.6255592703819275,293.173095703125,297.1499938964844,293.1499938964844,0.0241212360560894,-4760.2275390625,304.1536560058594,0.4080112874507904,0.0624904446303844,0.3087789118289947,291.3926086425781,291.1499938964844,259.1605834960937,257.8855285644531,279.18670654296875,293.2757263183594,291.3974304199219,1.0,0.4393187463283539,0.6470149755477905,0.6470149755477905,1.0,1.0,-1.7946192026138306,0.7413092851638794,1.0533099174499512,0.3300870656967163,0.0,0.0,0.8851799368858337,167.2253875732422,139.0,120.98467254638672,-22220.2421875,839.01513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.90240478515625,311.9039611816406,278.1499938964844,0.0,18000.0,315.7099914550781,36673.1171875,36000.0,0.0,0.0,0.5316150188446045,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7705535888671875,1.7705808877944946,-2.7330013836035505e-05,0.0,0.0005395216867327,0.0,0.0,640.2616577148438,0.0,0.0,0.0,0.9763036966323853,4.0,0.0,1.0
641580,293.2305603027344,297.1499938964844,293.1499938964844,0.1064401865005493,-2403.10693359375,304.1605224609375,0.6141951084136963,0.1679966151714325,0.1564160734415054,293.32794189453125,297.1499938964844,293.1499938964844,0.0152048217132687,-796.7141723632812,303.9449157714844,0.372742086648941,0.050000000745058,0.0528055317699909,293.2296142578125,297.1499938964844,293.1499938964844,0.4000154137611389,-5353.90869140625,304.1742553710937,0.868903398513794,0.493535429239273,0.3481049239635467,293.2901306152344,297.1499938964844,293.1499938964844,0.5719231963157654,-9579.431640625,304.1876220703125,0.9605997800827026,0.6542656421661377,0.6221909523010254,293.171875,297.1499938964844,293.1499938964844,0.0234340466558933,-4689.7451171875,304.153564453125,0.4121330976486206,0.0621526986360549,0.3054179251194,291.4443359375,291.1499938964844,259.2244567871094,257.9364013671875,279.1871337890625,293.2763366699219,291.4464416503906,1.0,0.4303282499313354,0.650750458240509,0.650750458240509,1.0,1.0,-1.7822996377944946,0.7375994920730591,1.0447001457214355,0.3288985788822174,0.0,0.0,0.842060923576355,157.3588409423828,127.0,77.36321258544922,-22084.75,798.8458251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2538146972656,312.1137084960937,278.1499938964844,0.0,18000.0,315.7099914550781,37075.43359375,36000.0,0.0,0.0,0.5306383967399597,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6800984144210815,1.6801239252090454,-2.552559635660145e-05,0.0,0.0005385305266827,0.0,0.0,561.0203247070312,0.0,0.0,0.0,0.9334653615951538,4.0,0.0,1.0
641640,293.2305603027344,297.1499938964844,293.1499938964844,0.1064401865005493,-2403.10693359375,304.1605224609375,0.6141951084136963,0.1679966151714325,0.1564160734415054,293.32794189453125,297.1499938964844,293.1499938964844,0.0152048217132687,-796.7141723632812,303.9449157714844,0.372742086648941,0.050000000745058,0.0528055317699909,293.2296142578125,297.1499938964844,293.1499938964844,0.4000154137611389,-5353.90869140625,304.1742553710937,0.868903398513794,0.493535429239273,0.3481049239635467,293.2901306152344,297.1499938964844,293.1499938964844,0.5719231963157654,-9579.431640625,304.1876220703125,0.9605997800827026,0.6542656421661377,0.6221909523010254,293.171875,297.1499938964844,293.1499938964844,0.0234340466558933,-4689.7451171875,304.153564453125,0.4121330976486206,0.0621526986360549,0.3054179251194,291.4443359375,291.1499938964844,259.2244567871094,257.9364013671875,279.1871337890625,293.2763366699219,291.4464416503906,1.0,0.4303282499313354,0.650750458240509,0.650750458240509,1.0,1.0,-1.7822996377944946,0.7375994920730591,1.0447001457214355,0.3288985788822174,0.0,0.0,0.842060923576355,157.3588409423828,127.0,77.36321258544922,-22084.75,798.8458251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2538146972656,312.1137084960937,278.1499938964844,0.0,18000.0,315.7099914550781,37075.43359375,36000.0,0.0,0.0,0.5306383967399597,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6800984144210815,1.6801239252090454,-2.552559635660145e-05,0.0,0.0005385305266827,0.0,0.0,561.0203247070312,0.0,0.0,0.0,0.9334653615951538,4.0,0.0,1.0
641700,293.22857666015625,297.1499938964844,293.1499938964844,0.1056833639740943,-2389.243896484375,304.1600036621094,0.6170734763145447,0.16736900806427,0.1556498706340789,293.3329772949219,297.1499938964844,293.1499938964844,0.0149499960243701,-790.1907958984375,303.90106201171875,0.3760980665683746,0.050000000745058,0.0526053048670291,293.2289733886719,297.1499938964844,293.1499938964844,0.3983764052391052,-5337.111328125,304.1728210449219,0.87381511926651,0.4926561713218689,0.3473408222198486,293.2888488769531,297.1499938964844,293.1499938964844,0.5691754817962646,-9544.7841796875,304.1857604980469,0.9659662246704102,0.6527379155158997,0.620546281337738,293.1712646484375,297.1499938964844,293.1499938964844,0.0231422111392021,-4660.2314453125,304.1534423828125,0.4146059453487396,0.0619973577558994,0.3037516176700592,291.4555053710937,291.1499938964844,259.25592041015625,257.9613647460937,279.1873779296875,293.2767944335937,291.456298828125,1.0,0.4255566298961639,0.65263831615448,0.65263831615448,1.0,1.0,-1.7762460708618164,0.735776424407959,1.0404696464538574,0.3283123672008514,0.0,0.0,0.8205248117446899,152.1513214111328,127.0,52.17184448242188,-21989.29296875,778.2069091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4428405761719,312.2120361328125,278.1499938964844,0.0,18000.0,315.2300109863281,37197.97265625,36000.0,0.0,0.0,0.5246701240539551,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6257435083389282,1.625767946243286,-2.446214966767002e-05,0.0,0.0005324734956957,0.0,0.0,516.5858764648438,0.0,0.0,0.0,0.907991349697113,4.0,0.0,1.0
641760,293.2265625,297.1499938964844,293.1499938964844,0.1050557121634483,-2377.919189453125,304.1593017578125,0.620159387588501,0.1667683124542236,0.1549038141965866,293.3383178710937,297.1499938964844,293.1499938964844,0.0147123914211988,-784.2699584960938,303.8554382324219,0.37970632314682,0.050000000745058,0.0524001382291317,293.2282409667969,297.1499938964844,293.1499938964844,0.3971796929836273,-5325.25732421875,304.1708374023437,0.879167914390564,0.4917957782745361,0.3465866148471832,293.2875061035156,297.1499938964844,293.1499938964844,0.5670572519302368,-9518.9013671875,304.18310546875,0.9715586304664612,0.6512424945831299,0.618927538394928,293.170654296875,297.1499938964844,293.1499938964844,0.0228897091001272,-4635.28564453125,304.1532897949219,0.417375385761261,0.0618493631482124,0.3020972907543182,291.455078125,291.1499938964844,259.2870483398437,257.9859924316406,279.1876525878906,293.27734375,291.4537658691406,1.0,0.4206385314464569,0.6545396447181702,0.6545396447181702,1.0,1.0,-1.770268201828003,0.7339767217636108,1.0362913608551023,0.3277326822280884,0.0,0.0,0.8001483082771301,146.82086181640625,115.0,20.77503776550293,-21856.341796875,757.38671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.60137939453125,312.2723693847656,278.1499938964844,0.0,18000.0,315.2300109863281,37265.19921875,36000.0,0.0,0.0,0.5225000977516174,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5681971311569214,1.5682204961776731,-2.336123179702554e-05,0.0,0.0005302711506374,0.0,0.0,472.1795959472656,0.0,0.0,0.0,0.881284773349762,4.0,0.0,1.0
