time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
641820,293.2225341796875,297.1499938964844,293.1499938964844,0.1041392087936401,-2361.91455078125,304.1577453613281,0.6270275712013245,0.1656437665224075,0.1534723490476608,293.34967041015625,297.1499938964844,293.1499938964844,0.014279892668128,-773.9597778320312,303.7589416503906,0.3876873254776001,0.050000000745058,0.0519793480634689,293.2267150878906,297.1499938964844,293.1499938964844,0.3959692418575287,-5314.5810546875,304.1659240722656,0.891236424446106,0.4901283085346222,0.3451091051101684,293.2846069335937,297.1499938964844,293.1499938964844,0.5645251870155334,-9490.3916015625,304.1763000488281,0.9831872582435608,0.648345410823822,0.6157699823379517,293.16943359375,297.1499938964844,293.1499938964844,0.0224843639880418,-4597.1943359375,304.1528625488281,0.4239386618137359,0.061572466045618,0.2988300323486328,291.422119140625,291.1499938964844,259.3483581542969,258.0343933105469,279.18817138671875,293.2787170410156,291.4190979003906,1.0,0.4104300141334533,0.658381998538971,0.658381998538971,1.0,1.0,-1.75855553150177,0.730454683303833,1.028100848197937,0.3265969753265381,0.0,0.0,0.765814483165741,135.9022216796875,103.0,-31.735694885253903,-21587.16796875,715.5503540039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.93316650390625,312.3964233398437,278.1499938964844,0.0,18000.0,315.2300109863281,37181.0703125,36000.0,0.0,0.0,0.5170350670814514,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.457872748374939,1.4578940868377686,-2.131491055479273e-05,0.0,0.0005247248336672,0.0,0.0,394.23773193359375,0.0,0.0,0.0,0.8307774662971497,4.0,0.0,1.0
641880,293.2225341796875,297.1499938964844,293.1499938964844,0.1041392087936401,-2361.91455078125,304.1577453613281,0.6270275712013245,0.1656437665224075,0.1534723490476608,293.34967041015625,297.1499938964844,293.1499938964844,0.014279892668128,-773.9597778320312,303.7589416503906,0.3876873254776001,0.050000000745058,0.0519793480634689,293.2267150878906,297.1499938964844,293.1499938964844,0.3959692418575287,-5314.5810546875,304.1659240722656,0.891236424446106,0.4901283085346222,0.3451091051101684,293.2846069335937,297.1499938964844,293.1499938964844,0.5645251870155334,-9490.3916015625,304.1763000488281,0.9831872582435608,0.648345410823822,0.6157699823379517,293.16943359375,297.1499938964844,293.1499938964844,0.0224843639880418,-4597.1943359375,304.1528625488281,0.4239386618137359,0.061572466045618,0.2988300323486328,291.422119140625,291.1499938964844,259.3483581542969,258.0343933105469,279.18817138671875,293.2787170410156,291.4190979003906,1.0,0.4104300141334533,0.658381998538971,0.658381998538971,1.0,1.0,-1.75855553150177,0.730454683303833,1.028100848197937,0.3265969753265381,0.0,0.0,0.765814483165741,135.9022216796875,103.0,-31.735694885253903,-21587.16796875,715.5503540039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.93316650390625,312.3964233398437,278.1499938964844,0.0,18000.0,315.2300109863281,37181.0703125,36000.0,0.0,0.0,0.5170350670814514,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.457872748374939,1.4578940868377686,-2.131491055479273e-05,0.0,0.0005247248336672,0.0,0.0,394.23773193359375,0.0,0.0,0.0,0.8307774662971497,4.0,0.0,1.0
641940,293.21856689453125,297.1499938964844,293.1499938964844,0.1034051477909088,-2349.371826171875,304.1564025878906,0.6350589394569397,0.1646127849817276,0.1521189957857132,293.3615417480469,297.1499938964844,293.1499938964844,0.013864167034626,-764.016357421875,303.6564636230469,0.3961188197135925,0.050000000745058,0.0515501052141189,293.2251281738281,297.1499938964844,293.1499938964844,0.395333856344223,-5309.80029296875,304.1617126464844,0.9052415490150452,0.4885028302669525,0.3436605036258697,293.2816772460937,297.1499938964844,293.1499938964844,0.5628795623779297,-9472.90625,304.1703186035156,0.9950132369995116,0.6455302238464355,0.6126927137374878,293.16827392578125,297.1499938964844,293.1499938964844,0.0221255291253328,-4564.29345703125,304.1524963378906,0.432165116071701,0.0613162219524383,0.2956218123435974,291.3758850097656,291.1499938964844,259.40838623046875,258.0816345214844,279.188720703125,293.28045654296875,291.3724670410156,1.0,0.3998005986213684,0.6622828245162964,0.6622828245162964,1.0,1.0,-1.74712872505188,0.7270203828811646,1.020108342170715,0.3254863619804382,0.0,0.0,0.7387263178825378,124.7779769897461,91.0,-56.6147689819336,-21338.703125,673.8308715820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.2645263671875,312.5267333984375,278.1499938964844,0.0,18000.0,314.75,36983.21875,36000.0,0.0,0.0,0.5054392218589783,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3636326789855957,1.363652229309082,-1.9655497453641143e-05,0.0,0.0005129565251991,0.0,0.0,335.06951904296875,0.0,0.0,0.0,0.7882664799690247,4.0,0.0,1.0
642000,293.21856689453125,297.1499938964844,293.1499938964844,0.1034051477909088,-2349.371826171875,304.1564025878906,0.6350589394569397,0.1646127849817276,0.1521189957857132,293.3615417480469,297.1499938964844,293.1499938964844,0.013864167034626,-764.016357421875,303.6564636230469,0.3961188197135925,0.050000000745058,0.0515501052141189,293.2251281738281,297.1499938964844,293.1499938964844,0.395333856344223,-5309.80029296875,304.1617126464844,0.9052415490150452,0.4885028302669525,0.3436605036258697,293.2816772460937,297.1499938964844,293.1499938964844,0.5628795623779297,-9472.90625,304.1703186035156,0.9950132369995116,0.6455302238464355,0.6126927137374878,293.16827392578125,297.1499938964844,293.1499938964844,0.0221255291253328,-4564.29345703125,304.1524963378906,0.432165116071701,0.0613162219524383,0.2956218123435974,291.3758850097656,291.1499938964844,259.40838623046875,258.0816345214844,279.188720703125,293.28045654296875,291.3724670410156,1.0,0.3998005986213684,0.6622828245162964,0.6622828245162964,1.0,1.0,-1.74712872505188,0.7270203828811646,1.020108342170715,0.3254863619804382,0.0,0.0,0.7387263178825378,124.7779769897461,91.0,-56.6147689819336,-21338.703125,673.8308715820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.2645263671875,312.5267333984375,278.1499938964844,0.0,18000.0,314.75,36983.21875,36000.0,0.0,0.0,0.5054392218589783,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3636326789855957,1.363652229309082,-1.9655497453641143e-05,0.0,0.0005129565251991,0.0,0.0,335.06951904296875,0.0,0.0,0.0,0.7882664799690247,4.0,0.0,1.0
642060,293.2145080566406,297.1499938964844,293.1499938964844,0.1027717515826225,-2338.56201171875,304.15533447265625,0.6430140733718872,0.1636982262134552,0.1509185135364532,293.3734436035156,297.1499938964844,293.1499938964844,0.0134773021563887,-754.5635375976562,303.5493469238281,0.4033002555370331,0.050000000745058,0.0511803217232227,293.2235107421875,297.1499938964844,293.1499938964844,0.3947790265083313,-5305.34912109375,304.1588134765625,0.9198838472366332,0.4869269132614136,0.3422864973545074,293.27215576171875,297.1499938964844,293.1499938964844,0.5485519766807556,-9272.302734375,304.18902587890625,0.9990000128746032,0.644081175327301,0.5968340039253235,293.1669311523437,297.1499938964844,293.1499938964844,0.0218295715749263,-4537.267578125,304.15216064453125,0.4408150613307953,0.0611207447946071,0.2928836345672607,291.3314819335937,291.1499938964844,259.4671630859375,258.127685546875,279.1944274902344,293.2801208496094,291.3301696777344,1.0,0.3882811665534973,0.6669281125068665,0.6669281125068665,1.0,1.0,-1.7211856842041016,0.7171506285667419,1.0040351152420044,0.3211666047573089,0.0,0.0,0.7177900671958923,114.85198974609376,79.0,-51.15346145629883,-20973.513671875,625.961181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.498291015625,312.6116638183594,278.1499938964844,0.0,18000.0,314.75,36762.71875,36000.0,0.0,0.0,0.4965711832046509,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2892484664916992,1.28926682472229,-1.8407330571790222e-05,0.0,0.0005039566312916,0.0,0.0,292.9630126953125,0.0,0.0,0.0,0.7551454305648804,4.0,0.0,1.0
642120,293.2145080566406,297.1499938964844,293.1499938964844,0.1027717515826225,-2338.56201171875,304.15533447265625,0.6430140733718872,0.1636982262134552,0.1509185135364532,293.3734436035156,297.1499938964844,293.1499938964844,0.0134773021563887,-754.5635375976562,303.5493469238281,0.4033002555370331,0.050000000745058,0.0511803217232227,293.2235107421875,297.1499938964844,293.1499938964844,0.3947790265083313,-5305.34912109375,304.1588134765625,0.9198838472366332,0.4869269132614136,0.3422864973545074,293.27215576171875,297.1499938964844,293.1499938964844,0.5485519766807556,-9272.302734375,304.18902587890625,0.9990000128746032,0.644081175327301,0.5968340039253235,293.1669311523437,297.1499938964844,293.1499938964844,0.0218295715749263,-4537.267578125,304.15216064453125,0.4408150613307953,0.0611207447946071,0.2928836345672607,291.3314819335937,291.1499938964844,259.4671630859375,258.127685546875,279.1944274902344,293.2801208496094,291.3301696777344,1.0,0.3882811665534973,0.6669281125068665,0.6669281125068665,1.0,1.0,-1.7211856842041016,0.7171506285667419,1.0040351152420044,0.3211666047573089,0.0,0.0,0.7177900671958923,114.85198974609376,79.0,-51.15346145629883,-20973.513671875,625.961181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.498291015625,312.6116638183594,278.1499938964844,0.0,18000.0,314.75,36762.71875,36000.0,0.0,0.0,0.4965711832046509,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2892484664916992,1.28926682472229,-1.8407330571790222e-05,0.0,0.0005039566312916,0.0,0.0,292.9630126953125,0.0,0.0,0.0,0.7551454305648804,4.0,0.0,1.0
642180,293.2107238769531,297.1499938964844,293.1499938964844,0.1018799543380737,-2322.3046875,304.1550598144531,0.6515949368476868,0.1628318578004837,0.149812251329422,293.3854675292969,297.1499938964844,293.1499938964844,0.0130602438002824,-743.0512084960938,303.4394836425781,0.4105492234230041,0.050000000745058,0.0508385114371776,293.2222900390625,297.1499938964844,293.1499938964844,0.3929922878742218,-5286.49560546875,304.15887451171875,0.9356631636619568,0.4853146076202392,0.3409309387207031,293.2359924316406,297.1499938964844,293.1499938964844,0.519775390625,-8868.2021484375,304.2238464355469,0.9990000128746032,0.6482682824134827,0.5690180063247681,293.1653137207031,297.1499938964844,293.1499938964844,0.0215156394988298,-4505.2470703125,304.1519775390625,0.4507304430007934,0.0610194578766822,0.2907041907310486,291.3257751464844,291.1499938964844,259.524658203125,258.172607421875,279.20037841796875,293.2713623046875,291.325439453125,1.0,0.3754047453403473,0.6722769737243652,0.6722769737243652,1.0,1.0,-1.681901454925537,0.7014259099960327,0.9804755449295044,0.3135908842086792,0.0,0.0,0.6948515176773071,105.35659790039062,67.0,-18.987722396850582,-20509.787109375,571.6685791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.7431030273437,312.7191162109375,278.1499938964844,0.0,18000.0,314.75,36764.98046875,36000.0,0.0,0.0,0.4866455793380737,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.21758234500885,1.217599630355835,-1.731689008011017e-05,0.0,0.0004938833881169,0.0,0.0,256.6963195800781,0.0,0.0,0.0,0.7236526012420654,4.0,0.0,1.0
642240,293.2107238769531,297.1499938964844,293.1499938964844,0.1018799543380737,-2322.3046875,304.1550598144531,0.6515949368476868,0.1628318578004837,0.149812251329422,293.3854675292969,297.1499938964844,293.1499938964844,0.0130602438002824,-743.0512084960938,303.4394836425781,0.4105492234230041,0.050000000745058,0.0508385114371776,293.2222900390625,297.1499938964844,293.1499938964844,0.3929922878742218,-5286.49560546875,304.15887451171875,0.9356631636619568,0.4853146076202392,0.3409309387207031,293.2359924316406,297.1499938964844,293.1499938964844,0.519775390625,-8868.2021484375,304.2238464355469,0.9990000128746032,0.6482682824134827,0.5690180063247681,293.1653137207031,297.1499938964844,293.1499938964844,0.0215156394988298,-4505.2470703125,304.1519775390625,0.4507304430007934,0.0610194578766822,0.2907041907310486,291.3257751464844,291.1499938964844,259.524658203125,258.172607421875,279.20037841796875,293.2713623046875,291.325439453125,1.0,0.3754047453403473,0.6722769737243652,0.6722769737243652,1.0,1.0,-1.681901454925537,0.7014259099960327,0.9804755449295044,0.3135908842086792,0.0,0.0,0.6948515176773071,105.35659790039062,67.0,-18.987722396850582,-20509.787109375,571.6685791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.7431030273437,312.7191162109375,278.1499938964844,0.0,18000.0,314.75,36764.98046875,36000.0,0.0,0.0,0.4866455793380737,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.21758234500885,1.217599630355835,-1.731689008011017e-05,0.0,0.0004938833881169,0.0,0.0,256.6963195800781,0.0,0.0,0.0,0.7236526012420654,4.0,0.0,1.0
642300,293.2088928222656,297.1499938964844,293.1499938964844,0.1014243811368942,-2313.949951171875,304.15496826171875,0.6566367745399475,0.1624187976121902,0.1492670029401779,293.3915100097656,297.1499938964844,293.1499938964844,0.0128500387072563,-737.0291748046875,303.383056640625,0.4147579967975616,0.050000000745058,0.0506619587540626,293.2217712402344,297.1499938964844,293.1499938964844,0.392010897397995,-5276.06494140625,304.1590270996094,0.9444748759269714,0.4844980835914612,0.3402369320392608,293.2100830078125,297.1499938964844,293.1499938964844,0.5038886070251465,-8646.494140625,304.2392578125,0.9990000128746032,0.6522626876831055,0.5541034936904907,293.1643981933594,297.1499938964844,293.1499938964844,0.021375959739089,-4490.77294921875,304.15185546875,0.4567513167858124,0.0610084161162376,0.2897584140300751,291.3250427246094,291.1499938964844,259.55291748046875,258.1946716308594,279.20318603515625,293.2669677734375,291.32489013671875,1.0,0.3685729801654815,0.6751456260681152,0.6751456260681152,1.0,1.0,-1.6611597537994385,0.6930956244468689,0.9680640697479248,0.3095446825027466,0.0,0.0,0.6832630634307861,100.4515151977539,67.0,-10.580148696899414,-20260.783203125,544.1996459960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.87274169921875,312.7727966308594,278.1499938964844,0.0,18000.0,314.2699890136719,36766.71875,36000.0,0.0,0.0,0.476432591676712,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.180487036705017,1.1805038452148438,-1.6777092241682112e-05,0.0,0.000483518524561,0.0,0.0,239.2846527099609,0.0,0.0,0.0,0.7076628804206848,4.0,0.0,1.0
642360,293.2071228027344,297.1499938964844,293.1499938964844,0.1009886637330055,-2305.972412109375,304.15484619140625,0.6622519493103027,0.1620242148637771,0.1487346291542053,293.3975524902344,297.1499938964844,293.1499938964844,0.0126423807814717,-730.9889526367188,303.3255615234375,0.4194971919059753,0.050000000745058,0.0504828356206417,293.2213134765625,297.1499938964844,293.1499938964844,0.3910573720932007,-5265.96728515625,304.1591186523437,0.9537491202354432,0.4836828410625458,0.3395401537418365,293.1795349121094,297.1499938964844,293.1499938964844,0.487218827009201,-8413.978515625,304.2533264160156,0.9990000128746032,0.6574930548667908,0.5385496020317078,293.1634216308594,297.1499938964844,293.1499938964844,0.0212526507675647,-4478.02587890625,304.1517639160156,0.4635443985462188,0.061014886945486,0.2889015078544616,291.3236389160156,291.1499938964844,259.5809020996094,258.2164306640625,279.2066345214844,293.26495361328125,291.32281494140625,1.0,0.3615019917488098,0.6782348155975342,0.6782348155975342,1.0,1.0,-1.6397663354873655,0.6845194697380066,0.9552468657493592,0.3053756356239319,0.0,0.0,0.6718021631240845,95.47433471679688,85.0,-9.784631729125977,-19981.759765625,516.7158813476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.9677734375,312.792724609375,278.1499938964844,0.0,18000.0,314.2699890136719,36760.26171875,36000.0,0.0,0.0,0.4701801240444183,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1433022022247314,1.1433184146881104,-1.6250911357929e-05,0.0,0.0004771730455104,0.0,0.0,222.7052459716797,0.0,0.0,0.0,0.6918182373046875,4.0,0.0,1.0
642420,293.2042236328125,297.1499938964844,293.1499938964844,0.1006188839673996,-2299.907958984375,304.15380859375,0.6648343205451965,0.1611673086881637,0.1478917598724365,293.41021728515625,297.1499938964844,293.1499938964844,0.012370073236525,-724.3966064453125,303.2030639648437,0.4224486947059631,0.050000000745058,0.0503810942173004,293.2208557128906,297.1499938964844,293.1499938964844,0.3905825912952423,-5262.154296875,304.1567687988281,0.958282709121704,0.4819692969322204,0.3382966220378876,293.1224060058594,297.1499938964844,293.1499938964844,0.476898729801178,-8285.994140625,304.2348022460937,0.9990000128746032,0.6683754324913025,0.5295045971870422,293.162109375,297.1499938964844,293.1499938964844,0.0212543308734893,-4481.3095703125,304.1511535644531,0.4672512412071228,0.0609440989792346,0.2882232964038849,291.2854309082031,291.1499938964844,259.6358642578125,258.2591857910156,279.2042541503906,293.2728881835937,291.2803039550781,1.0,0.3581015169620514,0.6835914850234985,0.6835914850234985,1.0,1.0,-1.625441312789917,0.6800305843353271,0.9454106688499452,0.3034947216510772,0.0,0.0,0.6555202007293701,92.59640502929688,103.0,-55.31241989135742,-19653.181640625,499.9229431152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.1274719238281,312.78009033203125,278.1499938964844,0.0,18000.0,314.2699890136719,36571.28515625,36000.0,0.0,0.0,0.4574455618858337,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.079937219619751,1.0799524784088137,-1.5352708942373283e-05,0.0,0.0004642491112463,0.0,0.0,196.04283142089844,0.0,0.0,0.0,0.6654143929481506,4.0,0.0,1.0
642480,293.2042236328125,297.1499938964844,293.1499938964844,0.1006188839673996,-2299.907958984375,304.15380859375,0.6648343205451965,0.1611673086881637,0.1478917598724365,293.41021728515625,297.1499938964844,293.1499938964844,0.012370073236525,-724.3966064453125,303.2030639648437,0.4224486947059631,0.050000000745058,0.0503810942173004,293.2208557128906,297.1499938964844,293.1499938964844,0.3905825912952423,-5262.154296875,304.1567687988281,0.958282709121704,0.4819692969322204,0.3382966220378876,293.1224060058594,297.1499938964844,293.1499938964844,0.476898729801178,-8285.994140625,304.2348022460937,0.9990000128746032,0.6683754324913025,0.5295045971870422,293.162109375,297.1499938964844,293.1499938964844,0.0212543308734893,-4481.3095703125,304.1511535644531,0.4672512412071228,0.0609440989792346,0.2882232964038849,291.2854309082031,291.1499938964844,259.6358642578125,258.2591857910156,279.2042541503906,293.2728881835937,291.2803039550781,1.0,0.3581015169620514,0.6835914850234985,0.6835914850234985,1.0,1.0,-1.625441312789917,0.6800305843353271,0.9454106688499452,0.3034947216510772,0.0,0.0,0.6555202007293701,92.59640502929688,103.0,-55.31241989135742,-19653.181640625,499.9229431152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.1274719238281,312.78009033203125,278.1499938964844,0.0,18000.0,314.2699890136719,36571.28515625,36000.0,0.0,0.0,0.4574455618858337,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.079937219619751,1.0799524784088137,-1.5352708942373283e-05,0.0,0.0004642491112463,0.0,0.0,196.04283142089844,0.0,0.0,0.0,0.6654143929481506,4.0,0.0,1.0
642540,293.20196533203125,297.1499938964844,293.1499938964844,0.1006691604852676,-2302.15966796875,304.1524658203125,0.6599125266075134,0.1602505296468734,0.147175595164299,293.4234924316406,297.1499938964844,293.1499938964844,0.0122093167155981,-722.3551025390625,303.07061767578125,0.4195382595062256,0.050000000745058,0.0504815205931663,293.220703125,297.1499938964844,293.1499938964844,0.3915185630321502,-5274.07421875,304.1529541015625,0.951387584209442,0.4802044630050659,0.3371553719043731,293.09796142578125,297.1499938964844,293.1499938964844,0.4866980314254761,-8445.9765625,304.1898193359375,0.9990000128746032,0.6741081476211548,0.5384211540222168,293.1614074707031,297.1499938964844,293.1499938964844,0.0214354991912841,-4506.0390625,304.1504821777344,0.4628753662109375,0.0607827901840209,0.2881129682064056,291.2094116210937,291.1499938964844,259.6896057128906,258.3009033203125,279.1955261230469,293.28375244140625,291.2032165527344,1.0,0.3620427846908569,0.6877623200416565,0.6877623200416565,1.0,1.0,-1.6338940858840942,0.6853979825973511,0.9484961032867432,0.3069121837615967,0.0,0.0,0.6525118947029114,95.3052978515625,121.0,-94.70661163330078,-19598.759765625,512.6154174804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.1542663574219,312.7144775390625,278.1499938964844,0.0,18000.0,313.7900085449219,36187.3671875,36000.0,0.0,0.0,0.4408361315727234,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0549118518829346,1.054926872253418,-1.4941460904083216e-05,0.0,0.000447392638307,0.0,0.0,185.52008056640625,0.0,0.0,0.0,0.6549450159072876,4.0,0.0,1.0
642600,293.20196533203125,297.1499938964844,293.1499938964844,0.1006691604852676,-2302.15966796875,304.1524658203125,0.6599125266075134,0.1602505296468734,0.147175595164299,293.4234924316406,297.1499938964844,293.1499938964844,0.0122093167155981,-722.3551025390625,303.07061767578125,0.4195382595062256,0.050000000745058,0.0504815205931663,293.220703125,297.1499938964844,293.1499938964844,0.3915185630321502,-5274.07421875,304.1529541015625,0.951387584209442,0.4802044630050659,0.3371553719043731,293.09796142578125,297.1499938964844,293.1499938964844,0.4866980314254761,-8445.9765625,304.1898193359375,0.9990000128746032,0.6741081476211548,0.5384211540222168,293.1614074707031,297.1499938964844,293.1499938964844,0.0214354991912841,-4506.0390625,304.1504821777344,0.4628753662109375,0.0607827901840209,0.2881129682064056,291.2094116210937,291.1499938964844,259.6896057128906,258.3009033203125,279.1955261230469,293.28375244140625,291.2032165527344,1.0,0.3620427846908569,0.6877623200416565,0.6877623200416565,1.0,1.0,-1.6338940858840942,0.6853979825973511,0.9484961032867432,0.3069121837615967,0.0,0.0,0.6525118947029114,95.3052978515625,121.0,-94.70661163330078,-19598.759765625,512.6154174804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.1542663574219,312.7144775390625,278.1499938964844,0.0,18000.0,313.7900085449219,36187.3671875,36000.0,0.0,0.0,0.4408361315727234,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0549118518829346,1.054926872253418,-1.4941460904083216e-05,0.0,0.000447392638307,0.0,0.0,185.52008056640625,0.0,0.0,0.0,0.6549450159072876,4.0,0.0,1.0
642660,293.2001953125,297.1499938964844,293.1499938964844,0.100964181125164,-2309.19384765625,304.1511535644531,0.6502799391746521,0.1592905223369598,0.146561399102211,293.43731689453125,297.1499938964844,293.1499938964844,0.0121114859357476,-722.9866943359375,302.92877197265625,0.4130423665046692,0.050000000745058,0.0507321320474147,293.22088623046875,297.1499938964844,293.1499938964844,0.3932392299175262,-5294.45556640625,304.14910888671875,0.9362239241600036,0.4783779084682464,0.3360847234725952,293.1116943359375,297.1499938964844,293.1499938964844,0.5113893747329712,-8812.9580078125,304.13525390625,0.9990000128746032,0.6727213263511658,0.5600602626800537,293.1619567871094,297.1499938964844,293.1499938964844,0.0216439981013536,-4534.82666015625,304.14996337890625,0.4522576928138733,0.0603852197527885,0.2878450751304626,291.1147155761719,291.1499938964844,259.7420959472656,258.3415832519531,279.1819763183594,293.28619384765625,291.10748291015625,1.0,0.3713932037353515,0.6903047561645508,0.6903047561645508,1.0,1.0,-1.657823085784912,0.6972588300704956,0.9605642557144164,0.3136474192142486,0.0,0.0,0.6633005738258362,102.13780212402344,139.0,-124.35614013671876,-19715.70703125,546.8259887695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.8967590332031,312.4932861328125,278.1499938964844,0.0,18000.0,313.7900085449219,35769.609375,36000.0,0.0,0.0,0.4303896129131317,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0705028772354126,1.070517897605896,-1.5048211025714409e-05,0.0,0.0004367907531559,0.0,0.0,190.58648681640625,0.0,0.0,0.0,0.6613117456436157,4.0,0.0,1.0
642720,293.2001953125,297.1499938964844,293.1499938964844,0.100964181125164,-2309.19384765625,304.1511535644531,0.6502799391746521,0.1592905223369598,0.146561399102211,293.43731689453125,297.1499938964844,293.1499938964844,0.0121114859357476,-722.9866943359375,302.92877197265625,0.4130423665046692,0.050000000745058,0.0507321320474147,293.22088623046875,297.1499938964844,293.1499938964844,0.3932392299175262,-5294.45556640625,304.14910888671875,0.9362239241600036,0.4783779084682464,0.3360847234725952,293.1116943359375,297.1499938964844,293.1499938964844,0.5113893747329712,-8812.9580078125,304.13525390625,0.9990000128746032,0.6727213263511658,0.5600602626800537,293.1619567871094,297.1499938964844,293.1499938964844,0.0216439981013536,-4534.82666015625,304.14996337890625,0.4522576928138733,0.0603852197527885,0.2878450751304626,291.1147155761719,291.1499938964844,259.7420959472656,258.3415832519531,279.1819763183594,293.28619384765625,291.10748291015625,1.0,0.3713932037353515,0.6903047561645508,0.6903047561645508,1.0,1.0,-1.657823085784912,0.6972588300704956,0.9605642557144164,0.3136474192142486,0.0,0.0,0.6633005738258362,102.13780212402344,139.0,-124.35614013671876,-19715.70703125,546.8259887695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.8967590332031,312.4932861328125,278.1499938964844,0.0,18000.0,313.7900085449219,35769.609375,36000.0,0.0,0.0,0.4303896129131317,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0705028772354126,1.070517897605896,-1.5048211025714409e-05,0.0,0.0004367907531559,0.0,0.0,190.58648681640625,0.0,0.0,0.0,0.6613117456436157,4.0,0.0,1.0
642780,293.1988830566406,297.1499938964844,293.1499938964844,0.1013159155845642,-2317.204833984375,304.15020751953125,0.6383430361747742,0.1582887023687362,0.1460249871015548,293.4518127441406,297.1499938964844,293.1499938964844,0.0120433056727051,-724.7797241210938,302.7784423828125,0.4048379361629486,0.050000000745058,0.0511046200990676,293.2214660644531,297.1499938964844,293.1499938964844,0.3950411081314087,-5315.228515625,304.1464233398437,0.9159523844718932,0.4764661788940429,0.3350492417812347,293.1603088378906,297.1499938964844,293.1499938964844,0.547044575214386,-9324.5498046875,304.0808410644531,0.9990000128746032,0.6639019846916199,0.5907608270645142,293.1640319824219,297.1499938964844,293.1499938964844,0.0217226352542638,-4549.96875,304.1498718261719,0.4382248520851135,0.0596613176167011,0.2867350876331329,291.02020263671875,291.1499938964844,259.7933654785156,258.3813171386719,279.1690979003906,293.2867126464844,291.01373291015625,1.0,0.3845462203025818,0.6915369629859924,0.6915369629859924,1.0,1.0,-1.6919053792953491,0.7133477330207825,0.978557586669922,0.3225071430206299,0.0,0.0,0.6870032548904419,112.28010559082033,142.0,-127.6820297241211,-19990.3203125,598.2584838867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.4070129394531,312.1705627441406,278.1499938964844,0.0,18000.0,313.7900085449219,35352.2734375,36000.0,0.0,0.0,0.4237674176692962,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1286109685897827,1.1286267042160034,-1.5729812730569392e-05,0.0,0.000430070067523,0.0,0.0,213.14404296875,0.0,0.0,0.0,0.6856014728546143,4.0,0.0,1.0
642840,293.1988830566406,297.1499938964844,293.1499938964844,0.1013159155845642,-2317.204833984375,304.15020751953125,0.6383430361747742,0.1582887023687362,0.1460249871015548,293.4518127441406,297.1499938964844,293.1499938964844,0.0120433056727051,-724.7797241210938,302.7784423828125,0.4048379361629486,0.050000000745058,0.0511046200990676,293.2214660644531,297.1499938964844,293.1499938964844,0.3950411081314087,-5315.228515625,304.1464233398437,0.9159523844718932,0.4764661788940429,0.3350492417812347,293.1603088378906,297.1499938964844,293.1499938964844,0.547044575214386,-9324.5498046875,304.0808410644531,0.9990000128746032,0.6639019846916199,0.5907608270645142,293.1640319824219,297.1499938964844,293.1499938964844,0.0217226352542638,-4549.96875,304.1498718261719,0.4382248520851135,0.0596613176167011,0.2867350876331329,291.02020263671875,291.1499938964844,259.7933654785156,258.3813171386719,279.1690979003906,293.2867126464844,291.01373291015625,1.0,0.3845462203025818,0.6915369629859924,0.6915369629859924,1.0,1.0,-1.6919053792953491,0.7133477330207825,0.978557586669922,0.3225071430206299,0.0,0.0,0.6870032548904419,112.28010559082033,142.0,-127.6820297241211,-19990.3203125,598.2584838867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.4070129394531,312.1705627441406,278.1499938964844,0.0,18000.0,313.7900085449219,35352.2734375,36000.0,0.0,0.0,0.4237674176692962,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1286109685897827,1.1286267042160034,-1.5729812730569392e-05,0.0,0.000430070067523,0.0,0.0,213.14404296875,0.0,0.0,0.0,0.6856014728546143,4.0,0.0,1.0
642900,293.1982421875,297.1499938964844,293.1499938964844,0.1014286950230598,-2319.93115234375,304.14996337890625,0.6333964467048645,0.1577963680028915,0.1457366794347763,293.4591979980469,297.1499938964844,293.1499938964844,0.0119922505691647,-724.9614868164062,302.7008361816406,0.401432991027832,0.050000000745058,0.051275048404932,293.2218017578125,297.1499938964844,293.1499938964844,0.3957371115684509,-5323.12841796875,304.1458435058594,0.9076848030090332,0.4754926264286041,0.3345002233982086,293.1942443847656,297.1499938964844,293.1499938964844,0.5636510252952576,-9555.99609375,304.0633850097656,0.9990000128746032,0.6571160554885864,0.6042886972427368,293.1653747558594,297.1499938964844,293.1499938964844,0.021664559841156,-4547.0634765625,304.1499938964844,0.4322070181369781,0.0592212080955505,0.2856417894363403,290.9779052734375,291.1499938964844,259.81854248046875,258.4007873535156,279.1673583984375,293.29156494140625,290.97283935546875,1.0,0.3899011313915252,0.6922599077224731,0.6922599077224731,1.0,1.0,-1.7060412168502808,0.7200729846954346,0.9859682321548462,0.3263289034366607,0.0,0.0,0.7027595043182373,116.89866638183594,142.0,-118.31087493896484,-20119.48046875,621.3257446289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.0851745605469,311.975830078125,278.1499938964844,0.0,18000.0,313.3099975585937,35159.9921875,36000.0,0.0,0.0,0.4172673225402832,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.171267032623291,1.17128324508667,-1.628206155146472e-05,0.0,0.0004234732768964,0.0,0.0,231.23736572265625,0.0,0.0,0.0,0.703810453414917,4.0,0.0,1.0
642960,293.1975402832031,297.1499938964844,293.1499938964844,0.1014721542596817,-2321.2431640625,304.1498718261719,0.6291528940200806,0.1573213189840316,0.1454477310180664,293.4665832519531,297.1499938964844,293.1499938964844,0.0119234686717391,-724.3272094726562,302.6224365234375,0.3984681069850921,0.050000000745058,0.0514279901981353,293.22216796875,297.1499938964844,293.1499938964844,0.3961480855941772,-5327.7392578125,304.1458435058594,0.9009667634963988,0.4745108187198639,0.3339349627494812,293.22955322265625,297.1499938964844,293.1499938964844,0.5784465074539185,-9758.4208984375,304.05230712890625,0.9990000128746032,0.6496189832687378,0.6160234212875366,293.166748046875,297.1499938964844,293.1499938964844,0.0215531792491674,-4538.041015625,304.15020751953125,0.4270137548446655,0.0587550811469554,0.2843430042266845,290.9440612792969,291.1499938964844,259.8434143066406,258.4200439453125,279.16827392578125,293.3009338378906,290.939208984375,1.0,0.3946916759014129,0.6932333707809448,0.6932333707809448,1.0,1.0,-1.7177170515060425,0.7257704138755798,0.9919466376304626,0.3295859396457672,0.0,0.0,0.7198832035064697,121.02277374267578,145.0,-107.4377899169922,-20205.25,641.5451049804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6898193359375,311.72784423828125,278.1499938964844,0.0,18000.0,313.3099975585937,35012.546875,36000.0,0.0,0.0,0.4160595834255218,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.220120906829834,1.2201379537582395,-1.6958158084889874e-05,0.0,0.0004222475981805,0.0,0.0,253.5382843017578,0.0,0.0,0.0,0.7249563932418823,4.0,0.0,1.0
643020,293.19586181640625,297.1499938964844,293.1499938964844,0.1013335660099983,-2318.9970703125,304.15020751953125,0.619188129901886,0.1564609706401825,0.1450424641370773,293.4810485839844,297.1499938964844,293.1499938964844,0.0117751462385058,-721.7789916992188,302.4668884277344,0.3906979858875274,0.050000000745058,0.0518297925591468,293.2227783203125,297.1499938964844,293.1499938964844,0.395628422498703,-5321.56591796875,304.14825439453125,0.8853580951690674,0.4725607335567474,0.3328876495361328,293.2743530273437,297.1499938964844,293.1499938964844,0.574184000492096,-9674.51953125,304.0924377441406,0.9842066764831544,0.6384187340736389,0.6077431440353394,293.16943359375,297.1499938964844,293.1499938964844,0.0212533138692379,-4508.5615234375,304.150634765625,0.415859967470169,0.0577868483960628,0.2819788753986358,290.9179382324219,291.1499938964844,259.8922119140625,258.4578552246094,279.1844177246094,293.32196044921875,290.9180603027344,1.0,0.4014914631843567,0.6975317001342773,0.6975317001342773,1.0,1.0,-1.7036789655685425,0.7206684947013855,0.983010470867157,0.3275981545448303,0.0,0.0,0.7536060810089111,130.90272521972656,148.0,-40.724647521972656,-20087.3984375,660.3004760742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8846130371094,311.260986328125,278.1499938964844,0.0,18000.0,313.3099975585937,34901.74609375,36000.0,0.0,0.0,0.416223406791687,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.326246976852417,1.326265573501587,-1.857410643424373e-05,0.0,0.0004224138683639,0.0,0.0,308.0376892089844,0.0,0.0,0.0,0.7717052102088928,4.0,0.0,1.0
643080,293.19586181640625,297.1499938964844,293.1499938964844,0.1013335660099983,-2318.9970703125,304.15020751953125,0.619188129901886,0.1564609706401825,0.1450424641370773,293.4810485839844,297.1499938964844,293.1499938964844,0.0117751462385058,-721.7789916992188,302.4668884277344,0.3906979858875274,0.050000000745058,0.0518297925591468,293.2227783203125,297.1499938964844,293.1499938964844,0.395628422498703,-5321.56591796875,304.14825439453125,0.8853580951690674,0.4725607335567474,0.3328876495361328,293.2743530273437,297.1499938964844,293.1499938964844,0.574184000492096,-9674.51953125,304.0924377441406,0.9842066764831544,0.6384187340736389,0.6077431440353394,293.16943359375,297.1499938964844,293.1499938964844,0.0212533138692379,-4508.5615234375,304.150634765625,0.415859967470169,0.0577868483960628,0.2819788753986358,290.9179382324219,291.1499938964844,259.8922119140625,258.4578552246094,279.1844177246094,293.32196044921875,290.9180603027344,1.0,0.4014914631843567,0.6975317001342773,0.6975317001342773,1.0,1.0,-1.7036789655685425,0.7206684947013855,0.983010470867157,0.3275981545448303,0.0,0.0,0.7536060810089111,130.90272521972656,148.0,-40.724647521972656,-20087.3984375,660.3004760742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8846130371094,311.260986328125,278.1499938964844,0.0,18000.0,313.3099975585937,34901.74609375,36000.0,0.0,0.0,0.416223406791687,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.326246976852417,1.326265573501587,-1.857410643424373e-05,0.0,0.0004224138683639,0.0,0.0,308.0376892089844,0.0,0.0,0.0,0.7717052102088928,4.0,0.0,1.0
643140,293.1944580078125,297.1499938964844,293.1499938964844,0.1009407415986061,-2311.7490234375,304.1507873535156,0.6117522120475769,0.1555814892053604,0.1445319056510925,293.4957580566406,297.1499938964844,293.1499938964844,0.0115593764930963,-716.1530151367188,302.3080444335937,0.384804904460907,0.050000000745058,0.0521272309124469,293.223876953125,297.1499938964844,293.1499938964844,0.3941932618618011,-5305.40869140625,304.15118408203125,0.8745079040527344,0.4704924523830414,0.3316866755485534,293.28765869140625,297.1499938964844,293.1499938964844,0.5698820352554321,-9600.3232421875,304.11834716796875,0.9715601205825806,0.6325377225875854,0.6016812920570374,293.1719665527344,297.1499938964844,293.1499938964844,0.0207933690398931,-4460.3896484375,304.15118408203125,0.407917320728302,0.0567838288843631,0.2788566648960113,290.91357421875,291.1499938964844,259.9397888183594,258.4947814941406,279.1919250488281,293.33447265625,290.9130554199219,1.0,0.4062004387378692,0.7021508812904358,0.7021508812904358,1.0,1.0,-1.6909844875335691,0.716307520866394,0.97467702627182,0.3257867693901062,0.0,0.0,0.7853202819824219,138.16180419921875,151.0,-17.245023727416992,-19933.494140625,672.1187133789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1686706542969,310.8163757324219,278.1499938964844,0.0,18000.0,313.1499938964844,34951.00390625,35280.0,0.0,0.0,0.4169556796550751,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.422376036643982,1.4223963022232056,-2.0189734641462564e-05,0.0,0.0004231570055708,0.0,0.0,364.8485412597656,0.0,0.0,0.0,0.8052918314933777,4.0,0.0,1.0
643200,293.1944580078125,297.1499938964844,293.1499938964844,0.1009407415986061,-2311.7490234375,304.1507873535156,0.6117522120475769,0.1555814892053604,0.1445319056510925,293.4957580566406,297.1499938964844,293.1499938964844,0.0115593764930963,-716.1530151367188,302.3080444335937,0.384804904460907,0.050000000745058,0.0521272309124469,293.223876953125,297.1499938964844,293.1499938964844,0.3941932618618011,-5305.40869140625,304.15118408203125,0.8745079040527344,0.4704924523830414,0.3316866755485534,293.28765869140625,297.1499938964844,293.1499938964844,0.5698820352554321,-9600.3232421875,304.11834716796875,0.9715601205825806,0.6325377225875854,0.6016812920570374,293.1719665527344,297.1499938964844,293.1499938964844,0.0207933690398931,-4460.3896484375,304.15118408203125,0.407917320728302,0.0567838288843631,0.2788566648960113,290.91357421875,291.1499938964844,259.9397888183594,258.4947814941406,279.1919250488281,293.33447265625,290.9130554199219,1.0,0.4062004387378692,0.7021508812904358,0.7021508812904358,1.0,1.0,-1.6909844875335691,0.716307520866394,0.97467702627182,0.3257867693901062,0.0,0.0,0.7853202819824219,138.16180419921875,151.0,-17.245023727416992,-19933.494140625,672.1187133789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1686706542969,310.8163757324219,278.1499938964844,0.0,18000.0,313.1499938964844,34951.00390625,35280.0,0.0,0.0,0.4169556796550751,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.422376036643982,1.4223963022232056,-2.0189734641462564e-05,0.0,0.0004231570055708,0.0,0.0,364.8485412597656,0.0,0.0,0.0,0.8052918314933777,4.0,0.0,1.0
643260,293.19287109375,297.1499938964844,293.1499938964844,0.1006504893302917,-2306.641357421875,304.1510009765625,0.6058153510093689,0.1547760069370269,0.1440069675445556,293.5101623535156,297.1499938964844,293.1499938964844,0.0113288229331374,-709.97314453125,302.1425170898437,0.3805234730243683,0.050000000745058,0.0523560382425785,293.2248229980469,297.1499938964844,293.1499938964844,0.3930774331092834,-5293.25537109375,304.15264892578125,0.8664531111717224,0.4684331715106964,0.330423891544342,293.2916259765625,297.1499938964844,293.1499938964844,0.5675080418586731,-9559.5048828125,304.1327209472656,0.961735725402832,0.6282339692115784,0.5976319313049316,293.1737365722656,297.1499938964844,293.1499938964844,0.0203691963106393,-4416.400390625,304.1514892578125,0.4017395079135895,0.0558644272387027,0.2757115662097931,290.8948974609375,291.1499938964844,259.9861755371094,258.53082275390625,279.195556640625,293.3434143066406,290.8944091796875,1.0,0.4096941649913788,0.7069085836410522,0.7069085836410522,1.0,1.0,-1.680474042892456,0.7129243612289429,0.9675496816635132,0.3245140314102173,0.0,0.0,0.8206735849380493,143.73193359375,154.0,-19.561092376708984,-19771.197265625,680.487060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5518798828125,310.412841796875,278.1499938964844,0.0,18000.0,313.1499938964844,34250.17578125,35280.0,0.0,0.0,0.4203212261199951,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.506474494934082,1.5064960718154907,-2.1526968339458108e-05,0.0,0.0004265726311132,0.0,0.0,418.16107177734375,0.0,0.0,0.0,0.8524371981620789,4.0,0.0,1.0
643320,293.19287109375,297.1499938964844,293.1499938964844,0.1006504893302917,-2306.641357421875,304.1510009765625,0.6058153510093689,0.1547760069370269,0.1440069675445556,293.5101623535156,297.1499938964844,293.1499938964844,0.0113288229331374,-709.97314453125,302.1425170898437,0.3805234730243683,0.050000000745058,0.0523560382425785,293.2248229980469,297.1499938964844,293.1499938964844,0.3930774331092834,-5293.25537109375,304.15264892578125,0.8664531111717224,0.4684331715106964,0.330423891544342,293.2916259765625,297.1499938964844,293.1499938964844,0.5675080418586731,-9559.5048828125,304.1327209472656,0.961735725402832,0.6282339692115784,0.5976319313049316,293.1737365722656,297.1499938964844,293.1499938964844,0.0203691963106393,-4416.400390625,304.1514892578125,0.4017395079135895,0.0558644272387027,0.2757115662097931,290.8948974609375,291.1499938964844,259.9861755371094,258.53082275390625,279.195556640625,293.3434143066406,290.8944091796875,1.0,0.4096941649913788,0.7069085836410522,0.7069085836410522,1.0,1.0,-1.680474042892456,0.7129243612289429,0.9675496816635132,0.3245140314102173,0.0,0.0,0.8206735849380493,143.73193359375,154.0,-19.561092376708984,-19771.197265625,680.487060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5518798828125,310.412841796875,278.1499938964844,0.0,18000.0,313.1499938964844,34250.17578125,35280.0,0.0,0.0,0.4203212261199951,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.506474494934082,1.5064960718154907,-2.1526968339458108e-05,0.0,0.0004265726311132,0.0,0.0,418.16107177734375,0.0,0.0,0.0,0.8524371981620789,4.0,0.0,1.0
643380,293.1910705566406,297.1499938964844,293.1499938964844,0.1002404540777206,-2299.036865234375,304.1513366699219,0.6009306907653809,0.1540552824735641,0.143520638346672,293.5240783691406,297.1499938964844,293.1499938964844,0.0110693387687206,-701.9814453125,301.97576904296875,0.3771655559539795,0.050000000745058,0.0525447241961956,293.2255249023437,297.1499938964844,293.1499938964844,0.3913127779960632,-5273.88818359375,304.1547241210937,0.8599752187728882,0.4663916528224945,0.3291461169719696,293.29278564453125,297.1499938964844,293.1499938964844,0.5644564628601074,-9512.240234375,304.1434631347656,0.9534021615982056,0.6244093775749207,0.5941639542579651,293.1749267578125,297.1499938964844,293.1499938964844,0.0199334677308797,-4369.109375,304.1517333984375,0.3963663280010223,0.0550200603902339,0.2727400362491607,290.89385986328125,291.1499938964844,260.0313415527344,258.5660400390625,279.1976928710937,293.3511047363281,290.89404296875,1.0,0.4124398827552795,0.7117937803268433,0.7117937803268433,1.0,1.0,-1.67085063457489,0.7099199295043945,0.9609307646751404,0.3234388530254364,0.0,0.0,0.8549908995628357,148.30648803710938,157.0,-4.455543041229248,-19673.958984375,686.5349731445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0526123046875,310.1085510253906,278.1499938964844,0.0,18000.0,313.1499938964844,34274.69921875,35280.0,0.0,0.0,0.4247479736804962,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5981210470199585,1.598144292831421,-2.326029061805457e-05,0.0,0.000431065185694,0.0,0.0,485.2280883789063,0.0,0.0,0.0,0.895025908946991,4.0,0.0,1.0
643440,293.1910705566406,297.1499938964844,293.1499938964844,0.1002404540777206,-2299.036865234375,304.1513366699219,0.6009306907653809,0.1540552824735641,0.143520638346672,293.5240783691406,297.1499938964844,293.1499938964844,0.0110693387687206,-701.9814453125,301.97576904296875,0.3771655559539795,0.050000000745058,0.0525447241961956,293.2255249023437,297.1499938964844,293.1499938964844,0.3913127779960632,-5273.88818359375,304.1547241210937,0.8599752187728882,0.4663916528224945,0.3291461169719696,293.29278564453125,297.1499938964844,293.1499938964844,0.5644564628601074,-9512.240234375,304.1434631347656,0.9534021615982056,0.6244093775749207,0.5941639542579651,293.1749267578125,297.1499938964844,293.1499938964844,0.0199334677308797,-4369.109375,304.1517333984375,0.3963663280010223,0.0550200603902339,0.2727400362491607,290.89385986328125,291.1499938964844,260.0313415527344,258.5660400390625,279.1976928710937,293.3511047363281,290.89404296875,1.0,0.4124398827552795,0.7117937803268433,0.7117937803268433,1.0,1.0,-1.67085063457489,0.7099199295043945,0.9609307646751404,0.3234388530254364,0.0,0.0,0.8549908995628357,148.30648803710938,157.0,-4.455543041229248,-19673.958984375,686.5349731445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0526123046875,310.1085510253906,278.1499938964844,0.0,18000.0,313.1499938964844,34274.69921875,35280.0,0.0,0.0,0.4247479736804962,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5981210470199585,1.598144292831421,-2.326029061805457e-05,0.0,0.000431065185694,0.0,0.0,485.2280883789063,0.0,0.0,0.0,0.895025908946991,4.0,0.0,1.0
643500,293.1900939941406,297.1499938964844,293.1499938964844,0.100023552775383,-2294.970458984375,304.1514892578125,0.5987553596496582,0.1537235677242279,0.1432948559522628,293.53082275390625,297.1499938964844,293.1499938964844,0.0109342457726597,-697.576416015625,301.8916320800781,0.3757077753543854,0.050000000745058,0.0526293590664863,293.225830078125,297.1499938964844,293.1499938964844,0.3903060853481293,-5262.8779296875,304.1556701660156,0.8571143746376038,0.4653746485710144,0.3285028636455536,293.2929382324219,297.1499938964844,293.1499938964844,0.5627415776252747,-9486.85546875,304.14776611328125,0.9495794773101808,0.6225716471672058,0.5925096273422241,293.1753845214844,297.1499938964844,293.1499938964844,0.0197184439748525,-4345.25830078125,304.1517944335937,0.393781840801239,0.0546169281005859,0.2713057696819305,290.8964538574219,291.1499938964844,260.0534973144531,258.5833435058594,279.1985168457031,293.354736328125,290.89697265625,1.0,0.4136263132095337,0.7142811417579651,0.7142811417579651,1.0,1.0,-1.6662005186080933,0.7084797620773315,0.9577207565307616,0.3229298889636993,0.0,0.0,0.8716430068016052,150.351806640625,157.0,2.0689585208892822,-19632.244140625,688.9541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8485717773437,309.9864501953125,278.1499938964844,0.0,18000.0,313.1499938964844,34323.71875,34200.0,0.0,0.0,0.4271933138370514,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6402870416641235,1.6403111219406128,-2.4100578229990788e-05,0.0,0.0004335468984209,0.0,0.0,518.6614379882812,0.0,0.0,0.0,0.8997958302497864,4.0,0.0,1.0
