time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
643560,293.1891174316406,297.1499938964844,293.1499938964844,0.0998885482549667,-2292.570068359375,304.1514587402344,0.5967153310775757,0.153410866856575,0.1430812776088714,293.5374450683594,297.1499938964844,293.1499938964844,0.0108042899519205,-693.4714965820312,301.8053283691406,0.3743569850921631,0.050000000745058,0.0527093261480331,293.2261047363281,297.1499938964844,293.1499938964844,0.3895666897296905,-5255.01318359375,304.1559753417969,0.8544377684593201,0.4643619954586029,0.3278580904006958,293.2929077148437,297.1499938964844,293.1499938964844,0.5613805651664734,-9467.1083984375,304.1506042480469,0.9459240436553956,0.6207680106163025,0.5908854007720947,293.1757507324219,297.1499938964844,293.1499938964844,0.0195278692990541,-4324.6044921875,304.1518249511719,0.391188234090805,0.0542225129902362,0.2698950171470642,290.8912048339844,291.1499938964844,260.0753173828125,258.6004333496094,279.19921875,293.3582763671875,290.8902893066406,1.0,0.4147228896617889,0.7167964577674866,0.7167964577674866,1.0,1.0,-1.6616219282150269,0.7070637345314026,0.954558253288269,0.3224299550056457,0.0,0.0,0.8893198370933533,152.28082275390625,160.0,-8.043453216552734,-19549.96875,691.0763549804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6822509765625,309.8653869628906,278.1499938964844,0.0,18000.0,313.1499938964844,33526.8828125,34200.0,0.0,0.0,0.4296317100524902,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6595265865325928,1.6595509052276611,-2.430589847790543e-05,0.0,0.0004360215680208,0.0,0.0,531.6611328125,0.0,0.0,0.0,0.9218788146972656,4.0,0.0,1.0
643620,293.1870422363281,297.1499938964844,293.1499938964844,0.0994622185826301,-2284.48779296875,304.1517028808594,0.5929639339447021,0.1528412103652954,0.1426959782838821,293.5503234863281,297.1499938964844,293.1499938964844,0.0105281006544828,-683.8121948242188,301.6339416503906,0.3718980550765991,0.050000000745058,0.0528588891029357,293.2265625,297.1499938964844,293.1499938964844,0.3873288631439209,-5230.59619140625,304.1577453613281,0.8495082259178162,0.4623434841632843,0.3265690505504608,293.29248046875,297.1499938964844,293.1499938964844,0.5575448870658875,-9412.5634765625,304.15679931640625,0.9390078783035278,0.6172319054603577,0.5877073407173157,293.17633056640625,297.1499938964844,293.1499938964844,0.0191064961254596,-4276.498046875,304.15191650390625,0.3859040439128876,0.0534517802298069,0.2671185433864593,290.9013366699219,291.1499938964844,260.1181030273437,258.634033203125,279.2004699707031,293.3651733398437,290.9029846191406,1.0,0.4167203903198242,0.721906840801239,0.721906840801239,1.0,1.0,-1.652642011642456,0.7042849659919739,0.948357105255127,0.3214461207389831,0.0,0.0,0.9221593141555786,155.88072204589844,148.0,14.67017650604248,-19503.41015625,694.669677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.43560791015625,309.7365417480469,278.1499938964844,0.0,18000.0,313.1499938964844,33457.3984375,34200.0,0.0,0.0,0.4344979524612427,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7276691198349,1.727694749832153,-2.569178832345642e-05,0.0,0.0004409601679071,0.0,0.0,589.682373046875,0.0,0.0,0.0,0.95392906665802,4.0,0.0,1.0
643680,293.1870422363281,297.1499938964844,293.1499938964844,0.0994622185826301,-2284.48779296875,304.1517028808594,0.5929639339447021,0.1528412103652954,0.1426959782838821,293.5503234863281,297.1499938964844,293.1499938964844,0.0105281006544828,-683.8121948242188,301.6339416503906,0.3718980550765991,0.050000000745058,0.0528588891029357,293.2265625,297.1499938964844,293.1499938964844,0.3873288631439209,-5230.59619140625,304.1577453613281,0.8495082259178162,0.4623434841632843,0.3265690505504608,293.29248046875,297.1499938964844,293.1499938964844,0.5575448870658875,-9412.5634765625,304.15679931640625,0.9390078783035278,0.6172319054603577,0.5877073407173157,293.17633056640625,297.1499938964844,293.1499938964844,0.0191064961254596,-4276.498046875,304.15191650390625,0.3859040439128876,0.0534517802298069,0.2671185433864593,290.9013366699219,291.1499938964844,260.1181030273437,258.634033203125,279.2004699707031,293.3651733398437,290.9029846191406,1.0,0.4167203903198242,0.721906840801239,0.721906840801239,1.0,1.0,-1.652642011642456,0.7042849659919739,0.948357105255127,0.3214461207389831,0.0,0.0,0.9221593141555786,155.88072204589844,148.0,14.67017650604248,-19503.41015625,694.669677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.43560791015625,309.7365417480469,278.1499938964844,0.0,18000.0,313.1499938964844,33457.3984375,34200.0,0.0,0.0,0.4344979524612427,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7276691198349,1.727694749832153,-2.569178832345642e-05,0.0,0.0004409601679071,0.0,0.0,589.682373046875,0.0,0.0,0.0,0.95392906665802,4.0,0.0,1.0
643740,293.1846618652344,297.1499938964844,293.1499938964844,0.0987674966454505,-2271.093505859375,304.1522827148437,0.5936043858528137,0.1523810923099517,0.1421853750944137,293.5625915527344,297.1499938964844,293.1499938964844,0.0101807238534092,-670.1171875,301.4641418457031,0.3730279505252838,0.050000000745058,0.0527896694839,293.226806640625,297.1499938964844,293.1499938964844,0.384213775396347,-5196.38671875,304.1603698730469,0.8500543236732483,0.4603530466556549,0.3251289427280426,293.2917175292969,297.1499938964844,293.1499938964844,0.5524768829345703,-9341.7607421875,304.1629943847656,0.9392744898796082,0.6137758493423462,0.5843812227249146,293.17657470703125,297.1499938964844,293.1499938964844,0.0185334719717502,-4208.548828125,304.1522216796875,0.3842945098876953,0.0527348555624485,0.2634836435317993,290.9317626953125,291.1499938964844,260.1596984863281,258.6669006347656,279.202392578125,293.3718566894531,290.93463134765625,1.0,0.4136251509189605,0.7272419929504395,0.7272419929504395,1.0,1.0,-1.6418607234954834,0.700659990310669,0.9412007927894592,0.3200053870677948,0.0,0.0,0.9494062066078186,153.9053192138672,136.0,38.62594604492188,-19460.232421875,681.2985229492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.290771484375,309.6810913085937,278.1499938964844,0.0,18000.0,313.1499938964844,33603.55078125,35280.0,0.0,0.0,0.4391251504421234,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.782698154449463,1.7827250957489014,-2.689787834242452e-05,0.0,0.0004456561873666,0.0,0.0,640.46484375,0.0,0.0,0.0,0.9950257539749146,4.0,0.0,1.0
643800,293.1846618652344,297.1499938964844,293.1499938964844,0.0987674966454505,-2271.093505859375,304.1522827148437,0.5936043858528137,0.1523810923099517,0.1421853750944137,293.5625915527344,297.1499938964844,293.1499938964844,0.0101807238534092,-670.1171875,301.4641418457031,0.3730279505252838,0.050000000745058,0.0527896694839,293.226806640625,297.1499938964844,293.1499938964844,0.384213775396347,-5196.38671875,304.1603698730469,0.8500543236732483,0.4603530466556549,0.3251289427280426,293.2917175292969,297.1499938964844,293.1499938964844,0.5524768829345703,-9341.7607421875,304.1629943847656,0.9392744898796082,0.6137758493423462,0.5843812227249146,293.17657470703125,297.1499938964844,293.1499938964844,0.0185334719717502,-4208.548828125,304.1522216796875,0.3842945098876953,0.0527348555624485,0.2634836435317993,290.9317626953125,291.1499938964844,260.1596984863281,258.6669006347656,279.202392578125,293.3718566894531,290.93463134765625,1.0,0.4136251509189605,0.7272419929504395,0.7272419929504395,1.0,1.0,-1.6418607234954834,0.700659990310669,0.9412007927894592,0.3200053870677948,0.0,0.0,0.9494062066078186,153.9053192138672,136.0,38.62594604492188,-19460.232421875,681.2985229492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.290771484375,309.6810913085937,278.1499938964844,0.0,18000.0,313.1499938964844,33603.55078125,35280.0,0.0,0.0,0.4391251504421234,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.782698154449463,1.7827250957489014,-2.689787834242452e-05,0.0,0.0004456561873666,0.0,0.0,640.46484375,0.0,0.0,0.0,0.9950257539749146,4.0,0.0,1.0
643860,293.1818542480469,297.1499938964844,293.1499938964844,0.0978667885065078,-2253.49853515625,304.15301513671875,0.5974722504615784,0.1520750671625137,0.1416689157485962,293.5741271972656,297.1499938964844,293.1499938964844,0.0097895888611674,-653.2727661132812,301.2982788085937,0.3767191171646118,0.050000000745058,0.0525708720088005,293.2267150878906,297.1499938964844,293.1499938964844,0.3801742792129516,-5151.88818359375,304.16357421875,0.8545162081718445,0.4584240913391113,0.323619544506073,293.29058837890625,297.1499938964844,293.1499938964844,0.5460751056671143,-9253.1796875,304.1692199707031,0.9446503520011902,0.610415518283844,0.5809957385063171,293.17633056640625,297.1499938964844,293.1499938964844,0.0178861524909734,-4128.3056640625,304.1525573730469,0.3855622708797455,0.0521113537251949,0.2595394849777221,290.98712158203125,291.1499938964844,260.2001037597656,258.69903564453125,279.2043151855469,293.37811279296875,290.98980712890625,1.0,0.4075942933559418,0.7327688932418823,0.7327688932418823,1.0,1.0,-1.630365967750549,0.6966868042945862,0.9336791038513184,0.3183474540710449,0.0,0.0,0.9673038721084596,148.12921142578125,124.0,61.00590896606445,-19427.0,657.0101318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.22906494140625,309.6858825683594,278.1499938964844,0.0,18000.0,313.1499938964844,34028.9921875,35280.0,0.0,0.0,0.4433353841304779,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.82585883140564,1.8258867263793943,-2.7939866413362324e-05,0.0,0.0004499290662351,0.0,0.0,683.547607421875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
643920,293.1818542480469,297.1499938964844,293.1499938964844,0.0978667885065078,-2253.49853515625,304.15301513671875,0.5974722504615784,0.1520750671625137,0.1416689157485962,293.5741271972656,297.1499938964844,293.1499938964844,0.0097895888611674,-653.2727661132812,301.2982788085937,0.3767191171646118,0.050000000745058,0.0525708720088005,293.2267150878906,297.1499938964844,293.1499938964844,0.3801742792129516,-5151.88818359375,304.16357421875,0.8545162081718445,0.4584240913391113,0.323619544506073,293.29058837890625,297.1499938964844,293.1499938964844,0.5460751056671143,-9253.1796875,304.1692199707031,0.9446503520011902,0.610415518283844,0.5809957385063171,293.17633056640625,297.1499938964844,293.1499938964844,0.0178861524909734,-4128.3056640625,304.1525573730469,0.3855622708797455,0.0521113537251949,0.2595394849777221,290.98712158203125,291.1499938964844,260.2001037597656,258.69903564453125,279.2043151855469,293.37811279296875,290.98980712890625,1.0,0.4075942933559418,0.7327688932418823,0.7327688932418823,1.0,1.0,-1.630365967750549,0.6966868042945862,0.9336791038513184,0.3183474540710449,0.0,0.0,0.9673038721084596,148.12921142578125,124.0,61.00590896606445,-19427.0,657.0101318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.22906494140625,309.6858825683594,278.1499938964844,0.0,18000.0,313.1499938964844,34028.9921875,35280.0,0.0,0.0,0.4433353841304779,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.82585883140564,1.8258867263793943,-2.7939866413362324e-05,0.0,0.0004499290662351,0.0,0.0,683.547607421875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
643980,293.1787109375,297.1499938964844,293.1499938964844,0.0971305072307586,-2239.2294921875,304.1532287597656,0.6035559773445129,0.1519017666578292,0.14119353890419,293.5849609375,297.1499938964844,293.1499938964844,0.0094039365649223,-636.2117919921875,301.128173828125,0.3822267949581146,0.050000000745058,0.0522641874849796,293.2262878417969,297.1499938964844,293.1499938964844,0.3765811622142792,-5112.7822265625,304.1650390625,0.8618361949920654,0.4565691947937011,0.3220937848091125,293.2890014648437,297.1499938964844,293.1499938964844,0.540266752243042,-9174.2041015625,304.1724853515625,0.953395426273346,0.6071745753288269,0.5776265859603882,293.1756896972656,297.1499938964844,293.1499938964844,0.0172878410667181,-4053.076904296875,304.1527099609375,0.3889427483081817,0.0515732318162918,0.2555750608444214,291.0263366699219,291.1499938964844,260.23931884765625,258.7304992675781,279.2059631347656,293.38397216796875,291.02978515625,1.0,0.3996573388576507,0.738450825214386,0.738450825214386,1.0,1.0,-1.6187903881072998,0.6926431059837341,0.9261472821235656,0.3166301846504211,0.0,0.0,0.9812993407249452,140.12779235839844,112.0,60.08713912963867,-19361.978515625,626.8348388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2647705078125,309.73388671875,278.1499938964844,0.0,18000.0,313.1499938964844,33318.72265625,35280.0,0.0,0.0,0.4466182887554168,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.828509330749512,1.8285372257232664,-2.7838057576445863e-05,0.0,0.0004532607854343,0.0,0.0,683.4957885742188,0.0,0.0,0.0,1.0,4.0,0.0,1.0
644040,293.1787109375,297.1499938964844,293.1499938964844,0.0971305072307586,-2239.2294921875,304.1532287597656,0.6035559773445129,0.1519017666578292,0.14119353890419,293.5849609375,297.1499938964844,293.1499938964844,0.0094039365649223,-636.2117919921875,301.128173828125,0.3822267949581146,0.050000000745058,0.0522641874849796,293.2262878417969,297.1499938964844,293.1499938964844,0.3765811622142792,-5112.7822265625,304.1650390625,0.8618361949920654,0.4565691947937011,0.3220937848091125,293.2890014648437,297.1499938964844,293.1499938964844,0.540266752243042,-9174.2041015625,304.1724853515625,0.953395426273346,0.6071745753288269,0.5776265859603882,293.1756896972656,297.1499938964844,293.1499938964844,0.0172878410667181,-4053.076904296875,304.1527099609375,0.3889427483081817,0.0515732318162918,0.2555750608444214,291.0263366699219,291.1499938964844,260.23931884765625,258.7304992675781,279.2059631347656,293.38397216796875,291.02978515625,1.0,0.3996573388576507,0.738450825214386,0.738450825214386,1.0,1.0,-1.6187903881072998,0.6926431059837341,0.9261472821235656,0.3166301846504211,0.0,0.0,0.9812993407249452,140.12779235839844,112.0,60.08713912963867,-19361.978515625,626.8348388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2647705078125,309.73388671875,278.1499938964844,0.0,18000.0,313.1499938964844,33318.72265625,35280.0,0.0,0.0,0.4466182887554168,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.828509330749512,1.8285372257232664,-2.7838057576445863e-05,0.0,0.0004532607854343,0.0,0.0,683.4957885742188,0.0,0.0,0.0,1.0,4.0,0.0,1.0
644100,293.1770935058594,297.1499938964844,293.1499938964844,0.0967368111014366,-2231.53759765625,304.1533508300781,0.6072526574134827,0.1518569588661193,0.1409751921892166,293.5901184082031,297.1499938964844,293.1499938964844,0.0092098349705338,-627.2261352539062,301.0439147949219,0.3855544030666351,0.050000000745058,0.0520892851054668,293.2259521484375,297.1499938964844,293.1499938964844,0.3746173977851867,-5091.3310546875,304.1658935546875,0.866439700126648,0.4556636810302734,0.3213323652744293,293.2880859375,297.1499938964844,293.1499938964844,0.5371251702308655,-9131.4921875,304.1741027832031,0.9586950540542604,0.6055920124053955,0.5759598612785339,293.1752624511719,297.1499938964844,293.1499938964844,0.0169898848980665,-4014.45947265625,304.1527404785156,0.3912355899810791,0.051331739872694,0.2536213099956512,291.0510559082031,291.1499938964844,260.25848388671875,258.7459716796875,279.20672607421875,293.38677978515625,291.0550537109375,1.0,0.3951820135116577,0.741343080997467,0.741343080997467,1.0,1.0,-1.6130573749542236,0.6906318664550781,0.9224254488945008,0.3157695233821869,0.0,0.0,0.9854245185852052,135.5830078125,112.0,65.89704132080078,-19344.484375,610.4365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30975341796875,309.7823486328125,278.1499938964844,0.0,18000.0,313.3099975585937,33096.3828125,36000.0,0.0,0.0,0.4494950175285339,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.829352140426636,1.829379916191101,-2.780649629130494e-05,0.0,0.0004561803070828,0.0,0.0,683.4923095703125,0.0,0.0,0.0,1.0,4.0,0.0,1.0
644160,293.1754455566406,297.1499938964844,293.1499938964844,0.0963198021054267,-2223.34375,304.15350341796875,0.6113141179084778,0.1518357396125793,0.1407699137926101,293.59521484375,297.1499938964844,293.1499938964844,0.0090152528136968,-617.9413452148438,300.9603881835937,0.3892253339290619,0.050000000745058,0.0519045107066631,293.2256164550781,297.1499938964844,293.1499938964844,0.3725172877311706,-5068.322265625,304.16680908203125,0.8716346025466919,0.4547682106494903,0.3205716013908386,293.2871398925781,297.1499938964844,293.1499938964844,0.5337910652160645,-9086.11328125,304.17578125,0.9644516110420228,0.6040284633636475,0.5743027329444885,293.1747741699219,297.1499938964844,293.1499938964844,0.016692616045475,-3975.076171875,304.1528015136719,0.3937770128250122,0.05110539868474,0.2516938745975494,291.07989501953125,291.1499938964844,260.2773742675781,258.7612609863281,279.2074279785156,293.3895263671875,291.0847473144531,1.0,0.390447586774826,0.7442684769630432,0.7442684769630432,1.0,1.0,-1.6073720455169678,0.6886324882507324,0.9187395572662354,0.3149101734161377,0.0,0.0,0.9872398972511292,130.78968811035156,100.0,75.37458038330078,-19341.640625,593.4970092773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.38067626953125,309.8543395996094,278.1499938964844,0.0,18000.0,313.3099975585937,32969.08984375,36000.0,0.0,0.0,0.4507173001766205,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8298341035842896,1.8298619985580444,-2.77884191746125e-05,0.0,0.0004574207414407,0.0,0.0,683.4898681640625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
644220,293.17218017578125,297.1499938964844,293.1499938964844,0.095413789153099,-2205.4130859375,304.1538391113281,0.6201401948928833,0.151856392621994,0.1403986513614654,293.60516357421875,297.1499938964844,293.1499938964844,0.0086274109780788,-598.6063842773438,300.7957763671875,0.3968465030193329,0.050000000745058,0.0515137426555156,293.2248840332031,297.1499938964844,293.1499938964844,0.3678996562957763,-5017.54638671875,304.1689147949219,0.8838065266609192,0.4529995620250702,0.3190517425537109,293.2851867675781,297.1499938964844,293.1499938964844,0.5265336632728577,-8987.1826171875,304.1792907714844,0.976953387260437,0.6009479761123657,0.5710143446922302,293.1737365722656,297.1499938964844,293.1499938964844,0.0161014609038829,-3894.101318359375,304.15283203125,0.3994969725608825,0.0506903678178787,0.2479214519262313,291.15087890625,291.1499938964844,260.31427001953125,258.7914123535156,279.20880126953125,293.3949584960937,291.1567687988281,1.0,0.3803408741950989,0.7502197623252869,0.7502197623252869,1.0,1.0,-1.596155285835266,0.6846741437911987,0.9114811420440674,0.3131982386112213,0.0,0.0,0.9825097322463988,120.67018127441406,88.0,95.48587036132812,-19348.48828125,558.6006469726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5485534667969,310.0209655761719,278.1499938964844,0.0,18000.0,313.3099975585937,33046.41796875,36000.0,0.0,0.0,0.4524269998073578,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8295413255691528,1.829569220542908,-2.7799400413641703e-05,0.0,0.0004591559118125,0.0,0.0,683.4913940429688,0.0,0.0,0.0,1.0,4.0,0.0,1.0
644280,293.17218017578125,297.1499938964844,293.1499938964844,0.095413789153099,-2205.4130859375,304.1538391113281,0.6201401948928833,0.151856392621994,0.1403986513614654,293.60516357421875,297.1499938964844,293.1499938964844,0.0086274109780788,-598.6063842773438,300.7957763671875,0.3968465030193329,0.050000000745058,0.0515137426555156,293.2248840332031,297.1499938964844,293.1499938964844,0.3678996562957763,-5017.54638671875,304.1689147949219,0.8838065266609192,0.4529995620250702,0.3190517425537109,293.2851867675781,297.1499938964844,293.1499938964844,0.5265336632728577,-8987.1826171875,304.1792907714844,0.976953387260437,0.6009479761123657,0.5710143446922302,293.1737365722656,297.1499938964844,293.1499938964844,0.0161014609038829,-3894.101318359375,304.15283203125,0.3994969725608825,0.0506903678178787,0.2479214519262313,291.15087890625,291.1499938964844,260.31427001953125,258.7914123535156,279.20880126953125,293.3949584960937,291.1567687988281,1.0,0.3803408741950989,0.7502197623252869,0.7502197623252869,1.0,1.0,-1.596155285835266,0.6846741437911987,0.9114811420440674,0.3131982386112213,0.0,0.0,0.9825097322463988,120.67018127441406,88.0,95.48587036132812,-19348.48828125,558.6006469726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5485534667969,310.0209655761719,278.1499938964844,0.0,18000.0,313.3099975585937,33046.41796875,36000.0,0.0,0.0,0.4524269998073578,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8295413255691528,1.829569220542908,-2.7799400413641703e-05,0.0,0.0004591559118125,0.0,0.0,683.4913940429688,0.0,0.0,0.0,1.0,4.0,0.0,1.0
644340,293.1688842773437,297.1499938964844,293.1499938964844,0.0944778472185134,-2186.782958984375,304.15411376953125,0.6300650238990784,0.1519623100757599,0.1400830745697021,293.6148376464844,297.1499938964844,293.1499938964844,0.008249232545495,-578.8182373046875,300.6332397460937,0.4048553705215454,0.050000000745058,0.0511047802865505,293.22412109375,297.1499938964844,293.1499938964844,0.3629814088344574,-4963.36474609375,304.1707763671875,0.8984513878822327,0.4512600600719452,0.3175379633903503,293.283203125,297.1499938964844,293.1499938964844,0.5188514590263367,-8882.4970703125,304.18231201171875,0.9901763200759888,0.5979289412498474,0.5677641034126282,293.172607421875,297.1499938964844,293.1499938964844,0.015528823249042,-3812.56640625,304.1528625488281,0.4061801433563232,0.0503148362040519,0.2442533522844314,291.2316589355469,291.1499938964844,260.3500061035156,258.82098388671875,279.21014404296875,293.4003601074219,291.2381286621094,1.0,0.3695484399795532,0.756303608417511,0.756303608417511,1.0,1.0,-1.585161805152893,0.6807776093482971,0.904384195804596,0.311499536037445,0.0,0.0,0.96628999710083,110.09625244140624,76.0,109.66832733154295,-19361.353515625,523.0716552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7328186035156,310.20050048828125,278.1499938964844,0.0,18000.0,313.7900085449219,33628.53515625,36000.0,0.0,0.0,0.4580629765987396,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8273340463638303,1.8273619413375848,-2.788202982628718e-05,0.0,0.0004648756876122,0.0,0.0,683.4995727539062,0.0,0.0,0.0,1.0,4.0,0.0,1.0
644400,293.1688842773437,297.1499938964844,293.1499938964844,0.0944778472185134,-2186.782958984375,304.15411376953125,0.6300650238990784,0.1519623100757599,0.1400830745697021,293.6148376464844,297.1499938964844,293.1499938964844,0.008249232545495,-578.8182373046875,300.6332397460937,0.4048553705215454,0.050000000745058,0.0511047802865505,293.22412109375,297.1499938964844,293.1499938964844,0.3629814088344574,-4963.36474609375,304.1707763671875,0.8984513878822327,0.4512600600719452,0.3175379633903503,293.283203125,297.1499938964844,293.1499938964844,0.5188514590263367,-8882.4970703125,304.18231201171875,0.9901763200759888,0.5979289412498474,0.5677641034126282,293.172607421875,297.1499938964844,293.1499938964844,0.015528823249042,-3812.56640625,304.1528625488281,0.4061801433563232,0.0503148362040519,0.2442533522844314,291.2316589355469,291.1499938964844,260.3500061035156,258.82098388671875,279.21014404296875,293.4003601074219,291.2381286621094,1.0,0.3695484399795532,0.756303608417511,0.756303608417511,1.0,1.0,-1.585161805152893,0.6807776093482971,0.904384195804596,0.311499536037445,0.0,0.0,0.96628999710083,110.09625244140624,76.0,109.66832733154295,-19361.353515625,523.0716552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7328186035156,310.20050048828125,278.1499938964844,0.0,18000.0,313.7900085449219,33628.53515625,36000.0,0.0,0.0,0.4580629765987396,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8273340463638303,1.8273619413375848,-2.788202982628718e-05,0.0,0.0004648756876122,0.0,0.0,683.4995727539062,0.0,0.0,0.0,1.0,4.0,0.0,1.0
644460,293.1651916503906,297.1499938964844,293.1499938964844,0.0935266986489296,-2167.626953125,304.1543273925781,0.6410926580429077,0.1522308439016342,0.1399101167917251,293.6230163574219,297.1499938964844,293.1499938964844,0.0078918170183897,-559.072265625,300.4780578613281,0.4135006070137024,0.050000000745058,0.0507139638066291,293.22314453125,297.1499938964844,293.1499938964844,0.3576147258281708,-4903.94677734375,304.1728210449219,0.915222942829132,0.4495803415775299,0.3160699903964996,293.2792358398437,297.1499938964844,293.1499938964844,0.5047729015350342,-8682.7529296875,304.1962585449219,0.9990000128746032,0.5953390598297119,0.5584622621536255,293.1713562011719,297.1499938964844,293.1499938964844,0.0149778388440608,-3730.67431640625,304.1527709960937,0.413729727268219,0.050000000745058,0.2408653199672699,291.3280639648437,291.1499938964844,260.38360595703125,258.8489685058594,279.2144775390625,293.4049072265625,291.3370361328125,1.0,0.3579985201358795,0.7628576159477234,0.7628576159477234,1.0,1.0,-1.5677669048309326,0.6738912463188171,0.8938756585121155,0.3083043992519378,0.0,0.0,0.9364480376243592,99.8645477294922,64.0,137.03050231933594,-19362.087890625,485.05517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0020446777344,310.4625244140625,278.1499938964844,0.0,18000.0,313.7900085449219,34947.4453125,36000.0,0.0,0.0,0.459066092967987,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8223116397857664,1.822339653968811,-2.806899283314124e-05,0.0,0.0004658937104977,0.0,0.0,683.4959106445312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
644520,293.1651916503906,297.1499938964844,293.1499938964844,0.0935266986489296,-2167.626953125,304.1543273925781,0.6410926580429077,0.1522308439016342,0.1399101167917251,293.6230163574219,297.1499938964844,293.1499938964844,0.0078918170183897,-559.072265625,300.4780578613281,0.4135006070137024,0.050000000745058,0.0507139638066291,293.22314453125,297.1499938964844,293.1499938964844,0.3576147258281708,-4903.94677734375,304.1728210449219,0.915222942829132,0.4495803415775299,0.3160699903964996,293.2792358398437,297.1499938964844,293.1499938964844,0.5047729015350342,-8682.7529296875,304.1962585449219,0.9990000128746032,0.5953390598297119,0.5584622621536255,293.1713562011719,297.1499938964844,293.1499938964844,0.0149778388440608,-3730.67431640625,304.1527709960937,0.413729727268219,0.050000000745058,0.2408653199672699,291.3280639648437,291.1499938964844,260.38360595703125,258.8489685058594,279.2144775390625,293.4049072265625,291.3370361328125,1.0,0.3579985201358795,0.7628576159477234,0.7628576159477234,1.0,1.0,-1.5677669048309326,0.6738912463188171,0.8938756585121155,0.3083043992519378,0.0,0.0,0.9364480376243592,99.8645477294922,64.0,137.03050231933594,-19362.087890625,485.05517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0020446777344,310.4625244140625,278.1499938964844,0.0,18000.0,313.7900085449219,34947.4453125,36000.0,0.0,0.0,0.459066092967987,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8223116397857664,1.822339653968811,-2.806899283314124e-05,0.0,0.0004658937104977,0.0,0.0,683.4959106445312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
644580,293.1615600585937,297.1499938964844,293.1499938964844,0.0923555418848991,-2143.6767578125,304.15484619140625,0.6522427201271057,0.1525827646255493,0.1399096250534057,293.6301574707031,297.1499938964844,293.1499938964844,0.0075436020269989,-538.3829345703125,300.3392028808594,0.4223441779613495,0.050000000745058,0.0503854714334011,293.22216796875,297.1499938964844,293.1499938964844,0.3509841561317444,-4829.71142578125,304.17626953125,0.9324966073036194,0.4479222595691681,0.31468465924263,293.24920654296875,297.1499938964844,293.1499938964844,0.4689767360687256,-8172.9443359375,304.240234375,0.9990000128746032,0.598087728023529,0.5298267602920532,293.169677734375,297.1499938964844,293.1499938964844,0.0145512577146291,-3660.489990234375,304.1498107910156,0.4223445355892181,0.050000000745058,0.2390074282884597,291.4692077636719,291.1499938964844,260.4143371582031,258.87457275390625,279.2259826660156,293.4070739746094,291.4801330566406,1.0,0.3448959290981293,0.7710427045822144,0.7710427045822144,1.0,1.0,-1.528836727142334,0.6572974324226379,0.8715392351150513,0.2996643185615539,0.0,0.0,0.8847660422325134,90.80291748046876,52.0,182.22525024414065,-19129.26171875,439.0382080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3219909667969,310.7545166015625,278.1499938964844,0.0,18000.0,313.7900085449219,36716.71484375,36000.0,0.0,0.0,0.4584043622016907,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7801698446273804,1.7801973819732666,-2.754721572273411e-05,0.0,0.0004652221687138,0.0,0.0,649.4520874023438,0.0,0.0,0.0,0.980388343334198,4.0,0.0,1.0
644640,293.1615600585937,297.1499938964844,293.1499938964844,0.0923555418848991,-2143.6767578125,304.15484619140625,0.6522427201271057,0.1525827646255493,0.1399096250534057,293.6301574707031,297.1499938964844,293.1499938964844,0.0075436020269989,-538.3829345703125,300.3392028808594,0.4223441779613495,0.050000000745058,0.0503854714334011,293.22216796875,297.1499938964844,293.1499938964844,0.3509841561317444,-4829.71142578125,304.17626953125,0.9324966073036194,0.4479222595691681,0.31468465924263,293.24920654296875,297.1499938964844,293.1499938964844,0.4689767360687256,-8172.9443359375,304.240234375,0.9990000128746032,0.598087728023529,0.5298267602920532,293.169677734375,297.1499938964844,293.1499938964844,0.0145512577146291,-3660.489990234375,304.1498107910156,0.4223445355892181,0.050000000745058,0.2390074282884597,291.4692077636719,291.1499938964844,260.4143371582031,258.87457275390625,279.2259826660156,293.4070739746094,291.4801330566406,1.0,0.3448959290981293,0.7710427045822144,0.7710427045822144,1.0,1.0,-1.528836727142334,0.6572974324226379,0.8715392351150513,0.2996643185615539,0.0,0.0,0.8847660422325134,90.80291748046876,52.0,182.22525024414065,-19129.26171875,439.0382080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3219909667969,310.7545166015625,278.1499938964844,0.0,18000.0,313.7900085449219,36716.71484375,36000.0,0.0,0.0,0.4584043622016907,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7801698446273804,1.7801973819732666,-2.754721572273411e-05,0.0,0.0004652221687138,0.0,0.0,649.4520874023438,0.0,0.0,0.0,0.980388343334198,4.0,0.0,1.0
644700,293.1598815917969,297.1499938964844,293.1499938964844,0.0918244421482086,-2132.843017578125,304.1549377441406,0.6588256359100342,0.1527655571699142,0.139907881617546,293.6336669921875,297.1499938964844,293.1499938964844,0.0073767332360148,-528.3464965820312,300.2686767578125,0.4277808964252472,0.050000000745058,0.0502146631479263,293.2217712402344,297.1499938964844,293.1499938964844,0.3478637635707855,-4794.9296875,304.1771545410156,0.9424096345901488,0.4470862448215484,0.3139789402484894,293.2242126464844,297.1499938964844,293.1499938964844,0.4501583278179168,-7904.77001953125,304.25799560546875,0.9990000128746032,0.6017369627952576,0.5143066644668579,293.1686706542969,297.1499938964844,293.1499938964844,0.014366578310728,-3629.48095703125,304.1490173339844,0.4277808964252472,0.050000000745058,0.2381967455148697,291.5337829589844,291.1499938964844,260.4286499023437,258.88653564453125,279.2323913574219,293.4104309082031,291.5433959960937,1.0,0.3378849923610687,0.7756403088569641,0.7756403088569641,1.0,1.0,-1.508177638053894,0.6484963297843933,0.859681248664856,0.2950772047042846,0.0,0.0,0.8526738286018372,86.09202575683594,52.0,177.9859161376953,-18942.453125,415.6369934082031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5171203613281,310.89111328125,278.1499938964844,0.0,18000.0,313.3099975585937,37215.43359375,36000.0,0.0,0.0,0.4523974061012268,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7231580018997192,1.7231844663619995,-2.644713458721526e-05,0.0,0.0004591258475556,0.0,0.0,598.9666137695312,0.0,0.0,0.0,0.9531682133674622,4.0,0.0,1.0
644760,293.1582336425781,297.1499938964844,293.1499938964844,0.0913878828287124,-2123.955810546875,304.1548156738281,0.6661639213562012,0.15296071767807,0.1399130225181579,293.6371459960937,297.1499938964844,293.1499938964844,0.0072173331864178,-518.791259765625,300.1951599121094,0.434043675661087,0.050000000745058,0.0500413626432418,293.2213439941406,297.1499938964844,293.1499938964844,0.3450871109962463,-4764.17919921875,304.17724609375,0.9529322385787964,0.4462600946426391,0.3132750988006592,293.1935729980469,297.1499938964844,293.1499938964844,0.4310615956783294,-7632.32275390625,304.2730407714844,0.9990000128746032,0.6068045496940613,0.4980656206607818,293.16748046875,297.1499938964844,293.1499938964844,0.0142013179138302,-3601.778564453125,304.1488342285156,0.434043675661087,0.050000000745058,0.2373746782541275,291.58770751953125,291.1499938964844,260.4423217773437,258.89794921875,279.2408752441406,293.4190368652344,291.5950012207031,1.0,0.3305870592594147,0.7808104753494263,0.7808104753494263,1.0,1.0,-1.4866470098495483,0.6393529772758484,0.8472940325737,0.2903180718421936,0.0,0.0,0.8180208802223206,81.30824279785156,70.0,157.9573516845703,-18691.9453125,392.15374755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7005615234375,310.990478515625,278.1499938964844,0.0,18000.0,313.3099975585937,37644.84765625,36000.0,0.0,0.0,0.4499682486057281,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6472952365875244,1.6473201513290403,-2.499156107660383e-05,0.0,0.000456660578493,0.0,0.0,535.560546875,0.0,0.0,0.0,0.917313814163208,4.0,0.0,1.0
644820,293.1557006835937,297.1499938964844,293.1499938964844,0.091288574039936,-2121.87451171875,304.1533203125,0.6714232563972473,0.1532689183950424,0.1401154696941375,293.6444702148437,297.1499938964844,293.1499938964844,0.0069744270294904,-505.1338806152344,300.0233154296875,0.438375174999237,0.050000000745058,0.0499337017536163,293.2207946777344,297.1499938964844,293.1499938964844,0.3420956432819366,-4732.68994140625,304.1729431152344,0.9587623476982116,0.4445652067661285,0.3120293617248535,293.1338806152344,297.1499938964844,293.1499938964844,0.4168914556503296,-7444.75830078125,304.2542724609375,0.9990000128746032,0.6178432703018188,0.4876976311206817,293.1652526855469,297.1499938964844,293.1499938964844,0.0141041446477174,-3585.611328125,304.1483764648437,0.438375174999237,0.050000000745058,0.2368639707565307,291.6214294433594,291.1499938964844,260.4678039550781,258.9192810058594,279.24755859375,293.4507141113281,291.61822509765625,1.0,0.326816976070404,0.7910024523735046,0.7910024523735046,1.0,1.0,-1.472183346748352,0.6341780424118042,0.8380053043365479,0.287836879491806,0.0,0.0,0.7514199614524841,78.3133316040039,88.0,42.82608413696289,-18318.580078125,377.2601623535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.12042236328125,311.1160888671875,278.1499938964844,0.0,18000.0,313.3099975585937,38133.19140625,36000.0,0.0,0.0,0.4433793425559997,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4554152488708496,1.4554368257522583,-2.1486757759703323e-05,0.0,0.0004499736824072,0.0,0.0,395.4617919921875,0.0,0.0,0.0,0.8290948867797852,4.0,0.0,1.0
644880,293.1557006835937,297.1499938964844,293.1499938964844,0.091288574039936,-2121.87451171875,304.1533203125,0.6714232563972473,0.1532689183950424,0.1401154696941375,293.6444702148437,297.1499938964844,293.1499938964844,0.0069744270294904,-505.1338806152344,300.0233154296875,0.438375174999237,0.050000000745058,0.0499337017536163,293.2207946777344,297.1499938964844,293.1499938964844,0.3420956432819366,-4732.68994140625,304.1729431152344,0.9587623476982116,0.4445652067661285,0.3120293617248535,293.1338806152344,297.1499938964844,293.1499938964844,0.4168914556503296,-7444.75830078125,304.2542724609375,0.9990000128746032,0.6178432703018188,0.4876976311206817,293.1652526855469,297.1499938964844,293.1499938964844,0.0141041446477174,-3585.611328125,304.1483764648437,0.438375174999237,0.050000000745058,0.2368639707565307,291.6214294433594,291.1499938964844,260.4678039550781,258.9192810058594,279.24755859375,293.4507141113281,291.61822509765625,1.0,0.326816976070404,0.7910024523735046,0.7910024523735046,1.0,1.0,-1.472183346748352,0.6341780424118042,0.8380053043365479,0.287836879491806,0.0,0.0,0.7514199614524841,78.3133316040039,88.0,42.82608413696289,-18318.580078125,377.2601623535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.12042236328125,311.1160888671875,278.1499938964844,0.0,18000.0,313.3099975585937,38133.19140625,36000.0,0.0,0.0,0.4433793425559997,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4554152488708496,1.4554368257522583,-2.1486757759703323e-05,0.0,0.0004499736824072,0.0,0.0,395.4617919921875,0.0,0.0,0.0,0.8290948867797852,4.0,0.0,1.0
644940,293.15399169921875,297.1499938964844,293.1499938964844,0.0922916680574417,-2142.332275390625,304.1505432128906,0.6680866479873657,0.1534756273031234,0.1404009908437729,293.65191650390625,297.1499938964844,293.1499938964844,0.0068161375820636,-498.3577575683594,299.8056335449219,0.435013473033905,0.050000000745058,0.0500165596604347,293.22027587890625,297.1499938964844,293.1499938964844,0.3432166576385498,-4749.0068359375,304.1633605957031,0.9519727826118468,0.4428815841674804,0.3109185099601745,293.105712890625,297.1499938964844,293.1499938964844,0.4257029592990875,-7595.29736328125,304.2043151855469,0.9990000128746032,0.6240441203117371,0.495687872171402,293.1634521484375,297.1499938964844,293.1499938964844,0.0142843909561634,-3619.226806640625,304.14727783203125,0.435013473033905,0.050000000745058,0.2372570186853408,291.527587890625,291.1499938964844,260.49102783203125,258.938720703125,279.238525390625,293.4717102050781,291.5157775878906,1.0,0.3306231796741485,0.7995542287826538,0.7995542287826538,1.0,1.0,-1.4813458919525146,0.6395207047462463,0.8418251872062683,0.2912422716617584,0.0,0.0,0.7061572670936584,80.57483673095703,106.0,-107.96576690673828,-18086.099609375,387.5874938964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5368957519531,311.16815185546875,278.1499938964844,0.0,18000.0,313.1499938964844,37710.62109375,35280.0,0.0,0.0,0.4335232079029083,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2815314531326294,1.281550049781799,-1.850123044278007e-05,0.0,0.0004399709287099,0.0,0.0,291.37664794921875,0.0,0.0,0.0,0.7420950531959534,4.0,0.0,1.0
645000,293.15399169921875,297.1499938964844,293.1499938964844,0.0922916680574417,-2142.332275390625,304.1505432128906,0.6680866479873657,0.1534756273031234,0.1404009908437729,293.65191650390625,297.1499938964844,293.1499938964844,0.0068161375820636,-498.3577575683594,299.8056335449219,0.435013473033905,0.050000000745058,0.0500165596604347,293.22027587890625,297.1499938964844,293.1499938964844,0.3432166576385498,-4749.0068359375,304.1633605957031,0.9519727826118468,0.4428815841674804,0.3109185099601745,293.105712890625,297.1499938964844,293.1499938964844,0.4257029592990875,-7595.29736328125,304.2043151855469,0.9990000128746032,0.6240441203117371,0.495687872171402,293.1634521484375,297.1499938964844,293.1499938964844,0.0142843909561634,-3619.226806640625,304.14727783203125,0.435013473033905,0.050000000745058,0.2372570186853408,291.527587890625,291.1499938964844,260.49102783203125,258.938720703125,279.238525390625,293.4717102050781,291.5157775878906,1.0,0.3306231796741485,0.7995542287826538,0.7995542287826538,1.0,1.0,-1.4813458919525146,0.6395207047462463,0.8418251872062683,0.2912422716617584,0.0,0.0,0.7061572670936584,80.57483673095703,106.0,-107.96576690673828,-18086.099609375,387.5874938964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5368957519531,311.16815185546875,278.1499938964844,0.0,18000.0,313.1499938964844,37710.62109375,35280.0,0.0,0.0,0.4335232079029083,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2815314531326294,1.281550049781799,-1.850123044278007e-05,0.0,0.0004399709287099,0.0,0.0,291.37664794921875,0.0,0.0,0.0,0.7420950531959534,4.0,0.0,1.0
645060,293.1528625488281,297.1499938964844,293.1499938964844,0.0940028056502342,-2177.15771484375,304.14752197265625,0.6590735912322998,0.1536009460687637,0.1407452225685119,293.6596069335937,297.1499938964844,293.1499938964844,0.0067085423506796,-495.7909851074219,299.5526428222656,0.4268677234649658,0.050000000745058,0.0502420626580715,293.2198181152344,297.1499938964844,293.1499938964844,0.3470401167869568,-4795.90771484375,304.152587890625,0.9359695911407472,0.4411906599998474,0.3099155724048614,293.1163024902344,297.1499938964844,293.1499938964844,0.4516295790672302,-7991.13037109375,304.1429443359375,0.9990000128746032,0.6231018900871277,0.5168148279190063,293.163330078125,297.1499938964844,293.1499938964844,0.0146458791568875,-3684.739501953125,304.14215087890625,0.4268677234649658,0.050000000745058,0.2383267134428024,291.3518981933594,291.1499938964844,260.5121765136719,258.9564819335937,279.21337890625,293.46685791015625,291.337890625,1.0,0.3401506245136261,0.8047415614128113,0.8047415614128113,1.0,1.0,-1.507465124130249,0.6522291302680969,0.8552359938621521,0.2986126244068146,0.0,0.0,0.6906360983848572,86.76275634765625,124.0,-209.42593383789065,-18079.232421875,416.9826354980469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8341979980469,311.1756591796875,278.1499938964844,0.0,18000.0,313.1499938964844,36088.703125,35280.0,0.0,0.0,0.424353152513504,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1802997589111328,1.1803163290023804,-1.662107570155058e-05,0.0,0.0004306644841562,0.0,0.0,237.5585021972656,0.0,0.0,0.0,0.7063750624656677,4.0,0.0,1.0
645120,293.1528625488281,297.1499938964844,293.1499938964844,0.0940028056502342,-2177.15771484375,304.14752197265625,0.6590735912322998,0.1536009460687637,0.1407452225685119,293.6596069335937,297.1499938964844,293.1499938964844,0.0067085423506796,-495.7909851074219,299.5526428222656,0.4268677234649658,0.050000000745058,0.0502420626580715,293.2198181152344,297.1499938964844,293.1499938964844,0.3470401167869568,-4795.90771484375,304.152587890625,0.9359695911407472,0.4411906599998474,0.3099155724048614,293.1163024902344,297.1499938964844,293.1499938964844,0.4516295790672302,-7991.13037109375,304.1429443359375,0.9990000128746032,0.6231018900871277,0.5168148279190063,293.163330078125,297.1499938964844,293.1499938964844,0.0146458791568875,-3684.739501953125,304.14215087890625,0.4268677234649658,0.050000000745058,0.2383267134428024,291.3518981933594,291.1499938964844,260.5121765136719,258.9564819335937,279.21337890625,293.46685791015625,291.337890625,1.0,0.3401506245136261,0.8047415614128113,0.8047415614128113,1.0,1.0,-1.507465124130249,0.6522291302680969,0.8552359938621521,0.2986126244068146,0.0,0.0,0.6906360983848572,86.76275634765625,124.0,-209.42593383789065,-18079.232421875,416.9826354980469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8341979980469,311.1756591796875,278.1499938964844,0.0,18000.0,313.1499938964844,36088.703125,35280.0,0.0,0.0,0.424353152513504,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1802997589111328,1.1803163290023804,-1.662107570155058e-05,0.0,0.0004306644841562,0.0,0.0,237.5585021972656,0.0,0.0,0.0,0.7063750624656677,4.0,0.0,1.0
645180,293.15234375,297.1499938964844,293.1499938964844,0.0956297814846038,-2210.009033203125,304.1456604003906,0.6470938324928284,0.1536381095647812,0.1411258727312088,293.6680603027344,297.1499938964844,293.1499938964844,0.0066077811643481,-493.2232055664063,299.295166015625,0.4167633056640625,0.050000000745058,0.0505848862230777,293.21990966796875,297.1499938964844,293.1499938964844,0.350585788488388,-4838.1923828125,304.1459350585937,0.9142736196517944,0.4394048154354095,0.3089494407176971,293.1633605957031,297.1499938964844,293.1499938964844,0.4883231818675995,-8530.712890625,304.08428955078125,0.9990000128746032,0.6144858598709106,0.5473741292953491,293.1658020019531,297.1499938964844,293.1499938964844,0.0150331314653158,-3752.37451171875,304.1300048828125,0.4167633056640625,0.050000000745058,0.2399529218673706,291.19097900390625,291.1499938964844,260.5314636230469,258.9727478027344,279.1812744140625,293.4469909667969,291.1793518066406,1.0,0.3538471162319183,0.8062723278999329,0.8062723278999329,1.0,1.0,-1.5458073616027832,0.6701805591583252,0.875626802444458,0.3087522983551025,0.0,0.0,0.6961742043495178,96.16411590576172,127.0,-214.49899291992188,-18368.587890625,462.6046752929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9158630371094,311.1622009277344,278.1499938964844,0.0,18000.0,313.1499938964844,35294.51953125,35280.0,0.0,0.0,0.416553646326065,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1695163249969482,1.1695326566696167,-1.628760037419852e-05,0.0,0.0004227489989716,0.0,0.0,230.7763671875,0.0,0.0,0.0,0.7013810873031616,4.0,0.0,1.0
645240,293.15234375,297.1499938964844,293.1499938964844,0.0956297814846038,-2210.009033203125,304.1456604003906,0.6470938324928284,0.1536381095647812,0.1411258727312088,293.6680603027344,297.1499938964844,293.1499938964844,0.0066077811643481,-493.2232055664063,299.295166015625,0.4167633056640625,0.050000000745058,0.0505848862230777,293.21990966796875,297.1499938964844,293.1499938964844,0.350585788488388,-4838.1923828125,304.1459350585937,0.9142736196517944,0.4394048154354095,0.3089494407176971,293.1633605957031,297.1499938964844,293.1499938964844,0.4883231818675995,-8530.712890625,304.08428955078125,0.9990000128746032,0.6144858598709106,0.5473741292953491,293.1658020019531,297.1499938964844,293.1499938964844,0.0150331314653158,-3752.37451171875,304.1300048828125,0.4167633056640625,0.050000000745058,0.2399529218673706,291.19097900390625,291.1499938964844,260.5314636230469,258.9727478027344,279.1812744140625,293.4469909667969,291.1793518066406,1.0,0.3538471162319183,0.8062723278999329,0.8062723278999329,1.0,1.0,-1.5458073616027832,0.6701805591583252,0.875626802444458,0.3087522983551025,0.0,0.0,0.6961742043495178,96.16411590576172,127.0,-214.49899291992188,-18368.587890625,462.6046752929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9158630371094,311.1622009277344,278.1499938964844,0.0,18000.0,313.1499938964844,35294.51953125,35280.0,0.0,0.0,0.416553646326065,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1695163249969482,1.1695326566696167,-1.628760037419852e-05,0.0,0.0004227489989716,0.0,0.0,230.7763671875,0.0,0.0,0.0,0.7013810873031616,4.0,0.0,1.0
