time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
645300,293.1522216796875,297.1499938964844,293.1499938964844,0.0963135436177253,-2223.764404296875,304.14520263671875,0.6421822309494019,0.1536304205656051,0.1412742137908935,293.6726379394531,297.1499938964844,293.1499938964844,0.0065483171492815,-491.1019592285156,299.16717529296875,0.4127965867519378,0.050000000745058,0.0507433451712131,293.2201232910156,297.1499938964844,293.1499938964844,0.3519747257232666,-4854.49365234375,304.1441650390625,0.9055007100105286,0.4384779632091522,0.3084277808666229,293.1971740722656,297.1499938964844,293.1499938964844,0.5054291486740112,-8775.15625,304.0652770996094,0.9990000128746032,0.6076797842979431,0.5609382390975952,293.1679077148437,297.1499938964844,293.1499938964844,0.015197210945189,-3781.0986328125,304.1213684082031,0.4127965867519378,0.050000000745058,0.2407045811414718,291.1224975585937,291.1499938964844,260.5404968261719,258.9803466796875,279.1700134277344,293.4395751953125,291.11334228515625,1.0,0.3595780432224273,0.8064049482345581,0.8064049482345581,1.0,1.0,-1.5627427101135254,0.678032636642456,0.8847101330757141,0.3132548928260803,0.0,0.0,0.7049382925033569,100.5047607421875,127.0,-195.8554534912109,-18533.8125,483.890380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8611145019531,311.12628173828125,278.1499938964844,0.0,18000.0,313.1499938964844,34991.8046875,34200.0,0.0,0.0,0.4136143922805786,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1863783597946167,1.1863949298858645,-1.646037162572611e-05,0.0,0.0004197660309728,0.0,0.0,237.6737823486328,0.0,0.0,0.0,0.69354647397995,4.0,0.0,1.0
645360,293.1522216796875,297.1499938964844,293.1499938964844,0.0969510897994041,-2236.5849609375,304.1449279785156,0.6378846168518066,0.1536054760217666,0.1414001733064651,293.6773986816406,297.1499938964844,293.1499938964844,0.006483273115009,-488.5240783691406,299.03863525390625,0.4093821048736572,0.050000000745058,0.0508916899561882,293.22039794921875,297.1499938964844,293.1499938964844,0.3532395660877228,-4869.2392578125,304.1429138183594,0.8981325626373291,0.4375364780426025,0.3078877031803131,293.2328186035156,297.1499938964844,293.1499938964844,0.5202246904373169,-8982.1396484375,304.0539855957031,0.9990000128746032,0.6000882983207703,0.5718274116516113,293.1703491210937,297.1499938964844,293.1499938964844,0.0153479538857936,-3807.727783203125,304.11138916015625,0.4093821048736572,0.050000000745058,0.2414082586765289,291.05877685546875,291.1499938964844,260.5491027832031,258.9876708984375,279.1640625,293.4381103515625,291.0496520996094,1.0,0.3647564649581909,0.806627631187439,0.806627631187439,1.0,1.0,-1.576352834701538,0.6843385100364685,0.8920143842697144,0.3169642388820648,0.0,0.0,0.7173365950584412,104.5304946899414,130.0,-185.4721527099609,-18628.69140625,502.7288513183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.75994873046875,311.0429992675781,278.1499938964844,0.0,18000.0,313.1499938964844,33845.36328125,34200.0,0.0,0.0,0.4112975895404815,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1985279321670532,1.1985443830490112,-1.6377058273064904e-05,0.0,0.000417414761614,0.0,0.0,240.46424865722656,0.0,0.0,0.0,0.7111267447471619,4.0,0.0,1.0
645420,293.15234375,297.1499938964844,293.1499938964844,0.0974412262439727,-2245.907958984375,304.1458740234375,0.6277800798416138,0.1535235047340393,0.1417154371738433,293.6873474121094,297.1499938964844,293.1499938964844,0.0063358824700117,-480.37933349609375,298.81500244140625,0.4013664722442627,0.050000000745058,0.0512798205018043,293.2210693359375,297.1499938964844,293.1499938964844,0.3527791202068329,-4863.3603515625,304.146240234375,0.880957305431366,0.4356217086315155,0.3068657219409942,293.2742919921875,297.1499938964844,293.1499938964844,0.5133748650550842,-8862.7958984375,304.09716796875,0.9805852174758912,0.5894832015037537,0.5613039135932922,293.1757202148437,297.1499938964844,293.1499938964844,0.0155328931286931,-3837.260498046875,304.0891418457031,0.4013664722442627,0.050000000745058,0.2432494014501571,291.0297546386719,291.1499938964844,260.5653076171875,259.0014038085937,279.177734375,293.4507141113281,291.0306091308594,1.0,0.3723615407943725,0.8101147413253784,0.8101147413253784,1.0,1.0,-1.565556883811951,0.6796773076057434,0.885879635810852,0.3147269785404205,0.0,0.0,0.7369183301925659,114.15534210205078,133.0,-55.98248672485352,-18639.875,521.9117431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4750061035156,310.9452819824219,278.1499938964844,0.0,18000.0,313.1499938964844,33597.84765625,34200.0,0.0,0.0,0.4082583785057068,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2628352642059326,1.2628525495529177,-1.7282260159845464e-05,0.0,0.0004143303376622,0.0,0.0,270.98974609375,0.0,0.0,0.0,0.7386802434921265,4.0,0.0,1.0
645480,293.15234375,297.1499938964844,293.1499938964844,0.0974412262439727,-2245.907958984375,304.1458740234375,0.6277800798416138,0.1535235047340393,0.1417154371738433,293.6873474121094,297.1499938964844,293.1499938964844,0.0063358824700117,-480.37933349609375,298.81500244140625,0.4013664722442627,0.050000000745058,0.0512798205018043,293.2210693359375,297.1499938964844,293.1499938964844,0.3527791202068329,-4863.3603515625,304.146240234375,0.880957305431366,0.4356217086315155,0.3068657219409942,293.2742919921875,297.1499938964844,293.1499938964844,0.5133748650550842,-8862.7958984375,304.09716796875,0.9805852174758912,0.5894832015037537,0.5613039135932922,293.1757202148437,297.1499938964844,293.1499938964844,0.0155328931286931,-3837.260498046875,304.0891418457031,0.4013664722442627,0.050000000745058,0.2432494014501571,291.0297546386719,291.1499938964844,260.5653076171875,259.0014038085937,279.177734375,293.4507141113281,291.0306091308594,1.0,0.3723615407943725,0.8101147413253784,0.8101147413253784,1.0,1.0,-1.565556883811951,0.6796773076057434,0.885879635810852,0.3147269785404205,0.0,0.0,0.7369183301925659,114.15534210205078,133.0,-55.98248672485352,-18639.875,521.9117431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4750061035156,310.9452819824219,278.1499938964844,0.0,18000.0,313.1499938964844,33597.84765625,34200.0,0.0,0.0,0.4082583785057068,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2628352642059326,1.2628525495529177,-1.7282260159845464e-05,0.0,0.0004143303376622,0.0,0.0,270.98974609375,0.0,0.0,0.0,0.7386802434921265,4.0,0.0,1.0
645540,293.15283203125,297.1499938964844,293.1499938964844,0.0975265502929687,-2247.25146484375,304.1470947265625,0.6209676861763,0.1533631980419159,0.1418448835611343,293.69830322265625,297.1499938964844,293.1499938964844,0.0061517460271716,-469.1455383300781,298.59869384765625,0.3958885967731476,0.050000000745058,0.0515640825033187,293.2223205566406,297.1499938964844,293.1499938964844,0.3511000573635101,-4843.80029296875,304.1502685546875,0.869274377822876,0.4335663020610809,0.305662989616394,293.286865234375,297.1499938964844,293.1499938964844,0.5086246132850647,-8783.3515625,304.1222839355469,0.9664521217346193,0.5837536454200745,0.5554407238960266,293.1812438964844,297.1499938964844,293.1499938964844,0.0156070468947291,-3849.771728515625,304.06494140625,0.3958885967731476,0.050000000745058,0.2445977926254272,291.0353088378906,291.1499938964844,260.5802917480469,259.01416015625,279.193115234375,293.4643249511719,291.0357666015625,1.0,0.3780234754085541,0.8111984729766846,0.8111984729766846,1.0,1.0,-1.559187412261963,0.6768405437469482,0.8823469281196594,0.3132884502410888,0.0,0.0,0.7517721652984619,121.232421875,136.0,-10.093226432800291,-18587.09765625,536.8065185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1630554199219,310.7705993652344,278.1499938964844,0.0,18000.0,313.1499938964844,33693.3046875,33120.0,0.0,0.0,0.4067015051841736,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3101049661636353,1.3101229667663574,-1.804239582270384e-05,0.0,0.0004127503198105,0.0,0.0,295.94873046875,0.0,0.0,0.0,0.7449020147323608,4.0,0.0,1.0
645600,293.15283203125,297.1499938964844,293.1499938964844,0.0975265502929687,-2247.25146484375,304.1470947265625,0.6209676861763,0.1533631980419159,0.1418448835611343,293.69830322265625,297.1499938964844,293.1499938964844,0.0061517460271716,-469.1455383300781,298.59869384765625,0.3958885967731476,0.050000000745058,0.0515640825033187,293.2223205566406,297.1499938964844,293.1499938964844,0.3511000573635101,-4843.80029296875,304.1502685546875,0.869274377822876,0.4335663020610809,0.305662989616394,293.286865234375,297.1499938964844,293.1499938964844,0.5086246132850647,-8783.3515625,304.1222839355469,0.9664521217346193,0.5837536454200745,0.5554407238960266,293.1812438964844,297.1499938964844,293.1499938964844,0.0156070468947291,-3849.771728515625,304.06494140625,0.3958885967731476,0.050000000745058,0.2445977926254272,291.0353088378906,291.1499938964844,260.5802917480469,259.01416015625,279.193115234375,293.4643249511719,291.0357666015625,1.0,0.3780234754085541,0.8111984729766846,0.8111984729766846,1.0,1.0,-1.559187412261963,0.6768405437469482,0.8823469281196594,0.3132884502410888,0.0,0.0,0.7517721652984619,121.232421875,136.0,-10.093226432800291,-18587.09765625,536.8065185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1630554199219,310.7705993652344,278.1499938964844,0.0,18000.0,313.1499938964844,33693.3046875,33120.0,0.0,0.0,0.4067015051841736,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3101049661636353,1.3101229667663574,-1.804239582270384e-05,0.0,0.0004127503198105,0.0,0.0,295.94873046875,0.0,0.0,0.0,0.7449020147323608,4.0,0.0,1.0
645660,293.15301513671875,297.1499938964844,293.1499938964844,0.0977122485637664,-2250.764404296875,304.1477355957031,0.6158192753791809,0.1532526314258575,0.1419440954923629,293.7095031738281,297.1499938964844,293.1499938964844,0.0059630861505866,-457.5725708007813,298.3709411621094,0.3915538191795349,0.050000000745058,0.0517879799008369,293.22332763671875,297.1499938964844,293.1499938964844,0.3497554361820221,-4828.611328125,304.1524353027344,0.8605155944824219,0.4315309226512909,0.3044069409370422,293.2907409667969,297.1499938964844,293.1499938964844,0.5057579278945923,-8736.28125,304.1361694335937,0.9552639722824096,0.5794884562492371,0.5514334440231323,293.18609619140625,297.1499938964844,293.1499938964844,0.0156725514680147,-3862.388427734375,304.0404357910156,0.3915538191795349,0.050000000745058,0.2456598877906799,291.024658203125,291.1499938964844,260.5942687988281,259.026123046875,279.2123107910156,293.4771728515625,291.0251770019531,1.0,0.3824575543403625,0.8103309869766235,0.8103309869766235,1.0,1.0,-1.554531216621399,0.6745479106903076,0.8799832463264465,0.3120648562908172,0.0,0.0,0.7693197131156921,126.8151397705078,139.0,-7.302347660064697,-18489.673828125,548.6940307617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8758544921875,310.57623291015625,278.1499938964844,0.0,18000.0,313.1499938964844,32653.826171875,33120.0,0.0,0.0,0.4061019122600555,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.33988618850708,1.3399044275283811,-1.82865587703418e-05,0.0,0.0004121418169233,0.0,0.0,309.4831848144531,0.0,0.0,0.0,0.770796537399292,4.0,0.0,1.0
645720,293.15301513671875,297.1499938964844,293.1499938964844,0.0977122485637664,-2250.764404296875,304.1477355957031,0.6158192753791809,0.1532526314258575,0.1419440954923629,293.7095031738281,297.1499938964844,293.1499938964844,0.0059630861505866,-457.5725708007813,298.3709411621094,0.3915538191795349,0.050000000745058,0.0517879799008369,293.22332763671875,297.1499938964844,293.1499938964844,0.3497554361820221,-4828.611328125,304.1524353027344,0.8605155944824219,0.4315309226512909,0.3044069409370422,293.2907409667969,297.1499938964844,293.1499938964844,0.5057579278945923,-8736.28125,304.1361694335937,0.9552639722824096,0.5794884562492371,0.5514334440231323,293.18609619140625,297.1499938964844,293.1499938964844,0.0156725514680147,-3862.388427734375,304.0404357910156,0.3915538191795349,0.050000000745058,0.2456598877906799,291.024658203125,291.1499938964844,260.5942687988281,259.026123046875,279.2123107910156,293.4771728515625,291.0251770019531,1.0,0.3824575543403625,0.8103309869766235,0.8103309869766235,1.0,1.0,-1.554531216621399,0.6745479106903076,0.8799832463264465,0.3120648562908172,0.0,0.0,0.7693197131156921,126.8151397705078,139.0,-7.302347660064697,-18489.673828125,548.6940307617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8758544921875,310.57623291015625,278.1499938964844,0.0,18000.0,313.1499938964844,32653.826171875,33120.0,0.0,0.0,0.4061019122600555,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.33988618850708,1.3399044275283811,-1.82865587703418e-05,0.0,0.0004121418169233,0.0,0.0,309.4831848144531,0.0,0.0,0.0,0.770796537399292,4.0,0.0,1.0
645780,293.15289306640625,297.1499938964844,293.1499938964844,0.0977319926023483,-2250.870361328125,304.1484680175781,0.6116032600402832,0.1532032936811447,0.1420645117759704,293.7206115722656,297.1499938964844,293.1499938964844,0.0057633398100733,-444.5969848632813,298.14910888671875,0.387808233499527,0.050000000745058,0.05197549238801,293.223876953125,297.1499938964844,293.1499938964844,0.3477388918399811,-4805.78271484375,304.1549377441406,0.8534737229347229,0.4295600652694702,0.3031683564186096,293.2919006347656,297.1499938964844,293.1499938964844,0.5021448135375977,-8681.0908203125,304.1466979980469,0.9457244873046876,0.5756842494010925,0.5479804873466492,293.1903381347656,297.1499938964844,293.1499938964844,0.0156823154538869,-3865.835205078125,304.0162353515625,0.387808233499527,0.050000000745058,0.2465493530035019,291.03570556640625,291.1499938964844,260.6074523925781,259.03741455078125,279.2306823730469,293.48974609375,291.03662109375,1.0,0.3860927820205688,0.8094635605812073,0.8094635605812073,1.0,1.0,-1.550336241722107,0.6724692583084106,0.8778669834136963,0.3109697997570038,0.0,0.0,0.7838612794876099,131.48577880859375,142.0,9.998279571533203,-18445.3828125,558.3905029296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6063537597656,310.4199523925781,278.1499938964844,0.0,18000.0,313.1499938964844,32653.603515625,33120.0,0.0,0.0,0.4064431488513946,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.384083271026611,1.3841023445129397,-1.901758514577523e-05,0.0,0.0004124881525058,0.0,0.0,334.91668701171875,0.0,0.0,0.0,0.7907741069793701,4.0,0.0,1.0
645840,293.15289306640625,297.1499938964844,293.1499938964844,0.0977319926023483,-2250.870361328125,304.1484680175781,0.6116032600402832,0.1532032936811447,0.1420645117759704,293.7206115722656,297.1499938964844,293.1499938964844,0.0057633398100733,-444.5969848632813,298.14910888671875,0.387808233499527,0.050000000745058,0.05197549238801,293.223876953125,297.1499938964844,293.1499938964844,0.3477388918399811,-4805.78271484375,304.1549377441406,0.8534737229347229,0.4295600652694702,0.3031683564186096,293.2919006347656,297.1499938964844,293.1499938964844,0.5021448135375977,-8681.0908203125,304.1466979980469,0.9457244873046876,0.5756842494010925,0.5479804873466492,293.1903381347656,297.1499938964844,293.1499938964844,0.0156823154538869,-3865.835205078125,304.0162353515625,0.387808233499527,0.050000000745058,0.2465493530035019,291.03570556640625,291.1499938964844,260.6074523925781,259.03741455078125,279.2306823730469,293.48974609375,291.03662109375,1.0,0.3860927820205688,0.8094635605812073,0.8094635605812073,1.0,1.0,-1.550336241722107,0.6724692583084106,0.8778669834136963,0.3109697997570038,0.0,0.0,0.7838612794876099,131.48577880859375,142.0,9.998279571533203,-18445.3828125,558.3905029296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6063537597656,310.4199523925781,278.1499938964844,0.0,18000.0,313.1499938964844,32653.603515625,33120.0,0.0,0.0,0.4064431488513946,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.384083271026611,1.3841023445129397,-1.901758514577523e-05,0.0,0.0004124881525058,0.0,0.0,334.91668701171875,0.0,0.0,0.0,0.7907741069793701,4.0,0.0,1.0
645900,293.1527404785156,297.1499938964844,293.1499938964844,0.0977449417114257,-2250.98681640625,304.1487121582031,0.609727144241333,0.153198629617691,0.1421346813440323,293.72607421875,297.1499938964844,293.1499938964844,0.0056621404364705,-437.8952331542969,298.037353515625,0.3861372470855713,0.050000000745058,0.0520600378513336,293.2240600585937,297.1499938964844,293.1499938964844,0.3467066287994385,-4794.1884765625,304.1559143066406,0.8503787517547607,0.4285893142223358,0.3025540709495544,293.29205322265625,297.1499938964844,293.1499938964844,0.5002907514572144,-8653.6337890625,304.150634765625,0.9413676261901855,0.573860228061676,0.546334981918335,293.1922607421875,297.1499938964844,293.1499938964844,0.0156810823827981,-3866.7099609375,304.004150390625,0.3861372470855713,0.050000000745058,0.2469504028558731,291.041748046875,291.1499938964844,260.6138000488281,259.0428771972656,279.2397155761719,293.4960021972656,291.042724609375,1.0,0.387702465057373,0.8090298771858215,0.8090298771858215,1.0,1.0,-1.548290491104126,0.6714536547660828,0.8768367767333984,0.3104369938373565,0.0,0.0,0.7904736399650574,133.58900451660156,142.0,13.643915176391602,-18420.123046875,562.638427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4833374023437,310.3465881347656,278.1499938964844,0.0,18000.0,313.1499938964844,32678.458984375,32040.0,0.0,0.0,0.4068852961063385,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4040156602859497,1.404034972190857,-1.936067565111444e-05,0.0,0.0004129368753638,0.0,0.0,346.9408569335937,0.0,0.0,0.0,0.7848904132843018,4.0,0.0,1.0
645960,293.15252685546875,297.1499938964844,293.1499938964844,0.0978564769029617,-2253.132568359375,304.14874267578125,0.6079911589622498,0.1532060205936432,0.1422117054462433,293.7314758300781,297.1499938964844,293.1499938964844,0.0055618421174585,-431.3567810058594,297.91998291015625,0.3845888972282409,0.050000000745058,0.0521399602293968,293.22418212890625,297.1499938964844,293.1499938964844,0.3460013568401336,-4786.5205078125,304.1561279296875,0.8474962711334229,0.4276283085346222,0.3019425272941589,293.2919616699219,297.1499938964844,293.1499938964844,0.4988830089569092,-8633.216796875,304.1530456542969,0.9372289180755616,0.5720751881599426,0.5447237491607666,293.1940612792969,297.1499938964844,293.1499938964844,0.0156952422112226,-3870.5634765625,303.9918518066406,0.3845888972282409,0.050000000745058,0.2473295331001281,291.03741455078125,291.1499938964844,260.6200561523437,259.0482788085937,279.2486267089844,293.502197265625,291.0362243652344,1.0,0.3892078995704651,0.8086316585540771,0.8086316585540771,1.0,1.0,-1.5462654829025269,0.6704515814781189,0.875813901424408,0.3099138736724853,0.0,0.0,0.7982851266860962,135.57565307617188,130.0,-2.498159646987915,-18345.9296875,566.5803833007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3783874511719,310.2558288574219,278.1499938964844,0.0,18000.0,313.1499938964844,31819.990234375,32040.0,0.0,0.0,0.4073758721351623,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4046447277069092,1.4046639204025269,-1.917726149258669e-05,0.0,0.0004134347254876,0.0,0.0,344.8511047363281,0.0,0.0,0.0,0.7979599833488464,4.0,0.0,1.0
646020,293.1517333984375,297.1499938964844,293.1499938964844,0.0977827683091163,-2251.526123046875,304.1492919921875,0.6091924905776978,0.1533005982637405,0.1422203332185745,293.7419738769531,297.1499938964844,293.1499938964844,0.005338764283806,-416.1005859375,297.6919860839844,0.3855804204940796,0.050000000745058,0.0520886667072773,293.2240905761719,297.1499938964844,293.1499938964844,0.3438018560409546,-4761.919921875,304.15777587890625,0.8477698564529419,0.4257654547691345,0.3005974590778351,293.291259765625,297.1499938964844,293.1499938964844,0.4949888586997986,-8577.1845703125,304.1585693359375,0.9369972348213196,0.5686250329017639,0.541403591632843,293.1971740722656,297.1499938964844,293.1499938964844,0.0155753958970308,-3856.54736328125,303.9681396484375,0.3855804204940796,0.050000000745058,0.2470862120389938,291.0468139648437,291.1499938964844,260.6322631835937,259.0588073730469,279.2675170898437,293.5145874023437,291.0485534667969,1.0,0.3869538605213165,0.8078351616859436,0.8078351616859436,1.0,1.0,-1.5403228998184204,0.6675661206245422,0.8727567195892334,0.3083902597427368,0.0,0.0,0.8118310570716858,134.16712951660156,118.0,16.427492141723633,-18302.54296875,559.1041259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20086669921875,310.1645812988281,278.1499938964844,0.0,18000.0,313.1499938964844,31662.26171875,32040.0,0.0,0.0,0.4086057543754577,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4411189556121826,1.4411386251449585,-1.9771898223552853e-05,0.0,0.0004146829014644,0.0,0.0,367.0077209472656,0.0,0.0,0.0,0.8144641518592834,4.0,0.0,1.0
646080,293.1517333984375,297.1499938964844,293.1499938964844,0.0977827683091163,-2251.526123046875,304.1492919921875,0.6091924905776978,0.1533005982637405,0.1422203332185745,293.7419738769531,297.1499938964844,293.1499938964844,0.005338764283806,-416.1005859375,297.6919860839844,0.3855804204940796,0.050000000745058,0.0520886667072773,293.2240905761719,297.1499938964844,293.1499938964844,0.3438018560409546,-4761.919921875,304.15777587890625,0.8477698564529419,0.4257654547691345,0.3005974590778351,293.291259765625,297.1499938964844,293.1499938964844,0.4949888586997986,-8577.1845703125,304.1585693359375,0.9369972348213196,0.5686250329017639,0.541403591632843,293.1971740722656,297.1499938964844,293.1499938964844,0.0155753958970308,-3856.54736328125,303.9681396484375,0.3855804204940796,0.050000000745058,0.2470862120389938,291.0468139648437,291.1499938964844,260.6322631835937,259.0588073730469,279.2675170898437,293.5145874023437,291.0485534667969,1.0,0.3869538605213165,0.8078351616859436,0.8078351616859436,1.0,1.0,-1.5403228998184204,0.6675661206245422,0.8727567195892334,0.3083902597427368,0.0,0.0,0.8118310570716858,134.16712951660156,118.0,16.427492141723633,-18302.54296875,559.1041259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20086669921875,310.1645812988281,278.1499938964844,0.0,18000.0,313.1499938964844,31662.26171875,32040.0,0.0,0.0,0.4086057543754577,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4411189556121826,1.4411386251449585,-1.9771898223552853e-05,0.0,0.0004146829014644,0.0,0.0,367.0077209472656,0.0,0.0,0.0,0.8144641518592834,4.0,0.0,1.0
646140,293.150390625,297.1499938964844,293.1499938964844,0.0975644141435623,-2247.02294921875,304.14990234375,0.6138719916343689,0.1535281538963318,0.1422043442726135,293.7521057128906,297.1499938964844,293.1499938964844,0.0050969677977263,-398.9472961425781,297.4697265625,0.3895802199840545,0.050000000745058,0.0518875867128372,293.2236022949219,297.1499938964844,293.1499938964844,0.3410761952400207,-4731.33056640625,304.15972900390625,0.8525300025939941,0.4239872097969055,0.2992002665996551,293.2899169921875,297.1499938964844,293.1499938964844,0.490328848361969,-8511.0224609375,304.1634216308594,0.9426982402801514,0.565312385559082,0.5380669236183167,293.1995544433594,297.1499938964844,293.1499938964844,0.0153558989986777,-3827.5146484375,303.9457397460937,0.3895802199840545,0.050000000745058,0.2461323738098144,291.0719299316406,291.1499938964844,260.6443176269531,259.0692749023437,279.28692626953125,293.5267333984375,291.0741577148437,1.0,0.3815025687217712,0.8070386648178101,0.8070386648178101,1.0,1.0,-1.533234477043152,0.6641536355018616,0.8690808415412903,0.306560069322586,0.0,0.0,0.8206201791763306,128.94424438476562,106.0,31.27463722229004,-18245.439453125,541.0033569335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0679931640625,310.0989990234375,278.1499938964844,0.0,18000.0,313.1499938964844,31750.13671875,30960.0,0.0,0.0,0.4100125730037689,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.469079613685608,1.4690998792648315,-2.0285895516281016e-05,0.0,0.0004161106480751,0.0,0.0,385.31585693359375,0.0,0.0,0.0,0.8123469352722168,4.0,0.0,1.0
646200,293.150390625,297.1499938964844,293.1499938964844,0.0975644141435623,-2247.02294921875,304.14990234375,0.6138719916343689,0.1535281538963318,0.1422043442726135,293.7521057128906,297.1499938964844,293.1499938964844,0.0050969677977263,-398.9472961425781,297.4697265625,0.3895802199840545,0.050000000745058,0.0518875867128372,293.2236022949219,297.1499938964844,293.1499938964844,0.3410761952400207,-4731.33056640625,304.15972900390625,0.8525300025939941,0.4239872097969055,0.2992002665996551,293.2899169921875,297.1499938964844,293.1499938964844,0.490328848361969,-8511.0224609375,304.1634216308594,0.9426982402801514,0.565312385559082,0.5380669236183167,293.1995544433594,297.1499938964844,293.1499938964844,0.0153558989986777,-3827.5146484375,303.9457397460937,0.3895802199840545,0.050000000745058,0.2461323738098144,291.0719299316406,291.1499938964844,260.6443176269531,259.0692749023437,279.28692626953125,293.5267333984375,291.0741577148437,1.0,0.3815025687217712,0.8070386648178101,0.8070386648178101,1.0,1.0,-1.533234477043152,0.6641536355018616,0.8690808415412903,0.306560069322586,0.0,0.0,0.8206201791763306,128.94424438476562,106.0,31.27463722229004,-18245.439453125,541.0033569335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0679931640625,310.0989990234375,278.1499938964844,0.0,18000.0,313.1499938964844,31750.13671875,30960.0,0.0,0.0,0.4100125730037689,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.469079613685608,1.4690998792648315,-2.0285895516281016e-05,0.0,0.0004161106480751,0.0,0.0,385.31585693359375,0.0,0.0,0.0,0.8123469352722168,4.0,0.0,1.0
646260,293.1493835449219,297.1499938964844,293.1499938964844,0.0975317284464836,-2246.350341796875,304.14996337890625,0.6177638173103333,0.1537201404571533,0.1422031670808792,293.7579650878906,297.1499938964844,293.1499938964844,0.0049512996338307,-388.5999755859375,297.3302307128906,0.392867773771286,0.050000000745058,0.0517209954559803,293.2231140136719,297.1499938964844,293.1499938964844,0.3397451937198639,-4716.6796875,304.1600036621094,0.8570387959480286,0.4229620695114136,0.2983560860157013,293.28887939453125,297.1499938964844,293.1499938964844,0.4879494607448578,-8477.94921875,304.1647644042969,0.948140263557434,0.5633931159973145,0.536080539226532,293.2006530761719,297.1499938964844,293.1499938964844,0.0152203841134905,-3810.2021484375,303.9326171875,0.392867773771286,0.050000000745058,0.2453421354293823,291.0765686035156,291.1499938964844,260.65155029296875,259.0755310058594,279.29864501953125,293.5338439941406,291.0772705078125,1.0,0.3771514892578125,0.8065820336341858,0.8065820336341858,1.0,1.0,-1.528686285018921,0.6619733572006226,0.8667129874229431,0.3053861558437347,0.0,0.0,0.8259327411651611,124.6417465209961,106.0,18.50408935546875,-18159.373046875,526.9945678710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0218200683594,310.0517578125,278.1499938964844,0.0,18000.0,313.1499938964844,30900.154296875,30960.0,0.0,0.0,0.4107314944267273,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4615378379821775,1.4615577459335327,-1.995945785893128e-05,0.0,0.0004168402520008,0.0,0.0,377.8395080566406,0.0,0.0,0.0,0.8216627240180969,4.0,0.0,1.0
646320,293.1486511230469,297.1499938964844,293.1499938964844,0.0974702686071395,-2245.072998046875,304.15008544921875,0.620716392993927,0.1538680642843246,0.1422085016965866,293.76177978515625,297.1499938964844,293.1499938964844,0.0048541817814111,-381.5506896972656,297.2391357421875,0.3952787816524505,0.050000000745058,0.0515961647033691,293.2227478027344,297.1499938964844,293.1499938964844,0.3387055993080139,-4705.0927734375,304.16046142578125,0.8606694936752319,0.4222958385944366,0.2977959215641022,293.2880859375,297.1499938964844,293.1499938964844,0.4861500263214111,-8452.7841796875,304.1659240722656,0.9524409770965576,0.5621423125267029,0.5347709655761719,293.2012634277344,297.1499938964844,293.1499938964844,0.0151160424575209,-3796.15673828125,303.9241638183594,0.3952787816524505,0.050000000745058,0.2447499781847,291.0839538574219,291.1499938964844,260.65643310546875,259.07977294921875,279.30645751953125,293.5385131835937,291.0860900878906,1.0,0.373906522989273,0.8062775731086731,0.8062775731086731,1.0,1.0,-1.5255874395370483,0.6604896783828735,0.8650977611541748,0.3045856952667236,0.0,0.0,0.8287007808685303,121.42365264892578,94.0,25.22607421875,-18139.111328125,516.7499389648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0010681152344,310.0479431152344,278.1499938964844,0.0,18000.0,313.1499938964844,30817.310546875,30960.0,0.0,0.0,0.4111615121364593,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4682809114456177,1.4683009386062622,-2.006069189519621e-05,0.0,0.0004172766639385,0.0,0.0,381.9839172363281,0.0,0.0,0.0,0.824640691280365,4.0,0.0,1.0
646380,293.1466979980469,297.1499938964844,293.1499938964844,0.0972285121679306,-2240.052001953125,304.15045166015625,0.6293044686317444,0.1542957127094268,0.1422445029020309,293.7711181640625,297.1499938964844,293.1499938964844,0.0046078553423285,-363.2693176269531,297.01776123046875,0.4019752740859985,0.050000000745058,0.0512492433190345,293.2216491699219,297.1499938964844,293.1499938964844,0.3357363939285278,-4671.8115234375,304.1618957519531,0.8718534111976624,0.4206706881523132,0.2964019179344177,293.285888671875,297.1499938964844,293.1499938964844,0.4811277389526367,-8382.501953125,304.1689758300781,0.965023398399353,0.5590874552726746,0.5315374732017517,293.202392578125,297.1499938964844,293.1499938964844,0.0148236975073814,-3755.0888671875,303.90399169921875,0.4019752740859985,0.050000000745058,0.243104338645935,291.11651611328125,291.1499938964844,260.6687927246094,259.0904846191406,279.3260803222656,293.5499572753906,291.1193542480469,1.0,0.3648388981819153,0.8055164217948914,0.8055164217948914,1.0,1.0,-1.5176832675933838,0.6567104458808899,0.8609727621078491,0.3025416135787964,0.0,0.0,0.8310739994049072,112.49368286132812,82.0,41.34633255004883,-18084.96875,488.9317321777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9761962890625,310.0539245605469,278.1499938964844,0.0,18000.0,313.1499938964844,30865.39453125,30960.0,0.0,0.0,0.4120683670043945,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.479237675666809,1.4792579412460327,-2.0267678337404504e-05,0.0,0.000418197014369,0.0,0.0,389.3452758789063,0.0,0.0,0.0,0.8295614123344421,4.0,0.0,1.0
646440,293.1466979980469,297.1499938964844,293.1499938964844,0.0972285121679306,-2240.052001953125,304.15045166015625,0.6293044686317444,0.1542957127094268,0.1422445029020309,293.7711181640625,297.1499938964844,293.1499938964844,0.0046078553423285,-363.2693176269531,297.01776123046875,0.4019752740859985,0.050000000745058,0.0512492433190345,293.2216491699219,297.1499938964844,293.1499938964844,0.3357363939285278,-4671.8115234375,304.1618957519531,0.8718534111976624,0.4206706881523132,0.2964019179344177,293.285888671875,297.1499938964844,293.1499938964844,0.4811277389526367,-8382.501953125,304.1689758300781,0.965023398399353,0.5590874552726746,0.5315374732017517,293.202392578125,297.1499938964844,293.1499938964844,0.0148236975073814,-3755.0888671875,303.90399169921875,0.4019752740859985,0.050000000745058,0.243104338645935,291.11651611328125,291.1499938964844,260.6687927246094,259.0904846191406,279.3260803222656,293.5499572753906,291.1193542480469,1.0,0.3648388981819153,0.8055164217948914,0.8055164217948914,1.0,1.0,-1.5176832675933838,0.6567104458808899,0.8609727621078491,0.3025416135787964,0.0,0.0,0.8310739994049072,112.49368286132812,82.0,41.34633255004883,-18084.96875,488.9317321777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9761962890625,310.0539245605469,278.1499938964844,0.0,18000.0,313.1499938964844,30865.39453125,30960.0,0.0,0.0,0.4120683670043945,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.479237675666809,1.4792579412460327,-2.0267678337404504e-05,0.0,0.000418197014369,0.0,0.0,389.3452758789063,0.0,0.0,0.0,0.8295614123344421,4.0,0.0,1.0
646500,293.14569091796875,297.1499938964844,293.1499938964844,0.097105398774147,-2237.4853515625,304.1506042480469,0.6343106031417847,0.1545358300209045,0.1422747820615768,293.7757263183594,297.1499938964844,293.1499938964844,0.0044848402030766,-354.0081481933594,296.90740966796875,0.4057442545890808,0.050000000745058,0.0510622262954711,293.2210693359375,297.1499938964844,293.1499938964844,0.33421191573143,-4654.73486328125,304.1625061035156,0.8785819411277771,0.4198786318302154,0.2957093417644501,293.2846984863281,297.1499938964844,293.1499938964844,0.4785599112510681,-8346.69921875,304.1701965332031,0.9720489382743835,0.5575976967811584,0.5299425721168518,293.20281982421875,297.1499938964844,293.1499938964844,0.0146719301119446,-3733.324951171875,303.8942565917969,0.4057442545890808,0.050000000745058,0.2422172129154205,291.13433837890625,291.1499938964844,260.6751403808594,259.09600830078125,279.3359375,293.5555725097656,291.1372375488281,1.0,0.3598881065845489,0.8051358461380005,0.8051358461380005,1.0,1.0,-1.5136839151382446,0.6548005938529968,0.8588833212852478,0.3015059232711792,0.0,0.0,0.8303305506706238,107.684814453125,82.0,45.452369689941406,-18053.43359375,474.21197509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9779663085937,310.063232421875,278.1499938964844,0.0,18000.0,313.1499938964844,30925.501953125,29880.0,0.0,0.0,0.4123979806900024,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4804269075393677,1.4804471731185913,-2.0302644770708863e-05,0.0,0.0004185315337963,0.0,0.0,390.3168029785156,0.0,0.0,0.0,0.8150773048400879,4.0,0.0,1.0
646560,293.1446838378906,297.1499938964844,293.1499938964844,0.0970799177885055,-2236.92431640625,304.1505432128906,0.6398837566375732,0.1547910720109939,0.1423133164644241,293.7802124023437,297.1499938964844,293.1499938964844,0.0043634572066366,-344.9409484863281,296.7911376953125,0.4099047183990478,0.050000000745058,0.0508688129484653,293.2204284667969,297.1499938964844,293.1499938964844,0.3330059945583343,-4641.47998046875,304.16241455078125,0.8861008286476135,0.419102132320404,0.2950218021869659,293.283447265625,297.1499938964844,293.1499938964844,0.476439505815506,-8317.666015625,304.1703491210937,0.979400873184204,0.5561360120773315,0.528365433216095,293.203125,297.1499938964844,293.1499938964844,0.0145349595695734,-3714.35693359375,303.88446044921875,0.4099047183990478,0.050000000745058,0.2412997484207153,291.1421813964844,291.1499938964844,260.681640625,259.1016540527344,279.34576416015625,293.5611267089844,291.1427307128906,1.0,0.3547074794769287,0.8047785758972168,0.8047785758972168,1.0,1.0,-1.509677767753601,0.6528912782669067,0.8567865490913391,0.3004699349403381,0.0,0.0,0.8299447298049927,102.71405792236328,70.0,29.38296127319336,-17970.705078125,459.1463012695313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99658203125,310.0530700683594,278.1499938964844,0.0,18000.0,313.1499938964844,30125.654296875,29880.0,0.0,0.0,0.4125398099422455,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4591220617294312,1.4591418504714966,-1.974146107386332e-05,0.0,0.0004186754522379,0.0,0.0,373.9577026367188,0.0,0.0,0.0,0.8179734349250793,4.0,0.0,1.0
646620,293.14263916015625,297.1499938964844,293.1499938964844,0.0969420969486236,-2233.962158203125,304.1506042480469,0.6531184315681458,0.1553400754928589,0.1424145400524139,293.7890625,297.1499938964844,293.1499938964844,0.0041260276921093,-326.8394470214844,296.5629577636719,0.419946551322937,0.050000000745058,0.0504682250320911,293.2190856933594,297.1499938964844,293.1499938964844,0.3302665054798126,-4610.96484375,304.1628723144531,0.9036858081817628,0.4175939857959747,0.2936699986457824,293.2807922363281,297.1499938964844,293.1499938964844,0.4717585742473602,-8252.9140625,304.17138671875,0.9946049451828004,0.5532947182655334,0.5252788662910461,293.2035522460937,297.1499938964844,293.1499938964844,0.0142422392964363,-3672.014892578125,303.8655700683594,0.419946551322937,0.050000000745058,0.2393995374441146,291.1676940917969,291.1499938964844,260.6951599121094,259.1133728027344,279.36553955078125,293.5721740722656,291.17041015625,1.0,0.3437520861625671,0.8040640354156494,0.8040640354156494,1.0,1.0,-1.5017088651657104,0.6490963697433472,0.8526124954223633,0.2984060645103454,0.0,0.0,0.8261659145355225,92.4254150390625,58.0,39.06745910644531,-17909.033203125,428.3795776367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0579833984375,310.10711669921875,278.1499938964844,0.0,18000.0,313.1499938964844,30001.884765625,29880.0,0.0,0.0,0.4124239683151245,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4504739046096802,1.4504934549331665,-1.956066989805549e-05,0.0,0.0004185579018667,0.0,0.0,368.0383605957031,0.0,0.0,0.0,0.8136494159698486,4.0,0.0,1.0
646680,293.14263916015625,297.1499938964844,293.1499938964844,0.0969420969486236,-2233.962158203125,304.1506042480469,0.6531184315681458,0.1553400754928589,0.1424145400524139,293.7890625,297.1499938964844,293.1499938964844,0.0041260276921093,-326.8394470214844,296.5629577636719,0.419946551322937,0.050000000745058,0.0504682250320911,293.2190856933594,297.1499938964844,293.1499938964844,0.3302665054798126,-4610.96484375,304.1628723144531,0.9036858081817628,0.4175939857959747,0.2936699986457824,293.2807922363281,297.1499938964844,293.1499938964844,0.4717585742473602,-8252.9140625,304.17138671875,0.9946049451828004,0.5532947182655334,0.5252788662910461,293.2035522460937,297.1499938964844,293.1499938964844,0.0142422392964363,-3672.014892578125,303.8655700683594,0.419946551322937,0.050000000745058,0.2393995374441146,291.1676940917969,291.1499938964844,260.6951599121094,259.1133728027344,279.36553955078125,293.5721740722656,291.17041015625,1.0,0.3437520861625671,0.8040640354156494,0.8040640354156494,1.0,1.0,-1.5017088651657104,0.6490963697433472,0.8526124954223633,0.2984060645103454,0.0,0.0,0.8261659145355225,92.4254150390625,58.0,39.06745910644531,-17909.033203125,428.3795776367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0579833984375,310.10711669921875,278.1499938964844,0.0,18000.0,313.1499938964844,30001.884765625,29880.0,0.0,0.0,0.4124239683151245,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4504739046096802,1.4504934549331665,-1.956066989805549e-05,0.0,0.0004185579018667,0.0,0.0,368.0383605957031,0.0,0.0,0.0,0.8136494159698486,4.0,0.0,1.0
646740,293.1404113769531,297.1499938964844,293.1499938964844,0.0967217162251472,-2229.12646484375,304.1507873535156,0.6669018864631653,0.1559779345989227,0.1426364034414291,293.79754638671875,297.1499938964844,293.1499938964844,0.0038952950853854,-308.77764892578125,296.3463134765625,0.4308503866195678,0.050000000745058,0.0501270815730094,293.217529296875,297.1499938964844,293.1499938964844,0.3270309269428253,-4574.4697265625,304.1640319824219,0.9224952459335328,0.4161575138568878,0.2924090623855591,293.26861572265625,297.1499938964844,293.1499938964844,0.4502938985824585,-7940.91455078125,304.20172119140625,0.9990000128746032,0.5523843765258789,0.5061484575271606,293.2034606933594,297.1499938964844,293.1499938964844,0.0139598315581679,-3628.473876953125,303.848388671875,0.4308503866195678,0.050000000745058,0.2377813011407852,291.21435546875,291.1499938964844,260.7095947265625,259.1258544921875,279.4019470214844,293.58984375,291.22100830078125,1.0,0.3315113186836242,0.803349494934082,0.803349494934082,1.0,1.0,-1.475055694580078,0.6366513967514038,0.8384043574333191,0.2916280925273895,0.0,0.0,0.8150109648704529,83.30662536621094,46.0,73.16329193115234,-17688.359375,391.260498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1572570800781,310.20489501953125,278.1499938964844,0.0,18000.0,313.1499938964844,30129.83203125,28800.0,0.0,0.0,0.4116263687610626,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4318912029266355,1.4319103956222534,-1.926434924826026e-05,0.0,0.0004177484370302,0.0,0.0,356.69091796875,0.0,0.0,0.0,0.789792001247406,4.0,0.0,1.0
646800,293.1404113769531,297.1499938964844,293.1499938964844,0.0967217162251472,-2229.12646484375,304.1507873535156,0.6669018864631653,0.1559779345989227,0.1426364034414291,293.79754638671875,297.1499938964844,293.1499938964844,0.0038952950853854,-308.77764892578125,296.3463134765625,0.4308503866195678,0.050000000745058,0.0501270815730094,293.217529296875,297.1499938964844,293.1499938964844,0.3270309269428253,-4574.4697265625,304.1640319824219,0.9224952459335328,0.4161575138568878,0.2924090623855591,293.26861572265625,297.1499938964844,293.1499938964844,0.4502938985824585,-7940.91455078125,304.20172119140625,0.9990000128746032,0.5523843765258789,0.5061484575271606,293.2034606933594,297.1499938964844,293.1499938964844,0.0139598315581679,-3628.473876953125,303.848388671875,0.4308503866195678,0.050000000745058,0.2377813011407852,291.21435546875,291.1499938964844,260.7095947265625,259.1258544921875,279.4019470214844,293.58984375,291.22100830078125,1.0,0.3315113186836242,0.803349494934082,0.803349494934082,1.0,1.0,-1.475055694580078,0.6366513967514038,0.8384043574333191,0.2916280925273895,0.0,0.0,0.8150109648704529,83.30662536621094,46.0,73.16329193115234,-17688.359375,391.260498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1572570800781,310.20489501953125,278.1499938964844,0.0,18000.0,313.1499938964844,30129.83203125,28800.0,0.0,0.0,0.4116263687610626,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4318912029266355,1.4319103956222534,-1.926434924826026e-05,0.0,0.0004177484370302,0.0,0.0,356.69091796875,0.0,0.0,0.0,0.789792001247406,4.0,0.0,1.0
646860,293.1376342773437,297.1499938964844,293.1499938964844,0.0963786542415618,-2221.5625,304.1510925292969,0.6826253533363342,0.1567799150943756,0.1430076658725738,293.805908203125,297.1499938964844,293.1499938964844,0.0036649375688284,-290.2722473144531,296.147705078125,0.4440393447875976,0.050000000745058,0.0498053058981895,293.2162170410156,297.1499938964844,293.1499938964844,0.3230050206184387,-4528.57470703125,304.16607666015625,0.9438502192497252,0.4147142469882965,0.2911756038665771,293.2232360839844,297.1499938964844,293.1499938964844,0.4153829216957092,-7432.28515625,304.24249267578125,0.9990000128746032,0.5585116744041443,0.4750349819660187,293.2023010253906,297.1499938964844,293.1499938964844,0.0136639634147286,-3579.420654296875,303.8350524902344,0.4440393447875976,0.050000000745058,0.2362549155950546,291.2912902832031,291.1499938964844,260.7251281738281,259.1392517089844,279.4659118652344,293.639892578125,291.2995910644531,1.0,0.3176204562187195,0.8027560114860535,0.8027560114860535,1.0,1.0,-1.4345558881759644,0.6179251074790955,0.8166307806968689,0.2812113463878631,0.0,0.0,0.7912857532501221,74.43986511230469,49.0,106.54953002929688,-17268.662109375,349.2433166503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37359619140625,310.3476867675781,278.1499938964844,0.0,18000.0,313.1499938964844,29467.126953125,28800.0,0.0,0.0,0.4090396463871002,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.363612174987793,1.3636300563812256,-1.7955397197511047e-05,0.0,0.0004151232424192,0.0,0.0,314.0474548339844,0.0,0.0,0.0,0.7705278396606445,4.0,0.0,1.0
646920,293.1376342773437,297.1499938964844,293.1499938964844,0.0963786542415618,-2221.5625,304.1510925292969,0.6826253533363342,0.1567799150943756,0.1430076658725738,293.805908203125,297.1499938964844,293.1499938964844,0.0036649375688284,-290.2722473144531,296.147705078125,0.4440393447875976,0.050000000745058,0.0498053058981895,293.2162170410156,297.1499938964844,293.1499938964844,0.3230050206184387,-4528.57470703125,304.16607666015625,0.9438502192497252,0.4147142469882965,0.2911756038665771,293.2232360839844,297.1499938964844,293.1499938964844,0.4153829216957092,-7432.28515625,304.24249267578125,0.9990000128746032,0.5585116744041443,0.4750349819660187,293.2023010253906,297.1499938964844,293.1499938964844,0.0136639634147286,-3579.420654296875,303.8350524902344,0.4440393447875976,0.050000000745058,0.2362549155950546,291.2912902832031,291.1499938964844,260.7251281738281,259.1392517089844,279.4659118652344,293.639892578125,291.2995910644531,1.0,0.3176204562187195,0.8027560114860535,0.8027560114860535,1.0,1.0,-1.4345558881759644,0.6179251074790955,0.8166307806968689,0.2812113463878631,0.0,0.0,0.7912857532501221,74.43986511230469,49.0,106.54953002929688,-17268.662109375,349.2433166503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37359619140625,310.3476867675781,278.1499938964844,0.0,18000.0,313.1499938964844,29467.126953125,28800.0,0.0,0.0,0.4090396463871002,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.363612174987793,1.3636300563812256,-1.7955397197511047e-05,0.0,0.0004151232424192,0.0,0.0,314.0474548339844,0.0,0.0,0.0,0.7705278396606445,4.0,0.0,1.0
646980,293.1347351074219,297.1499938964844,293.1499938964844,0.0960938036441803,-2214.885009765625,304.15118408203125,0.6954129338264465,0.1576844155788421,0.1436094045639038,293.8141784667969,297.1499938964844,293.1499938964844,0.0034416497219353,-272.07861328125,295.9600830078125,0.4550170600414276,0.050000000745058,0.0495880134403705,293.2152709960937,297.1499938964844,293.1499938964844,0.318617433309555,-4478.4306640625,304.16796875,0.9590900540351868,0.4132255613803863,0.2899920642375946,293.159912109375,297.1499938964844,293.1499938964844,0.3882325887680053,-7041.17578125,304.2561340332031,0.9990000128746032,0.5694868564605713,0.4528131186962127,293.1994934082031,297.1499938964844,293.1499938964844,0.0134181380271911,-3535.511962890625,303.8271179199219,0.4550170600414276,0.050000000745058,0.235224187374115,291.3847351074219,291.1499938964844,260.74200439453125,259.1537780761719,279.5478515625,293.7343139648437,291.3910217285156,1.0,0.3082674741744995,0.8021625876426697,0.8021625876426697,1.0,1.0,-1.405672907829285,0.6046303510665894,0.8010425567626953,0.2736874520778656,0.0,0.0,0.7534360289573669,68.43539428710938,67.0,114.82186889648438,-16909.5859375,321.3025207519531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6808166503906,310.5185852050781,278.1499938964844,0.0,18000.0,313.1499938964844,29820.37109375,28800.0,0.0,0.0,0.4044801294803619,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.277096152305603,1.27711284160614,-1.664794035605155e-05,0.0,0.0004104959079995,0.0,0.0,268.3873596191406,0.0,0.0,0.0,0.7307820916175842,4.0,0.0,1.0
