time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
647040,293.1347351074219,297.1499938964844,293.1499938964844,0.0960938036441803,-2214.885009765625,304.15118408203125,0.6954129338264465,0.1576844155788421,0.1436094045639038,293.8141784667969,297.1499938964844,293.1499938964844,0.0034416497219353,-272.07861328125,295.9600830078125,0.4550170600414276,0.050000000745058,0.0495880134403705,293.2152709960937,297.1499938964844,293.1499938964844,0.318617433309555,-4478.4306640625,304.16796875,0.9590900540351868,0.4132255613803863,0.2899920642375946,293.159912109375,297.1499938964844,293.1499938964844,0.3882325887680053,-7041.17578125,304.2561340332031,0.9990000128746032,0.5694868564605713,0.4528131186962127,293.1994934082031,297.1499938964844,293.1499938964844,0.0134181380271911,-3535.511962890625,303.8271179199219,0.4550170600414276,0.050000000745058,0.235224187374115,291.3847351074219,291.1499938964844,260.74200439453125,259.1537780761719,279.5478515625,293.7343139648437,291.3910217285156,1.0,0.3082674741744995,0.8021625876426697,0.8021625876426697,1.0,1.0,-1.405672907829285,0.6046303510665894,0.8010425567626953,0.2736874520778656,0.0,0.0,0.7534360289573669,68.43539428710938,67.0,114.82186889648438,-16909.5859375,321.3025207519531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6808166503906,310.5185852050781,278.1499938964844,0.0,18000.0,313.1499938964844,29820.37109375,28800.0,0.0,0.0,0.4044801294803619,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.277096152305603,1.27711284160614,-1.664794035605155e-05,0.0,0.0004104959079995,0.0,0.0,268.3873596191406,0.0,0.0,0.0,0.7307820916175842,4.0,0.0,1.0
647100,293.1338195800781,297.1499938964844,293.1499938964844,0.0961625054478645,-2215.8408203125,304.1508483886719,0.6979010701179504,0.1580556780099868,0.1439508646726608,293.818115234375,297.1499938964844,293.1499938964844,0.0033376540523022,-263.7774963378906,295.8539123535156,0.4568497240543365,0.050000000745058,0.0495551154017448,293.2149658203125,297.1499938964844,293.1499938964844,0.3170785009860992,-4461.2412109375,304.16748046875,0.9610279202461244,0.4124625623226166,0.2894439697265625,293.1313781738281,297.1499938964844,293.1499938964844,0.3828192949295044,-6968.54833984375,304.2464904785156,0.9990000128746032,0.5749706625938416,0.4493507146835327,293.1977844238281,297.1499938964844,293.1499938964844,0.0133606670424342,-3525.15673828125,303.8237609863281,0.4568497240543365,0.050000000745058,0.235068142414093,291.4112854003906,291.1499938964844,260.7510070800781,259.1614990234375,279.5626525878906,293.7474975585937,291.4129943847656,1.0,0.3071916103363037,0.8018658757209778,0.8018658757209778,1.0,1.0,-1.4010313749313354,0.6024922728538513,0.7985391616821289,0.2724001705646515,0.0,0.0,0.7332180738449097,67.52064514160156,67.0,80.68242645263672,-16780.953125,317.0265808105469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8512878417969,310.57342529296875,278.1499938964844,0.0,18000.0,313.1499938964844,29949.736328125,27720.0,0.0,0.0,0.4015431702136993,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2223173379898071,1.2223331928253174,-1.584578239999246e-05,0.0,0.000407515297411,0.0,0.0,241.9080352783203,0.0,0.0,0.0,0.69121915102005,4.0,0.0,1.0
647160,293.133544921875,297.1499938964844,293.1499938964844,0.0965516790747642,-2223.44775390625,304.14996337890625,0.697590172290802,0.1583188027143478,0.14424929022789,293.8218688964844,297.1499938964844,293.1499938964844,0.0032399389892816,-256.3583679199219,295.720947265625,0.4560533463954925,0.050000000745058,0.049569334834814,293.21466064453125,297.1499938964844,293.1499938964844,0.3167536556720733,-4458.6279296875,304.16485595703125,0.9593113660812378,0.4116982817649841,0.2889232635498047,293.11083984375,297.1499938964844,293.1499938964844,0.3837219774723053,-6991.01953125,304.2271728515625,0.9990000128746032,0.5792496204376221,0.4508476257324219,293.1963806152344,297.1499938964844,293.1499938964844,0.0133775919675827,-3529.736572265625,303.8187255859375,0.4560533463954925,0.050000000745058,0.2351355850696563,291.3968200683594,291.1499938964844,260.7604064941406,259.1695861816406,279.56951904296875,293.753173828125,291.3907775878906,1.0,0.3080434501171112,0.8017086982727051,0.8017086982727051,1.0,1.0,-1.4026544094085691,0.6032207608222961,0.7994335889816284,0.2727789878845215,0.0,0.0,0.7179100513458252,67.90754699707031,85.0,3.9786722660064697,-16635.697265625,318.6809387207031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0259094238281,310.5774841308594,278.1499938964844,0.0,18000.0,313.1499938964844,29028.515625,27720.0,0.0,0.0,0.3982197940349579,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.151713252067566,1.1517279148101809,-1.4619600733567497e-05,0.0,0.0004041424544993,0.0,0.0,208.12075805664065,0.0,0.0,0.0,0.6724795699119568,4.0,0.0,1.0
647220,293.1337585449219,297.1499938964844,293.1499938964844,0.0976281687617302,-2244.8330078125,304.148193359375,0.6906332969665527,0.1586892008781433,0.1447451114654541,293.8290710449219,297.1499938964844,293.1499938964844,0.0030671160202473,-243.5917205810547,295.4188232421875,0.448672741651535,0.050000000745058,0.0497091263532638,293.21405029296875,297.1499938964844,293.1499938964844,0.317512571811676,-4469.7705078125,304.1586608886719,0.9472599029541016,0.4101853668689728,0.2879733443260193,293.0988464355469,297.1499938964844,293.1499938964844,0.3987805545330047,-7231.7998046875,304.17608642578125,0.9990000128746032,0.5827556252479553,0.4653207659721374,293.1947326660156,297.1499938964844,293.1499938964844,0.0135140242055058,-3558.393798828125,303.8047790527344,0.448672741651535,0.050000000745058,0.2357986867427826,291.3175354003906,291.1499938964844,260.7805480957031,259.1867980957031,279.569580078125,293.7562561035156,291.3094482421875,1.0,0.3146637082099914,0.8013943433761597,0.8013943433761597,1.0,1.0,-1.420438528060913,0.6113318800926208,0.8091066479682922,0.2772852480411529,0.0,0.0,0.7005876898765564,71.75210571289062,103.0,-85.90638732910156,-16629.923828125,336.06640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.31646728515625,310.6363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,28410.529296875,27720.0,0.0,0.0,0.3911891281604767,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0791974067687988,1.079210877418518,-1.349745798506774e-05,0.0,0.0003970072430092,0.0,0.0,177.69703674316406,0.0,0.0,0.0,0.6403529644012451,4.0,0.0,1.0
647280,293.1337585449219,297.1499938964844,293.1499938964844,0.0976281687617302,-2244.8330078125,304.148193359375,0.6906332969665527,0.1586892008781433,0.1447451114654541,293.8290710449219,297.1499938964844,293.1499938964844,0.0030671160202473,-243.5917205810547,295.4188232421875,0.448672741651535,0.050000000745058,0.0497091263532638,293.21405029296875,297.1499938964844,293.1499938964844,0.317512571811676,-4469.7705078125,304.1586608886719,0.9472599029541016,0.4101853668689728,0.2879733443260193,293.0988464355469,297.1499938964844,293.1499938964844,0.3987805545330047,-7231.7998046875,304.17608642578125,0.9990000128746032,0.5827556252479553,0.4653207659721374,293.1947326660156,297.1499938964844,293.1499938964844,0.0135140242055058,-3558.393798828125,303.8047790527344,0.448672741651535,0.050000000745058,0.2357986867427826,291.3175354003906,291.1499938964844,260.7805480957031,259.1867980957031,279.569580078125,293.7562561035156,291.3094482421875,1.0,0.3146637082099914,0.8013943433761597,0.8013943433761597,1.0,1.0,-1.420438528060913,0.6113318800926208,0.8091066479682922,0.2772852480411529,0.0,0.0,0.7005876898765564,71.75210571289062,103.0,-85.90638732910156,-16629.923828125,336.06640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.31646728515625,310.6363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,28410.529296875,27720.0,0.0,0.0,0.3911891281604767,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0791974067687988,1.079210877418518,-1.349745798506774e-05,0.0,0.0003970072430092,0.0,0.0,177.69703674316406,0.0,0.0,0.0,0.6403529644012451,4.0,0.0,1.0
647340,293.1336669921875,297.1499938964844,293.1499938964844,0.0990594998002052,-2273.18603515625,304.1464233398437,0.6782582998275757,0.1591188311576843,0.1453675478696823,293.8364562988281,297.1499938964844,293.1499938964844,0.0029004076495766,-231.4049835205078,295.0909423828125,0.4366823732852936,0.050000000745058,0.0499749854207038,293.2135925292969,297.1499938964844,293.1499938964844,0.3192503750324249,-4491.955078125,304.15289306640625,0.926355481147766,0.4086577594280243,0.2871116995811462,293.1264343261719,297.1499938964844,293.1499938964844,0.4277503192424774,-7671.83642578125,304.1190490722656,0.9990000128746032,0.578542172908783,0.4916752576828003,293.1952209472656,297.1499938964844,293.1499938964844,0.0137333823367953,-3602.35498046875,303.78466796875,0.4366823732852936,0.050000000745058,0.2370598167181015,291.2101135253906,291.1499938964844,260.8026428222656,259.2056884765625,279.5550842285156,293.7502746582031,291.2004089355469,1.0,0.3264674544334411,0.8010799884796143,0.8010799884796143,1.0,1.0,-1.4536150693893433,0.6265251040458679,0.8270899653434753,0.2857721447944641,0.0,0.0,0.699496865272522,79.06617736816406,121.0,-137.5004119873047,-16827.3671875,369.8823852539063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4502868652344,310.6358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,27902.115234375,26640.0,0.0,0.0,0.3848552107810974,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0540766716003418,1.0540896654129028,-1.3057058822596446e-05,0.0,0.0003905791090801,0.0,0.0,167.30078125,0.0,0.0,0.0,0.6142482757568359,4.0,0.0,1.0
647400,293.1336669921875,297.1499938964844,293.1499938964844,0.0990594998002052,-2273.18603515625,304.1464233398437,0.6782582998275757,0.1591188311576843,0.1453675478696823,293.8364562988281,297.1499938964844,293.1499938964844,0.0029004076495766,-231.4049835205078,295.0909423828125,0.4366823732852936,0.050000000745058,0.0499749854207038,293.2135925292969,297.1499938964844,293.1499938964844,0.3192503750324249,-4491.955078125,304.15289306640625,0.926355481147766,0.4086577594280243,0.2871116995811462,293.1264343261719,297.1499938964844,293.1499938964844,0.4277503192424774,-7671.83642578125,304.1190490722656,0.9990000128746032,0.578542172908783,0.4916752576828003,293.1952209472656,297.1499938964844,293.1499938964844,0.0137333823367953,-3602.35498046875,303.78466796875,0.4366823732852936,0.050000000745058,0.2370598167181015,291.2101135253906,291.1499938964844,260.8026428222656,259.2056884765625,279.5550842285156,293.7502746582031,291.2004089355469,1.0,0.3264674544334411,0.8010799884796143,0.8010799884796143,1.0,1.0,-1.4536150693893433,0.6265251040458679,0.8270899653434753,0.2857721447944641,0.0,0.0,0.699496865272522,79.06617736816406,121.0,-137.5004119873047,-16827.3671875,369.8823852539063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4502868652344,310.6358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,27902.115234375,26640.0,0.0,0.0,0.3848552107810974,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0540766716003418,1.0540896654129028,-1.3057058822596446e-05,0.0,0.0003905791090801,0.0,0.0,167.30078125,0.0,0.0,0.0,0.6142482757568359,4.0,0.0,1.0
647460,293.1344909667969,297.1499938964844,293.1499938964844,0.1008465513586998,-2308.5810546875,304.1446533203125,0.6632258892059326,0.1593681573867797,0.1460190862417221,293.844482421875,297.1499938964844,293.1499938964844,0.0027378068771213,-219.6878204345703,294.72802734375,0.4234784841537475,0.050000000745058,0.0503484196960926,293.2132873535156,297.1499938964844,293.1499938964844,0.3221603333950043,-4527.4892578125,304.1471252441406,0.9020426273345948,0.407105803489685,0.2863125205039978,293.1891174316406,297.1499938964844,293.1499938964844,0.4683657884597778,-8270.384765625,304.06182861328125,0.9990000128746032,0.5664998888969421,0.5264700651168823,293.1987609863281,297.1499938964844,293.1499938964844,0.0140316132456064,-3661.759521484375,303.7546081542969,0.4234784841537475,0.050000000745058,0.2388312369585037,291.0658264160156,291.1499938964844,260.8269348144531,259.226318359375,279.5023803710937,293.6866455078125,291.05548095703125,1.0,0.3420309722423553,0.8001464605331421,0.8001464605331421,1.0,1.0,-1.4977781772613523,0.6467630863189697,0.8510150909423828,0.2970505654811859,0.0,0.0,0.7202633023262024,89.32134246826172,124.0,-179.91517639160156,-17169.58984375,418.3511657714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3910217285156,310.535400390625,278.1499938964844,0.0,18000.0,313.1499938964844,26310.39453125,26640.0,0.0,0.0,0.3802874386310577,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.064677596092224,1.0646904706954956,-1.283348410652252e-05,0.0,0.0003859433927573,0.0,0.0,167.6943817138672,0.0,0.0,0.0,0.6304803490638733,4.0,0.0,1.0
647520,293.1344909667969,297.1499938964844,293.1499938964844,0.1008465513586998,-2308.5810546875,304.1446533203125,0.6632258892059326,0.1593681573867797,0.1460190862417221,293.844482421875,297.1499938964844,293.1499938964844,0.0027378068771213,-219.6878204345703,294.72802734375,0.4234784841537475,0.050000000745058,0.0503484196960926,293.2132873535156,297.1499938964844,293.1499938964844,0.3221603333950043,-4527.4892578125,304.1471252441406,0.9020426273345948,0.407105803489685,0.2863125205039978,293.1891174316406,297.1499938964844,293.1499938964844,0.4683657884597778,-8270.384765625,304.06182861328125,0.9990000128746032,0.5664998888969421,0.5264700651168823,293.1987609863281,297.1499938964844,293.1499938964844,0.0140316132456064,-3661.759521484375,303.7546081542969,0.4234784841537475,0.050000000745058,0.2388312369585037,291.0658264160156,291.1499938964844,260.8269348144531,259.226318359375,279.5023803710937,293.6866455078125,291.05548095703125,1.0,0.3420309722423553,0.8001464605331421,0.8001464605331421,1.0,1.0,-1.4977781772613523,0.6467630863189697,0.8510150909423828,0.2970505654811859,0.0,0.0,0.7202633023262024,89.32134246826172,124.0,-179.91517639160156,-17169.58984375,418.3511657714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3910217285156,310.535400390625,278.1499938964844,0.0,18000.0,313.1499938964844,26310.39453125,26640.0,0.0,0.0,0.3802874386310577,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.064677596092224,1.0646904706954956,-1.283348410652252e-05,0.0,0.0003859433927573,0.0,0.0,167.6943817138672,0.0,0.0,0.0,0.6304803490638733,4.0,0.0,1.0
647580,293.1371765136719,297.1499938964844,293.1499938964844,0.101738192141056,-2325.883056640625,304.1450500488281,0.6478589177131653,0.1592206507921219,0.1464034765958786,293.8533020019531,297.1499938964844,293.1499938964844,0.0025736736133694,-207.0523681640625,294.4103088378906,0.4114370346069336,0.050000000745058,0.0508016273379325,293.2128295898437,297.1499938964844,293.1499938964844,0.3230307698249817,-4537.83349609375,304.1469116210937,0.8792902827262878,0.4055981338024139,0.2855951189994812,293.2542724609375,297.1499938964844,293.1499938964844,0.4743265509605407,-8334.720703125,304.0842590332031,0.9813651442527772,0.5522004961967468,0.5267316699028015,293.2050476074219,297.1499938964844,293.1499938964844,0.0142448348924517,-3702.31640625,303.7176818847656,0.4114370346069336,0.050000000745058,0.2409810423851013,290.99725341796875,291.1499938964844,260.85357666015625,259.2489624023437,279.49151611328125,293.6457214355469,290.99884033203125,1.0,0.353365957736969,0.7992128729820251,0.7992128729820251,1.0,1.0,-1.501504898071289,0.6482770442962646,0.8532279133796692,0.298198938369751,0.0,0.0,0.7470889091491699,100.87709045410156,127.0,-78.19237518310547,-17349.201171875,449.6707458496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1297302246094,310.4651794433594,278.1499938964844,0.0,18000.0,313.1499938964844,25941.048828125,26640.0,0.0,0.0,0.3784258067607879,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.13236665725708,1.1323803663253784,-1.3653033420268912e-05,0.0,0.0003840540884993,0.0,0.0,192.8857421875,0.0,0.0,0.0,0.6597523093223572,4.0,0.0,1.0
647640,293.1371765136719,297.1499938964844,293.1499938964844,0.101738192141056,-2325.883056640625,304.1450500488281,0.6478589177131653,0.1592206507921219,0.1464034765958786,293.8533020019531,297.1499938964844,293.1499938964844,0.0025736736133694,-207.0523681640625,294.4103088378906,0.4114370346069336,0.050000000745058,0.0508016273379325,293.2128295898437,297.1499938964844,293.1499938964844,0.3230307698249817,-4537.83349609375,304.1469116210937,0.8792902827262878,0.4055981338024139,0.2855951189994812,293.2542724609375,297.1499938964844,293.1499938964844,0.4743265509605407,-8334.720703125,304.0842590332031,0.9813651442527772,0.5522004961967468,0.5267316699028015,293.2050476074219,297.1499938964844,293.1499938964844,0.0142448348924517,-3702.31640625,303.7176818847656,0.4114370346069336,0.050000000745058,0.2409810423851013,290.99725341796875,291.1499938964844,260.85357666015625,259.2489624023437,279.49151611328125,293.6457214355469,290.99884033203125,1.0,0.353365957736969,0.7992128729820251,0.7992128729820251,1.0,1.0,-1.501504898071289,0.6482770442962646,0.8532279133796692,0.298198938369751,0.0,0.0,0.7470889091491699,100.87709045410156,127.0,-78.19237518310547,-17349.201171875,449.6707458496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1297302246094,310.4651794433594,278.1499938964844,0.0,18000.0,313.1499938964844,25941.048828125,26640.0,0.0,0.0,0.3784258067607879,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.13236665725708,1.1323803663253784,-1.3653033420268912e-05,0.0,0.0003840540884993,0.0,0.0,192.8857421875,0.0,0.0,0.0,0.6597523093223572,4.0,0.0,1.0
647700,293.1388854980469,297.1499938964844,293.1499938964844,0.1016840636730194,-2324.5380859375,304.1460266113281,0.6417414546012878,0.1590493023395538,0.146464928984642,293.8583679199219,297.1499938964844,293.1499938964844,0.002477244939655,-199.2124481201172,294.2834777832031,0.406892329454422,0.050000000745058,0.0510074831545352,293.212890625,297.1499938964844,293.1499938964844,0.3221665918827057,-4527.48095703125,304.1490478515625,0.8701406717300415,0.404790848493576,0.2852036952972412,293.268798828125,297.1499938964844,293.1499938964844,0.4695040881633758,-8261.125,304.1047668457031,0.969783902168274,0.548020601272583,0.522144079208374,293.2084045410156,297.1499938964844,293.1499938964844,0.0142758069559931,-3707.83154296875,303.699462890625,0.406892329454422,0.050000000745058,0.2419575303792953,291.010986328125,291.1499938964844,260.8678894042969,259.26104736328125,279.50408935546875,293.6484680175781,291.01324462890625,1.0,0.3576573729515075,0.7987461090087891,0.7987461090087891,1.0,1.0,-1.4963624477386477,0.6458464860916138,0.8505159020423889,0.2968045175075531,0.0,0.0,0.7550083994865417,105.99459075927734,127.0,-24.02318572998047,-17339.125,460.049560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.98101806640625,310.40576171875,278.1499938964844,0.0,18000.0,313.1499938964844,26043.04296875,25560.0,0.0,0.0,0.3781022429466247,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.159815788269043,1.15982985496521,-1.405817147315247e-05,0.0,0.0003837257099803,0.0,0.0,204.4716644287109,0.0,0.0,0.0,0.6569454073905945,4.0,0.0,1.0
647760,293.1404724121094,297.1499938964844,293.1499938964844,0.1017282605171203,-2325.314453125,304.14666748046875,0.6369279026985168,0.158879667520523,0.1464747786521911,293.8639831542969,297.1499938964844,293.1499938964844,0.0023746916558593,-191.0020446777344,294.14324951171875,0.4033312797546386,0.050000000745058,0.0511810854077339,293.21307373046875,297.1499938964844,293.1499938964844,0.3216767609119415,-4521.7919921875,304.15008544921875,0.8628539443016052,0.4039567112922668,0.2847606539726257,293.2768249511719,297.1499938964844,293.1499938964844,0.4670219123363495,-8219.8671875,304.1174011230469,0.960066854953766,0.5449363589286804,0.5189265608787537,293.2116394042969,297.1499938964844,293.1499938964844,0.014312763698399,-3715.65576171875,303.6804504394531,0.4033312797546386,0.050000000745058,0.2427810281515121,291.009765625,291.1499938964844,260.8828430175781,259.2737121582031,279.51812744140625,293.6556701660156,291.0084533691406,1.0,0.36136394739151,0.7982470393180847,0.7982470393180847,1.0,1.0,-1.493175745010376,0.6443146467208862,0.8488610982894897,0.2959158420562744,0.0,0.0,0.7642917037010193,110.33169555664062,130.0,-21.93628120422364,-17255.48828125,469.2838439941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.84429931640625,310.2981872558594,278.1499938964844,0.0,18000.0,313.1499938964844,25261.134765625,25560.0,0.0,0.0,0.3779462873935699,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1635944843292236,1.163608431816101,-1.3934654816694092e-05,0.0,0.0003835674433503,0.0,0.0,204.20616149902344,0.0,0.0,0.0,0.671116828918457,4.0,0.0,1.0
647820,293.1429748535156,297.1499938964844,293.1499938964844,0.1016332432627677,-2323.1787109375,304.14794921875,0.6296804547309875,0.1586133688688278,0.1464825421571731,293.87664794921875,297.1499938964844,293.1499938964844,0.0021686328109353,-174.35562133789062,293.8674621582031,0.3977937698364258,0.050000000745058,0.0514653399586677,293.2134704589844,297.1499938964844,293.1499938964844,0.3200473487377167,-4502.76806640625,304.1528015136719,0.851676881313324,0.4022772014141083,0.2838064134120941,293.2834777832031,297.1499938964844,293.1499938964844,0.46280038356781,-8151.630859375,304.1351318359375,0.9444463849067688,0.5403555035591125,0.5144782662391663,293.21734619140625,297.1499938964844,293.1499938964844,0.014331174083054,-3721.3701171875,303.6434631347656,0.3977937698364258,0.050000000745058,0.2441294193267822,291.0222473144531,291.1499938964844,260.9149169921875,259.30078125,279.5492248535156,293.67584228515625,291.0243225097656,1.0,0.3674153089523315,0.797248899936676,0.797248899936676,1.0,1.0,-1.488658428192139,0.6421059370040894,0.8465524315834045,0.2946219444274902,0.0,0.0,0.7809517979621887,117.44652557373048,133.0,15.480116844177246,-17233.240234375,484.7512817382813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5853576660156,310.1693725585937,278.1499938964844,0.0,18000.0,313.1499938964844,25120.931640625,25560.0,0.0,0.0,0.3782820999622345,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2063074111938477,1.2063219547271729,-1.4517639101541135e-05,0.0,0.0003839082492049,0.0,0.0,222.5128173828125,0.0,0.0,0.0,0.6901682615280151,4.0,0.0,1.0
647880,293.1429748535156,297.1499938964844,293.1499938964844,0.1016332432627677,-2323.1787109375,304.14794921875,0.6296804547309875,0.1586133688688278,0.1464825421571731,293.87664794921875,297.1499938964844,293.1499938964844,0.0021686328109353,-174.35562133789062,293.8674621582031,0.3977937698364258,0.050000000745058,0.0514653399586677,293.2134704589844,297.1499938964844,293.1499938964844,0.3200473487377167,-4502.76806640625,304.1528015136719,0.851676881313324,0.4022772014141083,0.2838064134120941,293.2834777832031,297.1499938964844,293.1499938964844,0.46280038356781,-8151.630859375,304.1351318359375,0.9444463849067688,0.5403555035591125,0.5144782662391663,293.21734619140625,297.1499938964844,293.1499938964844,0.014331174083054,-3721.3701171875,303.6434631347656,0.3977937698364258,0.050000000745058,0.2441294193267822,291.0222473144531,291.1499938964844,260.9149169921875,259.30078125,279.5492248535156,293.67584228515625,291.0243225097656,1.0,0.3674153089523315,0.797248899936676,0.797248899936676,1.0,1.0,-1.488658428192139,0.6421059370040894,0.8465524315834045,0.2946219444274902,0.0,0.0,0.7809517979621887,117.44652557373048,133.0,15.480116844177246,-17233.240234375,484.7512817382813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5853576660156,310.1693725585937,278.1499938964844,0.0,18000.0,313.1499938964844,25120.931640625,25560.0,0.0,0.0,0.3782820999622345,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2063074111938477,1.2063219547271729,-1.4517639101541135e-05,0.0,0.0003839082492049,0.0,0.0,222.5128173828125,0.0,0.0,0.0,0.6901682615280151,4.0,0.0,1.0
647940,293.1446838378906,297.1499938964844,293.1499938964844,0.1014665588736534,-2319.606689453125,304.1488952636719,0.6243565082550049,0.1584435105323791,0.1465265750885009,293.8898010253906,297.1499938964844,293.1499938964844,0.001949114142917,-156.5689697265625,293.596435546875,0.393416553735733,0.050000000745058,0.0516931228339672,293.2137451171875,297.1499938964844,293.1499938964844,0.3180220127105713,-4479.322265625,304.1552124023437,0.8432888984680176,0.4006159603595733,0.282816469669342,293.2850646972656,297.1499938964844,293.1499938964844,0.4587686359882355,-8089.408203125,304.14666748046875,0.932188868522644,0.5366495847702026,0.5110805630683899,293.2220764160156,297.1499938964844,293.1499938964844,0.0143075678497552,-3719.9072265625,303.6078491210937,0.393416553735733,0.050000000745058,0.2452099323272705,291.0473327636719,291.1499938964844,260.95001220703125,259.330322265625,279.5824279785156,293.6986083984375,291.04937744140625,1.0,0.3721774220466614,0.7962507009506226,0.7962507009506226,1.0,1.0,-1.4850143194198608,0.6403012275695801,0.8447130918502808,0.2935496568679809,0.0,0.0,0.7929515838623047,123.14752197265624,121.0,30.05649185180664,-17190.44921875,497.0591125488281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3531188964844,310.03973388671875,278.1499938964844,0.0,18000.0,313.1499938964844,25201.1875,24480.0,0.0,0.0,0.3793402910232544,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2404388189315796,1.240453839302063,-1.504290776210837e-05,0.0,0.000384982151445,0.0,0.0,238.4779510498047,0.0,0.0,0.0,0.6907709240913391,4.0,0.0,1.0
648000,293.1446838378906,297.1499938964844,293.1499938964844,0.1014665588736534,-2319.606689453125,304.1488952636719,0.6243565082550049,0.1584435105323791,0.1465265750885009,293.8898010253906,297.1499938964844,293.1499938964844,0.001949114142917,-156.5689697265625,293.596435546875,0.393416553735733,0.050000000745058,0.0516931228339672,293.2137451171875,297.1499938964844,293.1499938964844,0.3180220127105713,-4479.322265625,304.1552124023437,0.8432888984680176,0.4006159603595733,0.282816469669342,293.2850646972656,297.1499938964844,293.1499938964844,0.4587686359882355,-8089.408203125,304.14666748046875,0.932188868522644,0.5366495847702026,0.5110805630683899,293.2220764160156,297.1499938964844,293.1499938964844,0.0143075678497552,-3719.9072265625,303.6078491210937,0.393416553735733,0.050000000745058,0.2452099323272705,291.0473327636719,291.1499938964844,260.95001220703125,259.330322265625,279.5824279785156,293.6986083984375,291.04937744140625,1.0,0.3721774220466614,0.7962507009506226,0.7962507009506226,1.0,1.0,-1.4850143194198608,0.6403012275695801,0.8447130918502808,0.2935496568679809,0.0,0.0,0.7929515838623047,123.14752197265624,121.0,30.05649185180664,-17190.44921875,497.0591125488281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3531188964844,310.03973388671875,278.1499938964844,0.0,18000.0,313.1499938964844,25201.1875,24480.0,0.0,0.0,0.3793402910232544,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2404388189315796,1.240453839302063,-1.504290776210837e-05,0.0,0.000384982151445,0.0,0.0,238.4779510498047,0.0,0.0,0.0,0.6907709240913391,4.0,0.0,1.0
648060,293.1407775878906,297.1499938964844,293.1499938964844,0.1019975021481514,-2329.457275390625,304.1483764648437,0.6254801750183105,0.1593745797872543,0.1471500098705291,293.89666748046875,297.1499938964844,293.1499938964844,0.0017336928285658,-139.2689208984375,293.3188781738281,0.3936607241630554,0.050000000745058,0.051680538803339,293.2088623046875,297.1499938964844,293.1499938964844,0.3171818852424621,-4470.11181640625,304.1548767089844,0.8431321382522583,0.3999994099140167,0.2822329998016357,293.2796630859375,297.1499938964844,293.1499938964844,0.4563961625099182,-8053.91455078125,304.1516418457031,0.9309822916984558,0.5343288779258728,0.5086284279823303,293.2198181152344,297.1499938964844,293.1499938964844,0.0142576210200786,-3714.3310546875,303.5892028808594,0.3936607241630554,0.050000000745058,0.2451502233743667,291.0473327636719,291.1499938964844,260.98883056640625,259.36309814453125,279.61083984375,293.71240234375,291.0485534667969,1.0,0.3710741102695465,0.7955418825149536,0.7955418825149536,1.0,1.0,-1.4820318222045898,0.6388383507728577,0.8431934714317322,0.292679101228714,0.0,0.0,0.8066027760505676,122.77413177490234,109.0,12.151647567749023,-17092.9296875,494.3739318847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1831970214844,309.9078674316406,278.1499938964844,0.0,18000.0,313.1499938964844,24234.734375,24480.0,0.0,0.0,0.3805832862854004,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.247686743736267,1.247701644897461,-1.493385570938699e-05,0.0,0.0003862436569761,0.0,0.0,239.4554443359375,0.0,0.0,0.0,0.7064386010169983,4.0,0.0,1.0
648120,293.1407775878906,297.1499938964844,293.1499938964844,0.1019975021481514,-2329.457275390625,304.1483764648437,0.6254801750183105,0.1593745797872543,0.1471500098705291,293.89666748046875,297.1499938964844,293.1499938964844,0.0017336928285658,-139.2689208984375,293.3188781738281,0.3936607241630554,0.050000000745058,0.051680538803339,293.2088623046875,297.1499938964844,293.1499938964844,0.3171818852424621,-4470.11181640625,304.1548767089844,0.8431321382522583,0.3999994099140167,0.2822329998016357,293.2796630859375,297.1499938964844,293.1499938964844,0.4563961625099182,-8053.91455078125,304.1516418457031,0.9309822916984558,0.5343288779258728,0.5086284279823303,293.2198181152344,297.1499938964844,293.1499938964844,0.0142576210200786,-3714.3310546875,303.5892028808594,0.3936607241630554,0.050000000745058,0.2451502233743667,291.0473327636719,291.1499938964844,260.98883056640625,259.36309814453125,279.61083984375,293.71240234375,291.0485534667969,1.0,0.3710741102695465,0.7955418825149536,0.7955418825149536,1.0,1.0,-1.4820318222045898,0.6388383507728577,0.8431934714317322,0.292679101228714,0.0,0.0,0.8066027760505676,122.77413177490234,109.0,12.151647567749023,-17092.9296875,494.3739318847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1831970214844,309.9078674316406,278.1499938964844,0.0,18000.0,313.1499938964844,24234.734375,24480.0,0.0,0.0,0.3805832862854004,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.247686743736267,1.247701644897461,-1.493385570938699e-05,0.0,0.0003862436569761,0.0,0.0,239.4554443359375,0.0,0.0,0.0,0.7064386010169983,4.0,0.0,1.0
648180,293.1395263671875,297.1499938964844,293.1499938964844,0.1020827367901802,-2330.591064453125,304.1487731933594,0.6299521923065186,0.1598647683858871,0.1474940627813339,293.9049072265625,297.1499938964844,293.1499938964844,0.0015066199703142,-120.9182586669922,293.0553894042969,0.39693683385849,0.050000000745058,0.0515101440250873,293.2068786621094,297.1499938964844,293.1499938964844,0.3153611421585083,-4449.1845703125,304.15631103515625,0.8478516340255737,0.3989124000072479,0.281409740447998,293.2763061523437,297.1499938964844,293.1499938964844,0.4528290033340454,-8001.45166015625,304.15704345703125,0.9365459680557252,0.5317264795303345,0.5060597062110901,293.2186889648437,297.1499938964844,293.1499938964844,0.014085411094129,-3688.8720703125,303.5693054199219,0.39693683385849,0.050000000745058,0.24434195458889,291.0714111328125,291.1499938964844,261.0317687988281,259.3995361328125,279.6406555175781,293.72344970703125,291.0738830566406,1.0,0.3663775622844696,0.7948330640792847,0.7948330640792847,1.0,1.0,-1.4771989583969116,0.6365233659744263,0.8406756520271301,0.2913368642330169,0.0,0.0,0.815629780292511,118.37156677246094,97.0,30.82635307312012,-17056.095703125,480.4929809570313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0529479980469,309.8475036621094,278.1499938964844,0.0,18000.0,313.1499938964844,24232.18359375,24480.0,0.0,0.0,0.3820275068283081,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2720494270324707,1.2720646858215332,-1.5306051864172332e-05,0.0,0.0003877093549817,0.0,0.0,251.259521484375,0.0,0.0,0.0,0.7175173163414001,4.0,0.0,1.0
648240,293.1395263671875,297.1499938964844,293.1499938964844,0.1020827367901802,-2330.591064453125,304.1487731933594,0.6299521923065186,0.1598647683858871,0.1474940627813339,293.9049072265625,297.1499938964844,293.1499938964844,0.0015066199703142,-120.9182586669922,293.0553894042969,0.39693683385849,0.050000000745058,0.0515101440250873,293.2068786621094,297.1499938964844,293.1499938964844,0.3153611421585083,-4449.1845703125,304.15631103515625,0.8478516340255737,0.3989124000072479,0.281409740447998,293.2763061523437,297.1499938964844,293.1499938964844,0.4528290033340454,-8001.45166015625,304.15704345703125,0.9365459680557252,0.5317264795303345,0.5060597062110901,293.2186889648437,297.1499938964844,293.1499938964844,0.014085411094129,-3688.8720703125,303.5693054199219,0.39693683385849,0.050000000745058,0.24434195458889,291.0714111328125,291.1499938964844,261.0317687988281,259.3995361328125,279.6406555175781,293.72344970703125,291.0738830566406,1.0,0.3663775622844696,0.7948330640792847,0.7948330640792847,1.0,1.0,-1.4771989583969116,0.6365233659744263,0.8406756520271301,0.2913368642330169,0.0,0.0,0.815629780292511,118.37156677246094,97.0,30.82635307312012,-17056.095703125,480.4929809570313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0529479980469,309.8475036621094,278.1499938964844,0.0,18000.0,313.1499938964844,24232.18359375,24480.0,0.0,0.0,0.3820275068283081,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2720494270324707,1.2720646858215332,-1.5306051864172332e-05,0.0,0.0003877093549817,0.0,0.0,251.259521484375,0.0,0.0,0.0,0.7175173163414001,4.0,0.0,1.0
648300,293.1391906738281,297.1499938964844,293.1499938964844,0.1020097211003303,-2328.962890625,304.1491394042969,0.6330975294113159,0.1600667685270309,0.1475653350353241,293.90936279296875,297.1499938964844,293.1499938964844,0.0013910086126998,-111.57438659667967,292.9252014160156,0.3993195295333862,0.050000000745058,0.0513861104846,293.2062683105469,297.1499938964844,293.1499938964844,0.314236581325531,-4436.24267578125,304.1571960449219,0.8515833020210266,0.3983144462108612,0.2809112071990967,293.2748413085937,297.1499938964844,293.1499938964844,0.450791984796524,-7971.81982421875,304.1594543457031,0.9411316514015198,0.530411422252655,0.5047022700309753,293.2184143066406,297.1499938964844,293.1499938964844,0.0139759248122572,-3672.2568359375,303.5589294433594,0.3993195295333862,0.050000000745058,0.243753582239151,291.08709716796875,291.1499938964844,261.0546875,259.41900634765625,279.6568298339844,293.7294006347656,291.0898132324219,1.0,0.3630511164665222,0.7944786548614502,0.7944786548614502,1.0,1.0,-1.4742015600204468,0.6350998878479004,0.8391016125679016,0.2905122637748718,0.0,0.0,0.8182534575462341,115.17628479003906,97.0,37.65278625488281,-17029.314453125,470.7602233886719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0044860839844,309.8260192871094,278.1499938964844,0.0,18000.0,313.1499938964844,24279.556640625,23400.0,0.0,0.0,0.3827572166919708,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.280768871307373,1.2807843685150146,-1.545193481433671e-05,0.0,0.0003884499019477,0.0,0.0,255.7111358642578,0.0,0.0,0.0,0.7065409421920776,4.0,0.0,1.0
648360,293.1388854980469,297.1499938964844,293.1499938964844,0.1020194739103317,-2329.078369140625,304.1492614746094,0.6368386745452881,0.160264104604721,0.14760822057724,293.9139099121094,297.1499938964844,293.1499938964844,0.0012724850093945,-102.05519104003906,292.78472900390625,0.4021065235137939,0.050000000745058,0.0512430034577846,293.2056884765625,297.1499938964844,293.1499938964844,0.3134060204029083,-4426.92236328125,304.1573791503906,0.8561713695526123,0.3977107405662536,0.2803876996040344,293.2734069824219,297.1499938964844,293.1499938964844,0.4491825699806213,-7948.896484375,304.16064453125,0.9467222690582277,0.5291129946708679,0.5033326148986816,293.21826171875,297.1499938964844,293.1499938964844,0.0138736795634031,-3657.69970703125,303.5477905273437,0.4021065235137939,0.050000000745058,0.243074744939804,291.0917358398437,291.1499938964844,261.0784912109375,259.4393005371094,279.6737365722656,293.7358093261719,291.091552734375,1.0,0.3592243492603302,0.7941279411315918,0.7941279411315918,1.0,1.0,-1.4709936380386353,0.6335811018943787,0.8374125957489014,0.2896322309970855,0.0,0.0,0.8215211629867554,111.4943389892578,85.0,19.78618621826172,-16937.09765625,459.7286682128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.977783203125,309.77947998046875,278.1499938964844,0.0,18000.0,313.1499938964844,23496.716796875,23400.0,0.0,0.0,0.3833451867103576,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2658045291900637,1.2658195495605469,-1.50434871102334e-05,0.0,0.0003890466177836,0.0,0.0,246.28456115722656,0.0,0.0,0.0,0.7121546864509583,4.0,0.0,1.0
648420,293.1382751464844,297.1499938964844,293.1499938964844,0.10184096544981,-2325.33154296875,304.1498107910156,0.6461971998214722,0.1606653034687042,0.1476536840200424,293.9231872558594,297.1499938964844,293.1499938964844,0.0010417564772069,-83.4713134765625,292.514404296875,0.4089098572731018,0.050000000745058,0.0509140640497207,293.20465087890625,297.1499938964844,293.1499938964844,0.3112041652202606,-4401.73681640625,304.1586303710937,0.8679184913635254,0.396514743566513,0.2793123126029968,293.2704162597656,297.1499938964844,293.1499938964844,0.4452431499958038,-7892.3896484375,304.1636962890625,0.9603925347328186,0.5265905857086182,0.5006168484687805,293.2181396484375,297.1499938964844,293.1499938964844,0.0136289242655038,-3620.402099609375,303.5257873535156,0.4089098572731018,0.050000000745058,0.2415143996477127,291.11578369140625,291.1499938964844,261.128662109375,259.4821472167969,279.70953369140625,293.7497863769531,291.1189270019531,1.0,0.3503706157207489,0.793426513671875,0.793426513671875,1.0,1.0,-1.4642292261123655,0.6303857564926147,0.8338434100151062,0.2877791225910187,0.0,0.0,0.8249035477638245,103.04275512695312,73.0,38.1650505065918,-16884.533203125,434.9021606445313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9607238769531,309.79022216796875,278.1499938964844,0.0,18000.0,313.1499938964844,23343.6953125,23400.0,0.0,0.0,0.384251207113266,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2729350328445437,1.2729500532150269,-1.5118807823455429e-05,0.0,0.000389966124203,0.0,0.0,249.3781280517578,0.0,0.0,0.0,0.7151281237602234,4.0,0.0,1.0
648480,293.1382751464844,297.1499938964844,293.1499938964844,0.10184096544981,-2325.33154296875,304.1498107910156,0.6461971998214722,0.1606653034687042,0.1476536840200424,293.9231872558594,297.1499938964844,293.1499938964844,0.0010417564772069,-83.4713134765625,292.514404296875,0.4089098572731018,0.050000000745058,0.0509140640497207,293.20465087890625,297.1499938964844,293.1499938964844,0.3112041652202606,-4401.73681640625,304.1586303710937,0.8679184913635254,0.396514743566513,0.2793123126029968,293.2704162597656,297.1499938964844,293.1499938964844,0.4452431499958038,-7892.3896484375,304.1636962890625,0.9603925347328186,0.5265905857086182,0.5006168484687805,293.2181396484375,297.1499938964844,293.1499938964844,0.0136289242655038,-3620.402099609375,303.5257873535156,0.4089098572731018,0.050000000745058,0.2415143996477127,291.11578369140625,291.1499938964844,261.128662109375,259.4821472167969,279.70953369140625,293.7497863769531,291.1189270019531,1.0,0.3503706157207489,0.793426513671875,0.793426513671875,1.0,1.0,-1.4642292261123655,0.6303857564926147,0.8338434100151062,0.2877791225910187,0.0,0.0,0.8249035477638245,103.04275512695312,73.0,38.1650505065918,-16884.533203125,434.9021606445313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9607238769531,309.79022216796875,278.1499938964844,0.0,18000.0,313.1499938964844,23343.6953125,23400.0,0.0,0.0,0.384251207113266,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2729350328445437,1.2729500532150269,-1.5118807823455429e-05,0.0,0.000389966124203,0.0,0.0,249.3781280517578,0.0,0.0,0.0,0.7151281237602234,4.0,0.0,1.0
648540,293.1376953125,297.1499938964844,293.1499938964844,0.1015129536390304,-2318.614501953125,304.1504211425781,0.6583438515663147,0.1610811501741409,0.1476747244596481,293.9326477050781,297.1499938964844,293.1499938964844,0.0008079226827248,-64.63919830322266,292.2559814453125,0.4177896678447723,0.050000000745058,0.0505469106137752,293.2036437988281,297.1499938964844,293.1499938964844,0.3085723221302032,-4371.490234375,304.1601257324219,0.8832186460494995,0.3953301906585693,0.2782164514064789,293.26739501953125,297.1499938964844,293.1499938964844,0.4407358169555664,-7827.85791015625,304.1666259765625,0.9763761162757874,0.5241520404815674,0.497942715883255,293.21807861328125,297.1499938964844,293.1499938964844,0.0133536737412214,-3576.491455078125,303.50445556640625,0.4177896678447723,0.050000000745058,0.2397727817296981,291.15576171875,291.1499938964844,261.18194580078125,259.5277404785156,279.7474060058594,293.7647705078125,291.1591796875,1.0,0.3402810394763946,0.792725145816803,0.792725145816803,1.0,1.0,-1.457197189331055,0.627070963382721,0.830126166343689,0.2858541309833526,0.0,0.0,0.8214884400367737,93.61915588378906,61.0,51.427127838134766,-16819.95703125,407.7429809570313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9795837402344,309.8178100585937,278.1499938964844,0.0,18000.0,313.1499938964844,23440.2734375,22320.0,0.0,0.0,0.3847932815551758,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2714415788650513,1.2714567184448242,-1.5117574548639824e-05,0.0,0.0003905162448063,0.0,0.0,248.8958282470703,0.0,0.0,0.0,0.6993584036827087,4.0,0.0,1.0
648600,293.1376953125,297.1499938964844,293.1499938964844,0.1015129536390304,-2318.614501953125,304.1504211425781,0.6583438515663147,0.1610811501741409,0.1476747244596481,293.9326477050781,297.1499938964844,293.1499938964844,0.0008079226827248,-64.63919830322266,292.2559814453125,0.4177896678447723,0.050000000745058,0.0505469106137752,293.2036437988281,297.1499938964844,293.1499938964844,0.3085723221302032,-4371.490234375,304.1601257324219,0.8832186460494995,0.3953301906585693,0.2782164514064789,293.26739501953125,297.1499938964844,293.1499938964844,0.4407358169555664,-7827.85791015625,304.1666259765625,0.9763761162757874,0.5241520404815674,0.497942715883255,293.21807861328125,297.1499938964844,293.1499938964844,0.0133536737412214,-3576.491455078125,303.50445556640625,0.4177896678447723,0.050000000745058,0.2397727817296981,291.15576171875,291.1499938964844,261.18194580078125,259.5277404785156,279.7474060058594,293.7647705078125,291.1591796875,1.0,0.3402810394763946,0.792725145816803,0.792725145816803,1.0,1.0,-1.457197189331055,0.627070963382721,0.830126166343689,0.2858541309833526,0.0,0.0,0.8214884400367737,93.61915588378906,61.0,51.427127838134766,-16819.95703125,407.7429809570313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9795837402344,309.8178100585937,278.1499938964844,0.0,18000.0,313.1499938964844,23440.2734375,22320.0,0.0,0.0,0.3847932815551758,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2714415788650513,1.2714567184448242,-1.5117574548639824e-05,0.0,0.0003905162448063,0.0,0.0,248.8958282470703,0.0,0.0,0.0,0.6993584036827087,4.0,0.0,1.0
648660,293.1370849609375,297.1499938964844,293.1499938964844,0.1013877987861633,-2316.068603515625,304.1504821777344,0.6738252639770508,0.1615142375230789,0.147688627243042,293.9419860839844,297.1499938964844,293.1499938964844,0.0005746035603806,-45.945594787597656,291.9739074707031,0.4298103153705597,0.050000000745058,0.0501564741134643,293.2026672363281,297.1499938964844,293.1499938964844,0.3065744340419769,-4348.99853515625,304.1600952148437,0.9024635553359984,0.3941696584224701,0.277117520570755,293.2642517089844,297.1499938964844,293.1499938964844,0.4371670186519623,-7777.837890625,304.1670227050781,0.9934478998184204,0.5218195915222168,0.495337963104248,293.2180480957031,297.1499938964844,293.1499938964844,0.0131040513515472,-3537.884765625,303.4819030761719,0.4298103153705597,0.050000000745058,0.2379207164049148,291.1718139648437,291.1499938964844,261.2380065917969,259.5757751464844,279.7867431640625,293.78045654296875,291.1742553710937,1.0,0.3292357921600342,0.7920721769332886,0.7920721769332886,1.0,1.0,-1.4500755071640017,0.6237245798110962,0.82635098695755,0.283909797668457,0.0,0.0,0.8174363970756531,83.6051025390625,49.0,33.08198928833008,-16680.013671875,379.3322448730469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05450439453125,309.8335266113281,278.1499938964844,0.0,18000.0,313.1499938964844,22528.880859375,22320.0,0.0,0.0,0.3845897018909454,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.237594485282898,1.2376089096069336,-1.4395766811503565e-05,0.0,0.0003903096367139,0.0,0.0,230.35446166992188,0.0,0.0,0.0,0.695967435836792,4.0,0.0,1.0
648720,293.1370849609375,297.1499938964844,293.1499938964844,0.1013877987861633,-2316.068603515625,304.1504821777344,0.6738252639770508,0.1615142375230789,0.147688627243042,293.9419860839844,297.1499938964844,293.1499938964844,0.0005746035603806,-45.945594787597656,291.9739074707031,0.4298103153705597,0.050000000745058,0.0501564741134643,293.2026672363281,297.1499938964844,293.1499938964844,0.3065744340419769,-4348.99853515625,304.1600952148437,0.9024635553359984,0.3941696584224701,0.277117520570755,293.2642517089844,297.1499938964844,293.1499938964844,0.4371670186519623,-7777.837890625,304.1670227050781,0.9934478998184204,0.5218195915222168,0.495337963104248,293.2180480957031,297.1499938964844,293.1499938964844,0.0131040513515472,-3537.884765625,303.4819030761719,0.4298103153705597,0.050000000745058,0.2379207164049148,291.1718139648437,291.1499938964844,261.2380065917969,259.5757751464844,279.7867431640625,293.78045654296875,291.1742553710937,1.0,0.3292357921600342,0.7920721769332886,0.7920721769332886,1.0,1.0,-1.4500755071640017,0.6237245798110962,0.82635098695755,0.283909797668457,0.0,0.0,0.8174363970756531,83.6051025390625,49.0,33.08198928833008,-16680.013671875,379.3322448730469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05450439453125,309.8335266113281,278.1499938964844,0.0,18000.0,313.1499938964844,22528.880859375,22320.0,0.0,0.0,0.3845897018909454,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.237594485282898,1.2376089096069336,-1.4395766811503565e-05,0.0,0.0003903096367139,0.0,0.0,230.35446166992188,0.0,0.0,0.0,0.695967435836792,4.0,0.0,1.0
