time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
648780,293.13623046875,297.1499938964844,293.1499938964844,0.1010433435440063,-2308.915771484375,304.1509094238281,0.6898398995399475,0.1620154529809951,0.147795632481575,293.9510803222656,297.1499938964844,293.1499938964844,0.0003830360947176,-14.505155563354492,291.7203369140625,0.4432882368564605,0.050000000745058,0.0498217307031154,293.2016296386719,297.1499938964844,293.1499938964844,0.3037708699703216,-4316.630859375,304.1614685058594,0.9234201908111572,0.3930471539497375,0.2760856449604034,293.251708984375,297.1499938964844,293.1499938964844,0.4165928363800049,-7473.40380859375,304.19744873046875,0.9990000128746032,0.5214011669158936,0.4766626358032226,293.2176513671875,297.1499938964844,293.1499938964844,0.0128484359011054,-3494.588623046875,303.4620361328125,0.4432882368564605,0.050000000745058,0.2363328486680984,291.2193908691406,291.1499938964844,261.2965087890625,259.6259765625,279.8498229980469,293.8137512207031,291.2269287109375,1.0,0.316821277141571,0.7914192080497742,0.7914192080497742,1.0,1.0,-1.424187421798706,0.611735999584198,0.8124514222145081,0.2772990465164184,0.0,0.0,0.8056214451789856,74.67838287353516,37.0,75.73255920410156,-16460.392578125,344.9183349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16943359375,309.9421081542969,278.1499938964844,0.0,18000.0,313.1499938964844,22566.689453125,22320.0,0.0,0.0,0.3836154639720917,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2189722061157229,1.2189863920211792,-1.4126519090496004e-05,0.0,0.0003893209213856,0.0,0.0,221.887451171875,0.0,0.0,0.0,0.6870494484901428,4.0,0.0,1.0
648840,293.13623046875,297.1499938964844,293.1499938964844,0.1010433435440063,-2308.915771484375,304.1509094238281,0.6898398995399475,0.1620154529809951,0.147795632481575,293.9510803222656,297.1499938964844,293.1499938964844,0.0003830360947176,-14.505155563354492,291.7203369140625,0.4432882368564605,0.050000000745058,0.0498217307031154,293.2016296386719,297.1499938964844,293.1499938964844,0.3037708699703216,-4316.630859375,304.1614685058594,0.9234201908111572,0.3930471539497375,0.2760856449604034,293.251708984375,297.1499938964844,293.1499938964844,0.4165928363800049,-7473.40380859375,304.19744873046875,0.9990000128746032,0.5214011669158936,0.4766626358032226,293.2176513671875,297.1499938964844,293.1499938964844,0.0128484359011054,-3494.588623046875,303.4620361328125,0.4432882368564605,0.050000000745058,0.2363328486680984,291.2193908691406,291.1499938964844,261.2965087890625,259.6259765625,279.8498229980469,293.8137512207031,291.2269287109375,1.0,0.316821277141571,0.7914192080497742,0.7914192080497742,1.0,1.0,-1.424187421798706,0.611735999584198,0.8124514222145081,0.2772990465164184,0.0,0.0,0.8056214451789856,74.67838287353516,37.0,75.73255920410156,-16460.392578125,344.9183349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16943359375,309.9421081542969,278.1499938964844,0.0,18000.0,313.1499938964844,22566.689453125,22320.0,0.0,0.0,0.3836154639720917,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2189722061157229,1.2189863920211792,-1.4126519090496004e-05,0.0,0.0003893209213856,0.0,0.0,221.887451171875,0.0,0.0,0.0,0.6870494484901428,4.0,0.0,1.0
648900,293.1354675292969,297.1499938964844,293.1499938964844,0.1006916090846061,-2301.593505859375,304.1513977050781,0.6982287168502808,0.1623369455337524,0.1479127556085586,293.9556579589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.6266784667969,0.4507620632648468,0.050000000745058,0.0496679842472076,293.2012634277344,297.1499938964844,293.1499938964844,0.3016778826713562,-4292.0625,304.1631774902344,0.934748113155365,0.392465591430664,0.275577962398529,293.2312316894531,297.1499938964844,293.1499938964844,0.3991106152534485,-7214.0009765625,304.2205505371094,0.9990000128746032,0.5241239070892334,0.461107850074768,293.2170104980469,297.1499938964844,293.1499938964844,0.0127017758786678,-3467.22021484375,303.454833984375,0.4507620632648468,0.050000000745058,0.2356035262346267,291.27008056640625,291.1499938964844,261.3265686035156,259.6517639160156,279.9018859863281,293.8575439453125,291.2797546386719,1.0,0.3099108040332794,0.7910927534103394,0.7910927534103394,1.0,1.0,-1.4040533304214478,0.6024922728538513,0.8015609979629517,0.272083431482315,0.0,0.0,0.792597234249115,70.4373550415039,37.0,111.91374969482422,-16274.890625,325.3525695800781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2633361816406,310.02227783203125,278.1499938964844,0.0,18000.0,313.1499938964844,22728.9375,21240.0,0.0,0.0,0.3825478255748749,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1999257802963257,1.1999396085739136,-1.3883442989026662e-05,0.0,0.0003882373857777,0.0,0.0,213.76828002929688,0.0,0.0,0.0,0.66310715675354,4.0,0.0,1.0
648960,293.1343994140625,297.1499938964844,293.1499938964844,0.1004375219345092,-2296.203857421875,304.1515808105469,0.7075715065002441,0.1627331227064132,0.1480843275785446,293.9607849121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.6929931640625,0.4594244658946991,0.050000000745058,0.0495103001594543,293.20098876953125,297.1499938964844,293.1499938964844,0.2997194826602936,-4269.216796875,304.1643371582031,0.947142481803894,0.3918675780296325,0.2750521898269653,293.20245361328125,297.1499938964844,293.1499938964844,0.3807665109634399,-6942.2470703125,304.24102783203125,0.9990000128746032,0.5287379026412964,0.4445898532867431,293.2157592773437,297.1499938964844,293.1499938964844,0.0125667694956064,-3441.916259765625,303.4491882324219,0.4594244658946991,0.050000000745058,0.2348555624485016,291.3165283203125,291.1499938964844,261.35711669921875,259.6780090332031,279.9681091308594,293.9248962402344,291.32373046875,1.0,0.3026146292686462,0.7908741235733032,0.7908741235733032,1.0,1.0,-1.3827128410339355,0.5927299857139587,0.7899829149246216,0.2665913105010986,0.0,0.0,0.7767170071601868,66.08222961425781,40.0,115.21678924560548,-15987.2392578125,305.4906005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3966064453125,310.0736694335937,278.1499938964844,0.0,18000.0,313.1499938964844,22102.90234375,21240.0,0.0,0.0,0.3808617889881134,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1493444442749023,1.1493574380874634,-1.3020276128372645e-05,0.0,0.0003865263133775,0.0,0.0,190.80291748046875,0.0,0.0,0.0,0.6522411704063416,4.0,0.0,1.0
649020,293.1424255371094,297.1499938964844,293.1499938964844,0.0993872880935669,-2275.486572265625,304.1529235839844,0.7193694710731506,0.1615505367517471,0.1475987732410431,293.97235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5274353027344,0.4716077148914337,0.050000000745058,0.0493004992604255,293.2008361816406,297.1499938964844,293.1499938964844,0.2962316870689392,-4228.81591796875,304.1652526855469,0.9640184044837952,0.3906116783618927,0.2740396559238434,293.13427734375,297.1499938964844,293.1499938964844,0.3541358411312103,-6551.26611328125,304.2541809082031,0.9990000128746032,0.5412238836288452,0.4216048717498779,293.2123718261719,297.1499938964844,293.1499938964844,0.012365698814392,-3403.386962890625,303.4402160644531,0.4716077148914337,0.050000000745058,0.2338603287935257,291.3936462402344,291.1499938964844,261.41949462890625,259.7315979003906,280.0007019042969,293.9020690917969,291.3971252441406,1.0,0.2928642928600311,0.7904369235038757,0.7904369235038757,1.0,1.0,-1.3518677949905396,0.5786773562431335,0.773190438747406,0.2585689425468445,0.0,0.0,0.7384266257286072,60.25368881225586,58.0,92.80057525634766,-15616.341796875,278.7953186035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.73663330078125,310.2331848144531,278.1499938964844,0.0,18000.0,313.1499938964844,22202.279296875,21240.0,0.0,0.0,0.3758144974708557,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0643318891525269,1.064343810081482,-1.1899967830686364e-05,0.0,0.0003814039228018,0.0,0.0,158.60523986816406,0.0,0.0,0.0,0.6135193705558777,4.0,0.0,1.0
649080,293.1424255371094,297.1499938964844,293.1499938964844,0.0993872880935669,-2275.486572265625,304.1529235839844,0.7193694710731506,0.1615505367517471,0.1475987732410431,293.97235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5274353027344,0.4716077148914337,0.050000000745058,0.0493004992604255,293.2008361816406,297.1499938964844,293.1499938964844,0.2962316870689392,-4228.81591796875,304.1652526855469,0.9640184044837952,0.3906116783618927,0.2740396559238434,293.13427734375,297.1499938964844,293.1499938964844,0.3541358411312103,-6551.26611328125,304.2541809082031,0.9990000128746032,0.5412238836288452,0.4216048717498779,293.2123718261719,297.1499938964844,293.1499938964844,0.012365698814392,-3403.386962890625,303.4402160644531,0.4716077148914337,0.050000000745058,0.2338603287935257,291.3936462402344,291.1499938964844,261.41949462890625,259.7315979003906,280.0007019042969,293.9020690917969,291.3971252441406,1.0,0.2928642928600311,0.7904369235038757,0.7904369235038757,1.0,1.0,-1.3518677949905396,0.5786773562431335,0.773190438747406,0.2585689425468445,0.0,0.0,0.7384266257286072,60.25368881225586,58.0,92.80057525634766,-15616.341796875,278.7953186035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.73663330078125,310.2331848144531,278.1499938964844,0.0,18000.0,313.1499938964844,22202.279296875,21240.0,0.0,0.0,0.3758144974708557,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0643318891525269,1.064343810081482,-1.1899967830686364e-05,0.0,0.0003814039228018,0.0,0.0,158.60523986816406,0.0,0.0,0.0,0.6135193705558777,4.0,0.0,1.0
649140,293.1556701660156,297.1499938964844,293.1499938964844,0.09739550948143,-2238.31005859375,304.1551818847656,0.7166361212730408,0.1590399444103241,0.1451980024576187,293.98193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.8919677734375,0.472509354352951,0.050000000745058,0.0492838583886623,293.2011108398437,297.1499938964844,293.1499938964844,0.2947295904159546,-4212.59521484375,304.16259765625,0.9643750786781312,0.3892688155174255,0.2731123566627502,293.0826110839844,297.1499938964844,293.1499938964844,0.3500902056694031,-6505.38427734375,304.22528076171875,0.9990000128746032,0.5521695017814636,0.4197207689285278,293.2098388671875,297.1499938964844,293.1499938964844,0.0123214842751622,-3397.09033203125,303.4259948730469,0.472509354352951,0.050000000745058,0.233781412243843,291.39971923828125,291.1499938964844,261.4833374023437,259.78643798828125,280.0260925292969,293.88934326171875,291.3966369628906,1.0,0.2922289967536926,0.7899997234344482,0.7899997234344482,1.0,1.0,-1.345481038093567,0.5757762789726257,0.7697047591209412,0.2567256987094879,0.0,0.0,0.7038841247558594,59.72245407104492,76.0,11.072154998779297,-15369.685546875,274.9490966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.10272216796875,310.3342590332031,278.1499938964844,0.0,18000.0,313.1499938964844,22176.638671875,20160.0,0.0,0.0,0.36906898021698,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9735749363899232,0.9735857248306274,-1.0771035704237876e-05,0.0,0.0003745580906979,0.0,0.0,128.5764923095703,0.0,0.0,0.0,0.5584267377853394,4.0,0.0,1.0
649200,293.1556701660156,297.1499938964844,293.1499938964844,0.09739550948143,-2238.31005859375,304.1551818847656,0.7166361212730408,0.1590399444103241,0.1451980024576187,293.98193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.8919677734375,0.472509354352951,0.050000000745058,0.0492838583886623,293.2011108398437,297.1499938964844,293.1499938964844,0.2947295904159546,-4212.59521484375,304.16259765625,0.9643750786781312,0.3892688155174255,0.2731123566627502,293.0826110839844,297.1499938964844,293.1499938964844,0.3500902056694031,-6505.38427734375,304.22528076171875,0.9990000128746032,0.5521695017814636,0.4197207689285278,293.2098388671875,297.1499938964844,293.1499938964844,0.0123214842751622,-3397.09033203125,303.4259948730469,0.472509354352951,0.050000000745058,0.233781412243843,291.39971923828125,291.1499938964844,261.4833374023437,259.78643798828125,280.0260925292969,293.88934326171875,291.3966369628906,1.0,0.2922289967536926,0.7899997234344482,0.7899997234344482,1.0,1.0,-1.345481038093567,0.5757762789726257,0.7697047591209412,0.2567256987094879,0.0,0.0,0.7038841247558594,59.72245407104492,76.0,11.072154998779297,-15369.685546875,274.9490966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.10272216796875,310.3342590332031,278.1499938964844,0.0,18000.0,313.1499938964844,22176.638671875,20160.0,0.0,0.0,0.36906898021698,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9735749363899232,0.9735857248306274,-1.0771035704237876e-05,0.0,0.0003745580906979,0.0,0.0,128.5764923095703,0.0,0.0,0.0,0.5584267377853394,4.0,0.0,1.0
649260,293.1579284667969,297.1499938964844,293.1499938964844,0.0974541082978248,-2241.084228515625,304.1532592773437,0.7070848941802979,0.1584161072969436,0.1443232744932174,293.9901428222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.32012939453125,0.4652184545993805,0.050000000745058,0.0494137369096279,293.2016906738281,297.1499938964844,293.1499938964844,0.2958814203739166,-4228.41162109375,304.1564636230469,0.9518688321113586,0.38785320520401,0.2722363173961639,293.06982421875,297.1499938964844,293.1499938964844,0.365364521741867,-6752.2080078125,304.1744384765625,0.9990000128746032,0.5565486550331116,0.4341478049755096,293.2084655761719,297.1499938964844,293.1499938964844,0.0124388737604022,-3426.331787109375,303.403564453125,0.4652184545993805,0.050000000745058,0.2343975007534027,291.3072204589844,291.1499938964844,261.5482788085937,259.8422241210937,280.0568542480469,293.91094970703125,291.2983703613281,1.0,0.298582911491394,0.7896909117698669,0.7896909117698669,1.0,1.0,-1.361583948135376,0.5830869674682617,0.7784969806671143,0.260664701461792,0.0,0.0,0.6883630156517029,63.271751403808594,94.0,-100.02474975585938,-15241.2548828125,289.83514404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4347839355469,310.3536071777344,278.1499938964844,0.0,18000.0,313.1499938964844,20794.353515625,20160.0,0.0,0.0,0.3612424433231354,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8917757868766785,0.8917853236198425,-9.531867362966295e-06,0.0,0.0003666151314973,0.0,0.0,102.81359100341795,0.0,0.0,0.0,0.5342710018157959,4.0,0.0,1.0
649320,293.1579284667969,297.1499938964844,293.1499938964844,0.0974541082978248,-2241.084228515625,304.1532592773437,0.7070848941802979,0.1584161072969436,0.1443232744932174,293.9901428222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.32012939453125,0.4652184545993805,0.050000000745058,0.0494137369096279,293.2016906738281,297.1499938964844,293.1499938964844,0.2958814203739166,-4228.41162109375,304.1564636230469,0.9518688321113586,0.38785320520401,0.2722363173961639,293.06982421875,297.1499938964844,293.1499938964844,0.365364521741867,-6752.2080078125,304.1744384765625,0.9990000128746032,0.5565486550331116,0.4341478049755096,293.2084655761719,297.1499938964844,293.1499938964844,0.0124388737604022,-3426.331787109375,303.403564453125,0.4652184545993805,0.050000000745058,0.2343975007534027,291.3072204589844,291.1499938964844,261.5482788085937,259.8422241210937,280.0568542480469,293.91094970703125,291.2983703613281,1.0,0.298582911491394,0.7896909117698669,0.7896909117698669,1.0,1.0,-1.361583948135376,0.5830869674682617,0.7784969806671143,0.260664701461792,0.0,0.0,0.6883630156517029,63.271751403808594,94.0,-100.02474975585938,-15241.2548828125,289.83514404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4347839355469,310.3536071777344,278.1499938964844,0.0,18000.0,313.1499938964844,20794.353515625,20160.0,0.0,0.0,0.3612424433231354,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8917757868766785,0.8917853236198425,-9.531867362966295e-06,0.0,0.0003666151314973,0.0,0.0,102.81359100341795,0.0,0.0,0.0,0.5342710018157959,4.0,0.0,1.0
649380,293.1520080566406,297.1499938964844,293.1499938964844,0.0988852903246879,-2269.505615234375,304.1497497558594,0.6937702894210815,0.1594004333019256,0.1450919210910797,293.9996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2214660644531,0.4510486423969269,0.050000000745058,0.0496626198291778,293.2027282714844,297.1499938964844,293.1499938964844,0.2972183525562286,-4245.81396484375,304.1521301269531,0.9296457767486572,0.3863374590873718,0.2713873088359833,293.0959777832031,297.1499938964844,293.1499938964844,0.3935543000698089,-7186.294921875,304.1192932128906,0.9990000128746032,0.5533602833747864,0.4605382084846496,293.2090759277344,297.1499938964844,293.1499938964844,0.0125983729958534,-3463.1689453125,303.375732421875,0.4510486423969269,0.050000000745058,0.2355780899524688,291.20965576171875,291.1499938964844,261.614013671875,259.898681640625,280.08819580078125,293.9519958496094,291.2009582519531,1.0,0.3103541731834411,0.7893821597099304,0.7893821597099304,1.0,1.0,-1.3948756456375122,0.5982416868209839,0.7966339588165283,0.269005537033081,0.0,0.0,0.6868847012519836,70.1280746459961,112.0,-128.02206420898438,-15410.474609375,320.4664611816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6112365722656,310.3827819824219,278.1499938964844,0.0,18000.0,313.1499938964844,20336.28515625,20160.0,0.0,0.0,0.3539205491542816,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.870710015296936,0.8707191944122314,-9.202814908348955e-06,0.0,0.0003591843415051,0.0,0.0,96.61343383789062,0.0,0.0,0.0,0.5245636701583862,4.0,0.0,1.0
649440,293.1520080566406,297.1499938964844,293.1499938964844,0.0988852903246879,-2269.505615234375,304.1497497558594,0.6937702894210815,0.1594004333019256,0.1450919210910797,293.9996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2214660644531,0.4510486423969269,0.050000000745058,0.0496626198291778,293.2027282714844,297.1499938964844,293.1499938964844,0.2972183525562286,-4245.81396484375,304.1521301269531,0.9296457767486572,0.3863374590873718,0.2713873088359833,293.0959777832031,297.1499938964844,293.1499938964844,0.3935543000698089,-7186.294921875,304.1192932128906,0.9990000128746032,0.5533602833747864,0.4605382084846496,293.2090759277344,297.1499938964844,293.1499938964844,0.0125983729958534,-3463.1689453125,303.375732421875,0.4510486423969269,0.050000000745058,0.2355780899524688,291.20965576171875,291.1499938964844,261.614013671875,259.898681640625,280.08819580078125,293.9519958496094,291.2009582519531,1.0,0.3103541731834411,0.7893821597099304,0.7893821597099304,1.0,1.0,-1.3948756456375122,0.5982416868209839,0.7966339588165283,0.269005537033081,0.0,0.0,0.6868847012519836,70.1280746459961,112.0,-128.02206420898438,-15410.474609375,320.4664611816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6112365722656,310.3827819824219,278.1499938964844,0.0,18000.0,313.1499938964844,20336.28515625,20160.0,0.0,0.0,0.3539205491542816,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.870710015296936,0.8707191944122314,-9.202814908348955e-06,0.0,0.0003591843415051,0.0,0.0,96.61343383789062,0.0,0.0,0.0,0.5245636701583862,4.0,0.0,1.0
649500,293.1460876464844,297.1499938964844,293.1499938964844,0.1000931710004806,-2292.866455078125,304.1476135253906,0.6866668462753296,0.1605363339185714,0.146043598651886,294.0047912597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1713562011719,0.4430674314498901,0.050000000745058,0.049826756119728,293.20343017578125,297.1499938964844,293.1499938964844,0.2979410290718078,-4255.0009765625,304.1504211425781,0.916400909423828,0.3855297565460205,0.2709588408470154,293.1223449707031,297.1499938964844,293.1499938964844,0.411646157503128,-7458.67236328125,304.09197998046875,0.9990000128746032,0.5488715171813965,0.4771446287631988,293.2102355957031,297.1499938964844,293.1499938964844,0.0126912081614136,-3484.064697265625,303.3591613769531,0.4430674314498901,0.050000000745058,0.2363566756248474,291.159423828125,291.1499938964844,261.64703369140625,259.92706298828125,280.1070556640625,293.9837341308594,291.15093994140625,1.0,0.3178286254405975,0.7892277240753174,0.7892277240753174,1.0,1.0,-1.4165672063827517,0.608145534992218,0.8084217309951782,0.2744775414466858,0.0,0.0,0.6912891864776611,74.65396118164062,112.0,-133.50796508789062,-15552.9130859375,341.2669677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6208801269531,310.3637390136719,278.1499938964844,0.0,18000.0,313.1499938964844,20153.533203125,19080.0,0.0,0.0,0.3508833944797516,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8730738162994385,0.8730829954147339,-9.186515853798484e-06,0.0,0.0003561020421329,0.0,0.0,96.87747192382812,0.0,0.0,0.0,0.5103620290756226,4.0,0.0,1.0
649560,293.1390380859375,297.1499938964844,293.1499938964844,0.1018632128834724,-2326.915771484375,304.1448059082031,0.6798256039619446,0.1619729548692703,0.1474493741989135,294.0101623535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1098937988281,0.4350987076759338,0.050000000745058,0.0500147715210914,293.2042541503906,297.1499938964844,293.1499938964844,0.2991695702075958,-4270.30322265625,304.1481018066406,0.9032653570175172,0.384689599275589,0.2705242931842804,293.15704345703125,297.1499938964844,293.1499938964844,0.4326444268226623,-7770.74072265625,304.0643310546875,0.9990000128746032,0.5424224734306335,0.4954838454723358,293.2120666503906,297.1499938964844,293.1499938964844,0.0128104537725448,-3511.1943359375,303.3394470214844,0.4350987076759338,0.050000000745058,0.2372485399246215,291.091796875,291.1499938964844,261.68017578125,259.9554748535156,280.1000671386719,293.9745483398437,291.078125,1.0,0.3261508047580719,0.7887434959411621,0.7887434959411621,1.0,1.0,-1.4410420656204224,0.619306206703186,0.8217357993125916,0.2806340754032135,0.0,0.0,0.7016842365264893,79.8399887084961,115.0,-173.7231903076172,-15654.4033203125,365.60589599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.58740234375,310.2659912109375,278.1499938964844,0.0,18000.0,313.1499938964844,19108.546875,19080.0,0.0,0.0,0.3483024835586548,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8658633828163147,0.8658722639083862,-8.874053492036182e-06,0.0,0.0003534827264957,0.0,0.0,93.23059844970705,0.0,0.0,0.0,0.5186665654182434,4.0,0.0,1.0
649620,293.13592529296875,297.1499938964844,293.1499938964844,0.104251429438591,-2372.4833984375,304.14276123046875,0.6650658249855042,0.16290383040905,0.1492193192243576,294.02130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9905700683594,0.4210590124130249,0.050000000745058,0.0504297986626625,293.20574951171875,297.1499938964844,293.1499938964844,0.3006669282913208,-4288.68701171875,304.146484375,0.8795831203460693,0.3830119371414184,0.2696643471717834,293.2291259765625,297.1499938964844,293.1499938964844,0.44626584649086,-7960.42138671875,304.0742492675781,0.9851542711257936,0.5275607705116272,0.5035622715950012,293.2186584472656,297.1499938964844,293.1499938964844,0.0130059728398919,-3555.518798828125,303.2925109863281,0.4210590124130249,0.050000000745058,0.2392172515392303,290.98583984375,291.1499938964844,261.7464294433594,260.0123596191406,280.0683288574219,293.8777160644531,290.9861755371094,1.0,0.3382182121276855,0.7877749800682068,0.7877749800682068,1.0,1.0,-1.4540733098983765,0.6250888705253601,0.8289844989776611,0.2840617001056671,0.0,0.0,0.7324499487876892,90.5882339477539,118.0,-104.60338592529295,-15922.7294921875,398.7964782714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.35894775390625,310.21759033203125,278.1499938964844,0.0,18000.0,313.1499938964844,18501.373046875,19080.0,0.0,0.0,0.3452360928058624,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9199326038360596,0.9199419021606444,-9.323080121248497e-06,0.0,0.0003503707703202,0.0,0.0,106.02356719970705,0.0,0.0,0.0,0.5411657094955444,4.0,0.0,1.0
649680,293.13592529296875,297.1499938964844,293.1499938964844,0.104251429438591,-2372.4833984375,304.14276123046875,0.6650658249855042,0.16290383040905,0.1492193192243576,294.02130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9905700683594,0.4210590124130249,0.050000000745058,0.0504297986626625,293.20574951171875,297.1499938964844,293.1499938964844,0.3006669282913208,-4288.68701171875,304.146484375,0.8795831203460693,0.3830119371414184,0.2696643471717834,293.2291259765625,297.1499938964844,293.1499938964844,0.44626584649086,-7960.42138671875,304.0742492675781,0.9851542711257936,0.5275607705116272,0.5035622715950012,293.2186584472656,297.1499938964844,293.1499938964844,0.0130059728398919,-3555.518798828125,303.2925109863281,0.4210590124130249,0.050000000745058,0.2392172515392303,290.98583984375,291.1499938964844,261.7464294433594,260.0123596191406,280.0683288574219,293.8777160644531,290.9861755371094,1.0,0.3382182121276855,0.7877749800682068,0.7877749800682068,1.0,1.0,-1.4540733098983765,0.6250888705253601,0.8289844989776611,0.2840617001056671,0.0,0.0,0.7324499487876892,90.5882339477539,118.0,-104.60338592529295,-15922.7294921875,398.7964782714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.35894775390625,310.21759033203125,278.1499938964844,0.0,18000.0,313.1499938964844,18501.373046875,19080.0,0.0,0.0,0.3452360928058624,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9199326038360596,0.9199419021606444,-9.323080121248497e-06,0.0,0.0003503707703202,0.0,0.0,106.02356719970705,0.0,0.0,0.0,0.5411657094955444,4.0,0.0,1.0
649740,293.1391296386719,297.1499938964844,293.1499938964844,0.1042130962014198,-2370.89990234375,304.145263671875,0.651962399482727,0.162612959742546,0.1494926661252975,294.0343933105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0155029296875,0.411151647567749,0.050000000745058,0.0508144907653331,293.2080993652344,297.1499938964844,293.1499938964844,0.2985526025295257,-4263.1796875,304.1511535644531,0.8609399795532227,0.381125658750534,0.2686864733695984,293.2583923339844,297.1499938964844,293.1499938964844,0.4386122524738312,-7828.89794921875,304.1117553710937,0.961388349533081,0.5195579528808594,0.4948876202106476,293.22625732421875,297.1499938964844,293.1499938964844,0.0130240013822913,-3559.9482421875,303.24951171875,0.411151647567749,0.050000000745058,0.2410420626401901,291.019775390625,291.1499938964844,261.8125,260.0689697265625,280.103271484375,293.8753662109375,291.022705078125,1.0,0.3468033969402313,0.7868065237998962,0.7868065237998962,1.0,1.0,-1.4461158514022827,0.6213212609291077,0.824794590473175,0.2818457186222076,0.0,0.0,0.747796893119812,100.18634796142578,121.0,6.582762241363525,-15932.0908203125,418.1631774902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0462951660156,310.10272216796875,278.1499938964844,0.0,18000.0,313.1499938964844,18635.951171875,18000.0,0.0,0.0,0.3441452085971832,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9662268757820128,0.9662367701530457,-9.88375541055575e-06,0.0,0.0003492636315058,0.0,0.0,119.3346176147461,0.0,0.0,0.0,0.5465896725654602,4.0,0.0,1.0
649800,293.1391296386719,297.1499938964844,293.1499938964844,0.1042130962014198,-2370.89990234375,304.145263671875,0.651962399482727,0.162612959742546,0.1494926661252975,294.0343933105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0155029296875,0.411151647567749,0.050000000745058,0.0508144907653331,293.2080993652344,297.1499938964844,293.1499938964844,0.2985526025295257,-4263.1796875,304.1511535644531,0.8609399795532227,0.381125658750534,0.2686864733695984,293.2583923339844,297.1499938964844,293.1499938964844,0.4386122524738312,-7828.89794921875,304.1117553710937,0.961388349533081,0.5195579528808594,0.4948876202106476,293.22625732421875,297.1499938964844,293.1499938964844,0.0130240013822913,-3559.9482421875,303.24951171875,0.411151647567749,0.050000000745058,0.2410420626401901,291.019775390625,291.1499938964844,261.8125,260.0689697265625,280.103271484375,293.8753662109375,291.022705078125,1.0,0.3468033969402313,0.7868065237998962,0.7868065237998962,1.0,1.0,-1.4461158514022827,0.6213212609291077,0.824794590473175,0.2818457186222076,0.0,0.0,0.747796893119812,100.18634796142578,121.0,6.582762241363525,-15932.0908203125,418.1631774902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0462951660156,310.10272216796875,278.1499938964844,0.0,18000.0,313.1499938964844,18635.951171875,18000.0,0.0,0.0,0.3441452085971832,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9662268757820128,0.9662367701530457,-9.88375541055575e-06,0.0,0.0003492636315058,0.0,0.0,119.3346176147461,0.0,0.0,0.0,0.5465896725654602,4.0,0.0,1.0
649860,293.1424865722656,297.1499938964844,293.1499938964844,0.1041749715805053,-2369.993408203125,304.1468811035156,0.6429981589317322,0.1622079610824585,0.1494039744138717,294.04840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0180358886719,0.4048122465610504,0.050000000745058,0.0511082224547863,293.2107849121094,297.1499938964844,293.1499938964844,0.2970519065856933,-4245.69677734375,304.1532897949219,0.8481746912002563,0.3791099190711975,0.2675182223320007,293.2677917480469,297.1499938964844,293.1499938964844,0.4348831176757812,-7766.84228515625,304.13043212890625,0.9437435865402222,0.5148851275444031,0.4902285039424896,293.23272705078125,297.1499938964844,293.1499938964844,0.013044249266386,-3567.7734375,303.2046813964844,0.4048122465610504,0.050000000745058,0.2424353957176208,291.0191650390625,291.1499938964844,261.87799072265625,260.12506103515625,280.151123046875,293.89996337890625,291.0210266113281,1.0,0.3532991111278534,0.7859379649162292,0.7859379649162292,1.0,1.0,-1.4410380125045776,0.6188907027244568,0.8221473097801208,0.2803770303726196,0.0,0.0,0.7652188539505005,107.53286743164062,109.0,7.49883222579956,-15800.8154296875,433.5120239257813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7690734863281,309.9053649902344,278.1499938964844,0.0,18000.0,313.1499938964844,17708.955078125,18000.0,0.0,0.0,0.3438978195190429,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9780000448226928,0.9780098795890808,-9.813113138079643e-06,0.0,0.0003490125527605,0.0,0.0,120.97566223144533,0.0,0.0,0.0,0.563615620136261,4.0,0.0,1.0
649920,293.1424865722656,297.1499938964844,293.1499938964844,0.1041749715805053,-2369.993408203125,304.1468811035156,0.6429981589317322,0.1622079610824585,0.1494039744138717,294.04840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0180358886719,0.4048122465610504,0.050000000745058,0.0511082224547863,293.2107849121094,297.1499938964844,293.1499938964844,0.2970519065856933,-4245.69677734375,304.1532897949219,0.8481746912002563,0.3791099190711975,0.2675182223320007,293.2677917480469,297.1499938964844,293.1499938964844,0.4348831176757812,-7766.84228515625,304.13043212890625,0.9437435865402222,0.5148851275444031,0.4902285039424896,293.23272705078125,297.1499938964844,293.1499938964844,0.013044249266386,-3567.7734375,303.2046813964844,0.4048122465610504,0.050000000745058,0.2424353957176208,291.0191650390625,291.1499938964844,261.87799072265625,260.12506103515625,280.151123046875,293.89996337890625,291.0210266113281,1.0,0.3532991111278534,0.7859379649162292,0.7859379649162292,1.0,1.0,-1.4410380125045776,0.6188907027244568,0.8221473097801208,0.2803770303726196,0.0,0.0,0.7652188539505005,107.53286743164062,109.0,7.49883222579956,-15800.8154296875,433.5120239257813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7690734863281,309.9053649902344,278.1499938964844,0.0,18000.0,313.1499938964844,17708.955078125,18000.0,0.0,0.0,0.3438978195190429,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9780000448226928,0.9780098795890808,-9.813113138079643e-06,0.0,0.0003490125527605,0.0,0.0,120.97566223144533,0.0,0.0,0.0,0.563615620136261,4.0,0.0,1.0
649980,293.1447448730469,297.1499938964844,293.1499938964844,0.1037042140960693,-2360.62255859375,304.1487121582031,0.6413677930831909,0.161936342716217,0.149166390299797,294.062255859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.04736328125,0.4038680791854858,0.050000000745058,0.0511548556387424,293.2132873535156,297.1499938964844,293.1499938964844,0.2943784892559051,-4214.220703125,304.1566467285156,0.8450697660446167,0.377064049243927,0.2661331295967102,293.27001953125,297.1499938964844,293.1499938964844,0.4307293593883514,-7701.36328125,304.14373779296875,0.9389917850494384,0.5114381313323975,0.4868253171443939,293.2377319335937,297.1499938964844,293.1499938964844,0.0129265133291482,-3549.754638671875,303.1644287109375,0.4038680791854858,0.050000000745058,0.2426566034555435,291.0514831542969,291.1499938964844,261.9425964355469,260.1803283691406,280.2025756835937,293.9308776855469,291.0545654296875,1.0,0.3532414138317108,0.7850694060325623,0.7850694060325623,1.0,1.0,-1.435327172279358,0.6161653995513916,0.8191617727279663,0.278767317533493,0.0,0.0,0.7763491868972778,108.61248016357422,97.0,37.712005615234375,-15744.37890625,433.0917053222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.51690673828125,309.77545166015625,278.1499938964844,0.0,18000.0,313.1499938964844,17718.462890625,18000.0,0.0,0.0,0.3444587588310241,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0062098503112793,1.0062201023101809,-1.0155165909964126e-05,0.0,0.0003495818527881,0.0,0.0,129.6309814453125,0.0,0.0,0.0,0.576225996017456,4.0,0.0,1.0
650040,293.1447448730469,297.1499938964844,293.1499938964844,0.1037042140960693,-2360.62255859375,304.1487121582031,0.6413677930831909,0.161936342716217,0.149166390299797,294.062255859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.04736328125,0.4038680791854858,0.050000000745058,0.0511548556387424,293.2132873535156,297.1499938964844,293.1499938964844,0.2943784892559051,-4214.220703125,304.1566467285156,0.8450697660446167,0.377064049243927,0.2661331295967102,293.27001953125,297.1499938964844,293.1499938964844,0.4307293593883514,-7701.36328125,304.14373779296875,0.9389917850494384,0.5114381313323975,0.4868253171443939,293.2377319335937,297.1499938964844,293.1499938964844,0.0129265133291482,-3549.754638671875,303.1644287109375,0.4038680791854858,0.050000000745058,0.2426566034555435,291.0514831542969,291.1499938964844,261.9425964355469,260.1803283691406,280.2025756835937,293.9308776855469,291.0545654296875,1.0,0.3532414138317108,0.7850694060325623,0.7850694060325623,1.0,1.0,-1.435327172279358,0.6161653995513916,0.8191617727279663,0.278767317533493,0.0,0.0,0.7763491868972778,108.61248016357422,97.0,37.712005615234375,-15744.37890625,433.0917053222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.51690673828125,309.77545166015625,278.1499938964844,0.0,18000.0,313.1499938964844,17718.462890625,18000.0,0.0,0.0,0.3444587588310241,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0062098503112793,1.0062201023101809,-1.0155165909964126e-05,0.0,0.0003495818527881,0.0,0.0,129.6309814453125,0.0,0.0,0.0,0.576225996017456,4.0,0.0,1.0
650100,293.1454467773437,297.1499938964844,293.1499938964844,0.1034445017576217,-2355.4951171875,304.1494140625,0.642524778842926,0.161866083741188,0.1490388959646225,294.06903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0653381347656,0.4048375189304352,0.050000000745058,0.0511070601642131,293.2143859863281,297.1499938964844,293.1499938964844,0.2929211556911468,-4197.1513671875,304.1580810546875,0.8460549116134644,0.3760474622249603,0.2653899490833282,293.2699584960937,297.1499938964844,293.1499938964844,0.4286623299121856,-7669.67236328125,304.14862060546875,0.9401898384094238,0.5099341869354248,0.4853081703186035,293.2396850585937,297.1499938964844,293.1499938964844,0.012838726863265,-3535.636962890625,303.1453552246094,0.4048375189304352,0.050000000745058,0.2424298971891403,291.0694885253906,291.1499938964844,261.9744873046875,260.20758056640625,280.2285461425781,293.9466552734375,291.0725402832031,1.0,0.3515828549861908,0.7846351265907288,0.7846351265907288,1.0,1.0,-1.432131290435791,0.6146479249000549,0.8174834251403809,0.2778741419315338,0.0,0.0,0.7799115180969238,107.34581756591795,97.0,43.91456604003906,-15702.7119140625,428.2947082519531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.40673828125,309.7131042480469,278.1499938964844,0.0,18000.0,313.1499938964844,17766.734375,18000.0,0.0,0.0,0.3449395596981048,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0164633989334106,1.016473650932312,-1.0292023034708109e-05,0.0,0.0003500698076095,0.0,0.0,132.97874450683594,0.0,0.0,0.0,0.5809224843978882,4.0,0.0,1.0
650160,293.1459045410156,297.1499938964844,293.1499938964844,0.1031887531280517,-2350.462158203125,304.14996337890625,0.6446881890296936,0.1618323624134063,0.148914560675621,294.0757141113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0830993652344,0.4065269529819488,0.050000000745058,0.0510254465043544,293.2153625488281,297.1499938964844,293.1499938964844,0.2914365530014038,-4179.81884765625,304.1593017578125,0.8483116030693054,0.3750362694263458,0.2646253407001495,293.2694091796875,297.1499938964844,293.1499938964844,0.4266179203987121,-7638.77001953125,304.152587890625,0.9431356191635132,0.5085213780403137,0.4838587939739227,293.2413024902344,297.1499938964844,293.1499938964844,0.0127394506707787,-3519.458740234375,303.1268310546875,0.4065269529819488,0.050000000745058,0.2420427501201629,291.087158203125,291.1499938964844,262.0060119628906,260.2344970703125,280.2539978027344,293.9621887207031,291.0901184082031,1.0,0.3490911424160003,0.7843212485313416,0.7843212485313416,1.0,1.0,-1.4287617206573486,0.613066554069519,0.8156951665878296,0.2769528925418854,0.0,0.0,0.782330334186554,105.21995544433594,85.0,46.57848739624024,-15655.7470703125,421.3355712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31036376953125,309.6561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,17818.404296875,18000.0,0.0,0.0,0.3454886972904205,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0242834091186523,1.0242937803268433,-1.0400617611594498e-05,0.0,0.0003506271168589,0.0,0.0,135.6038818359375,0.0,0.0,0.0,0.5845253467559814,4.0,0.0,1.0
650220,293.14630126953125,297.1499938964844,293.1499938964844,0.1027016714215278,-2340.911865234375,304.1507873535156,0.6516904830932617,0.1618533283472061,0.1486804634332656,294.0885925292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.11688232421875,0.4118096232414245,0.050000000745058,0.0507863312959671,293.2171325683594,297.1499938964844,293.1499938964844,0.2884351313114166,-4144.91259765625,304.16119384765625,0.8561455011367798,0.3730254769325256,0.2630495727062225,293.2674560546875,297.1499938964844,293.1499938964844,0.4225997626781463,-7579.0302734375,304.1583557128906,0.9532154202461244,0.5058898329734802,0.4810929000377655,293.24383544921875,297.1499938964844,293.1499938964844,0.0125183640047907,-3482.877197265625,303.09100341796875,0.4118096232414245,0.050000000745058,0.2409084886312484,291.12066650390625,291.1499938964844,262.0678405761719,260.2872009277344,280.3038024902344,293.991943359375,291.1234436035156,1.0,0.3421571552753448,0.7836935520172119,0.7836935520172119,1.0,1.0,-1.42162024974823,0.6097230315208435,0.8118972778320312,0.275013267993927,0.0,0.0,0.7839757204055786,99.04017639160156,73.0,46.512916564941406,-15551.9384765625,402.6349487304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1636962890625,309.5646057128906,278.1499938964844,0.0,18000.0,313.1499938964844,17919.775390625,18000.0,0.0,0.0,0.3466270267963409,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.032938003540039,1.0329484939575195,-1.0531659427215344e-05,0.0,0.0003517823643051,0.0,0.0,138.64471435546875,0.0,0.0,0.0,0.58854740858078,4.0,0.0,1.0
650280,293.14630126953125,297.1499938964844,293.1499938964844,0.1027016714215278,-2340.911865234375,304.1507873535156,0.6516904830932617,0.1618533283472061,0.1486804634332656,294.0885925292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.11688232421875,0.4118096232414245,0.050000000745058,0.0507863312959671,293.2171325683594,297.1499938964844,293.1499938964844,0.2884351313114166,-4144.91259765625,304.16119384765625,0.8561455011367798,0.3730254769325256,0.2630495727062225,293.2674560546875,297.1499938964844,293.1499938964844,0.4225997626781463,-7579.0302734375,304.1583557128906,0.9532154202461244,0.5058898329734802,0.4810929000377655,293.24383544921875,297.1499938964844,293.1499938964844,0.0125183640047907,-3482.877197265625,303.09100341796875,0.4118096232414245,0.050000000745058,0.2409084886312484,291.12066650390625,291.1499938964844,262.0678405761719,260.2872009277344,280.3038024902344,293.991943359375,291.1234436035156,1.0,0.3421571552753448,0.7836935520172119,0.7836935520172119,1.0,1.0,-1.42162024974823,0.6097230315208435,0.8118972778320312,0.275013267993927,0.0,0.0,0.7839757204055786,99.04017639160156,73.0,46.512916564941406,-15551.9384765625,402.6349487304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1636962890625,309.5646057128906,278.1499938964844,0.0,18000.0,313.1499938964844,17919.775390625,18000.0,0.0,0.0,0.3466270267963409,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.032938003540039,1.0329484939575195,-1.0531659427215344e-05,0.0,0.0003517823643051,0.0,0.0,138.64471435546875,0.0,0.0,0.0,0.58854740858078,4.0,0.0,1.0
650340,293.146240234375,297.1499938964844,293.1499938964844,0.1022502928972244,-2332.090576171875,304.1512756347656,0.662105917930603,0.1619633436203003,0.1484677940607071,294.1009216308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1482238769531,0.4197023808956146,0.050000000745058,0.0504776649177074,293.2186279296875,297.1499938964844,293.1499938964844,0.2854212820529938,-4109.978515625,304.1624755859375,0.868118166923523,0.3710197508335113,0.2614281177520752,293.26483154296875,297.1499938964844,293.1499938964844,0.418676495552063,-7521.62255859375,304.1620483398437,0.9674632549285888,0.503444492816925,0.4784504473209381,293.2455444335937,297.1499938964844,293.1499938964844,0.0122803971171379,-3442.77392578125,303.056396484375,0.4197023808956146,0.050000000745058,0.239444300532341,291.1517639160156,291.1499938964844,262.1277770996094,260.3382263183594,280.3518981933594,294.0196838378906,291.1543273925781,1.0,0.3332768976688385,0.7830658555030823,0.7830658555030823,1.0,1.0,-1.4141182899475098,0.6062160134315491,0.8079022169113159,0.2729876339435577,0.0,0.0,0.7816344499588013,91.09391021728516,61.0,43.84689331054688,-15441.3154296875,379.6785278320313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0804748535156,309.5071105957031,278.1499938964844,0.0,18000.0,313.1499938964844,18014.89453125,18000.0,0.0,0.0,0.3475902378559112,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0328434705734253,1.032854080200195,-1.0551984814810568e-05,0.0,0.0003527599037624,0.0,0.0,138.8149871826172,0.0,0.0,0.0,0.5885599255561829,4.0,0.0,1.0
650400,293.146240234375,297.1499938964844,293.1499938964844,0.1022502928972244,-2332.090576171875,304.1512756347656,0.662105917930603,0.1619633436203003,0.1484677940607071,294.1009216308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1482238769531,0.4197023808956146,0.050000000745058,0.0504776649177074,293.2186279296875,297.1499938964844,293.1499938964844,0.2854212820529938,-4109.978515625,304.1624755859375,0.868118166923523,0.3710197508335113,0.2614281177520752,293.26483154296875,297.1499938964844,293.1499938964844,0.418676495552063,-7521.62255859375,304.1620483398437,0.9674632549285888,0.503444492816925,0.4784504473209381,293.2455444335937,297.1499938964844,293.1499938964844,0.0122803971171379,-3442.77392578125,303.056396484375,0.4197023808956146,0.050000000745058,0.239444300532341,291.1517639160156,291.1499938964844,262.1277770996094,260.3382263183594,280.3518981933594,294.0196838378906,291.1543273925781,1.0,0.3332768976688385,0.7830658555030823,0.7830658555030823,1.0,1.0,-1.4141182899475098,0.6062160134315491,0.8079022169113159,0.2729876339435577,0.0,0.0,0.7816344499588013,91.09391021728516,61.0,43.84689331054688,-15441.3154296875,379.6785278320313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0804748535156,309.5071105957031,278.1499938964844,0.0,18000.0,313.1499938964844,18014.89453125,18000.0,0.0,0.0,0.3475902378559112,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0328434705734253,1.032854080200195,-1.0551984814810568e-05,0.0,0.0003527599037624,0.0,0.0,138.8149871826172,0.0,0.0,0.0,0.5885599255561829,4.0,0.0,1.0
650460,293.1458435058594,297.1499938964844,293.1499938964844,0.1018373444676399,-2324.0380859375,304.1515197753906,0.6761370897293091,0.1621366441249847,0.1482761353254318,294.1127624511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.17706298828125,0.4309227764606476,0.050000000745058,0.0501257181167602,293.219970703125,297.1499938964844,293.1499938964844,0.2824235260486603,-4075.2978515625,304.1632995605469,0.8844040036201477,0.3690087795257568,0.2597725987434387,293.2618713378906,297.1499938964844,293.1499938964844,0.4148740768432617,-7466.57177734375,304.1643371582031,0.9842931628227234,0.5011383295059204,0.4759043157100677,293.2467346191406,297.1499938964844,293.1499938964844,0.0120361633598804,-3400.91796875,303.0226135253906,0.4309227764606476,0.050000000745058,0.2377748191356659,291.1802978515625,291.1499938964844,262.1854858398437,260.38726806640625,280.3980712890625,294.04559326171875,291.1826477050781,1.0,0.3229735791683197,0.7824764251708984,0.7824764251708984,1.0,1.0,-1.406417727470398,0.6026246547698975,0.8037930130958557,0.2709239423274994,0.0,0.0,0.7756523489952087,82.04935455322266,49.0,40.22658920288086,-15326.6142578125,354.228759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0575866699219,309.4825134277344,278.1499938964844,0.0,18000.0,313.1499938964844,18103.43359375,18000.0,0.0,0.0,0.3481608629226684,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.024572730064392,1.0245832204818726,-1.0468676009622868e-05,0.0,0.0003533390117809,0.0,0.0,136.2963104248047,0.0,0.0,0.0,0.5848318934440613,4.0,0.0,1.0
650520,293.1458435058594,297.1499938964844,293.1499938964844,0.1018373444676399,-2324.0380859375,304.1515197753906,0.6761370897293091,0.1621366441249847,0.1482761353254318,294.1127624511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.17706298828125,0.4309227764606476,0.050000000745058,0.0501257181167602,293.219970703125,297.1499938964844,293.1499938964844,0.2824235260486603,-4075.2978515625,304.1632995605469,0.8844040036201477,0.3690087795257568,0.2597725987434387,293.2618713378906,297.1499938964844,293.1499938964844,0.4148740768432617,-7466.57177734375,304.1643371582031,0.9842931628227234,0.5011383295059204,0.4759043157100677,293.2467346191406,297.1499938964844,293.1499938964844,0.0120361633598804,-3400.91796875,303.0226135253906,0.4309227764606476,0.050000000745058,0.2377748191356659,291.1802978515625,291.1499938964844,262.1854858398437,260.38726806640625,280.3980712890625,294.04559326171875,291.1826477050781,1.0,0.3229735791683197,0.7824764251708984,0.7824764251708984,1.0,1.0,-1.406417727470398,0.6026246547698975,0.8037930130958557,0.2709239423274994,0.0,0.0,0.7756523489952087,82.04935455322266,49.0,40.22658920288086,-15326.6142578125,354.228759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0575866699219,309.4825134277344,278.1499938964844,0.0,18000.0,313.1499938964844,18103.43359375,18000.0,0.0,0.0,0.3481608629226684,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.024572730064392,1.0245832204818726,-1.0468676009622868e-05,0.0,0.0003533390117809,0.0,0.0,136.2963104248047,0.0,0.0,0.0,0.5848318934440613,4.0,0.0,1.0
