time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
650580,293.1452331542969,297.1499938964844,293.1499938964844,0.1014750599861145,-2316.9765625,304.151611328125,0.6935523748397827,0.1623636484146118,0.1481181681156158,294.1241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2029724121094,0.4461438655853271,0.050000000745058,0.0497609823942184,293.2211608886719,297.1499938964844,293.1499938964844,0.279474675655365,-4041.218994140625,304.16375732421875,0.9047184586524964,0.3669943213462829,0.2581019103527069,293.2580871582031,297.1499938964844,293.1499938964844,0.4084384143352508,-7371.49951171875,304.1709899902344,0.9990000128746032,0.499062716960907,0.4705010652542114,293.2474975585937,297.1499938964844,293.1499938964844,0.0117977587506175,-3359.4189453125,302.9893798828125,0.4461438655853271,0.050000000745058,0.2360446900129318,291.2059936523437,291.1499938964844,262.2406616210937,260.4339904785156,280.446044921875,294.072265625,291.2083435058594,1.0,0.31148362159729,0.7818869948387146,0.7818869948387146,1.0,1.0,-1.3952490091323853,0.5974143147468567,0.7978346943855286,0.2681118249893188,0.0,0.0,0.766448974609375,72.62699127197266,37.0,38.009071350097656,-15183.5009765625,326.55780029296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0887145996094,309.4913024902344,278.1499938964844,0.0,18000.0,313.1499938964844,18184.0625,18000.0,0.0,0.0,0.3481727540493011,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0087884664535522,1.0087987184524536,-1.0292012120771687e-05,0.0,0.0003533510898705,0.0,0.0,131.40493774414062,0.0,0.0,0.0,0.5776910185813904,4.0,0.0,1.0
650640,293.1452331542969,297.1499938964844,293.1499938964844,0.1014750599861145,-2316.9765625,304.151611328125,0.6935523748397827,0.1623636484146118,0.1481181681156158,294.1241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2029724121094,0.4461438655853271,0.050000000745058,0.0497609823942184,293.2211608886719,297.1499938964844,293.1499938964844,0.279474675655365,-4041.218994140625,304.16375732421875,0.9047184586524964,0.3669943213462829,0.2581019103527069,293.2580871582031,297.1499938964844,293.1499938964844,0.4084384143352508,-7371.49951171875,304.1709899902344,0.9990000128746032,0.499062716960907,0.4705010652542114,293.2474975585937,297.1499938964844,293.1499938964844,0.0117977587506175,-3359.4189453125,302.9893798828125,0.4461438655853271,0.050000000745058,0.2360446900129318,291.2059936523437,291.1499938964844,262.2406616210937,260.4339904785156,280.446044921875,294.072265625,291.2083435058594,1.0,0.31148362159729,0.7818869948387146,0.7818869948387146,1.0,1.0,-1.3952490091323853,0.5974143147468567,0.7978346943855286,0.2681118249893188,0.0,0.0,0.766448974609375,72.62699127197266,37.0,38.009071350097656,-15183.5009765625,326.55780029296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0887145996094,309.4913024902344,278.1499938964844,0.0,18000.0,313.1499938964844,18184.0625,18000.0,0.0,0.0,0.3481727540493011,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0087884664535522,1.0087987184524536,-1.0292012120771687e-05,0.0,0.0003533510898705,0.0,0.0,131.40493774414062,0.0,0.0,0.0,0.5776910185813904,4.0,0.0,1.0
650700,293.1446533203125,297.1499938964844,293.1499938964844,0.1012426540255546,-2312.28173828125,304.1517639160156,0.7012993693351746,0.1625363081693649,0.1481162011623382,294.12957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2232971191406,0.4533296525478363,0.050000000745058,0.0496193617582321,293.2216491699219,297.1499938964844,293.1499938964844,0.2777352631092071,-4020.82763671875,304.1644592285156,0.9141334295272828,0.3659990429878235,0.2573060393333435,293.2476501464844,297.1499938964844,293.1499938964844,0.3932563662528991,-7143.82958984375,304.1947631835937,0.9990000128746032,0.4997312426567077,0.4560606777667999,293.2474975585937,297.1499938964844,293.1499938964844,0.0116864517331123,-3338.526611328125,302.97479248046875,0.4533296525478363,0.050000000745058,0.2353729009628296,291.23028564453125,291.1499938964844,262.2671813964844,260.4563903808594,280.4938659667969,294.1119689941406,291.2370300292969,1.0,0.3049517571926117,0.7815923094749451,0.7815923094749451,1.0,1.0,-1.3759678602218628,0.5885848999023438,0.7873830199241638,0.263200581073761,0.0,0.0,0.7588045001029968,68.71763610839844,37.0,65.9425048828125,-15012.3818359375,308.7195129394531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1349792480469,309.53778076171875,278.1499938964844,0.0,18000.0,313.1499938964844,18244.703125,18000.0,0.0,0.0,0.3477914333343506,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9974014163017272,0.9974115490913392,-1.01670029835077e-05,0.0,0.0003529640962369,0.0,0.0,127.96371459960938,0.0,0.0,0.0,0.5724826455116272,4.0,0.0,1.0
650760,293.146484375,297.1499938964844,293.1499938964844,0.1007750257849693,-2302.910400390625,304.1522827148437,0.7097570896148682,0.1622544378042221,0.1480237543582916,294.13494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2638854980469,0.4616909921169281,0.050000000745058,0.0494722574949264,293.22222900390625,297.1499938964844,293.1499938964844,0.2755305171012878,-3994.67626953125,304.16583251953125,0.9253334403038024,0.3649763166904449,0.256496399641037,293.2270812988281,297.1499938964844,293.1499938964844,0.3761993646621704,-6888.18310546875,304.21759033203125,0.9990000128746032,0.502526044845581,0.4404932260513305,293.2469177246094,297.1499938964844,293.1499938964844,0.0115599436685442,-3312.97802734375,302.9636535644531,0.4616909921169281,0.050000000745058,0.2346750944852829,291.2745361328125,291.1499938964844,262.2929382324219,260.4781188964844,280.5309753417969,294.1343688964844,291.2825927734375,1.0,0.2979686558246612,0.7813583612442017,0.7813583612442017,1.0,1.0,-1.3551846742630005,0.5790988206863403,0.7760858535766602,0.2579345405101776,0.0,0.0,0.7461116909980774,64.64945220947266,25.0,94.40087890625,-14822.70703125,290.3070373535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2127380371094,309.5940856933594,278.1499938964844,0.0,18000.0,313.1499938964844,18388.39453125,18000.0,0.0,0.0,0.3469707667827606,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9787026047706604,0.9787126183509828,-9.975115972338244e-06,0.0,0.0003521312319207,0.0,0.0,122.54864501953124,0.0,0.0,0.0,0.5640084743499756,4.0,0.0,1.0
650820,293.1651916503906,297.1499938964844,293.1499938964844,0.0978078469634056,-2246.27880859375,304.15655517578125,0.7237293124198914,0.158578559756279,0.1452590078115463,294.1451721191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3480529785156,0.4783145487308502,0.050000000745058,0.0491731241345405,293.2235107421875,297.1499938964844,293.1499938964844,0.2712507247924804,-3944.088134765625,304.1676330566406,0.9513518810272216,0.3628885746002197,0.2548349499702453,293.1626892089844,297.1499938964844,293.1499938964844,0.3398837447166443,-6342.59423828125,304.2553100585937,0.9990000128746032,0.5135682225227356,0.4070010483264923,293.24420166015625,297.1499938964844,293.1499938964844,0.0113243106752634,-3264.851318359375,302.9456787109375,0.4783145487308502,0.050000000745058,0.2332561165094375,291.3571472167969,291.1499938964844,262.3420104980469,260.5193786621094,280.571533203125,294.1148986816406,291.36376953125,1.0,0.2826853692531585,0.7808905243873596,0.7808905243873596,1.0,1.0,-1.3076083660125732,0.5574702024459839,0.7501382231712341,0.2459738552570343,0.0,0.0,0.7128164172172546,56.31163787841797,43.0,105.20533752441406,-14355.8271484375,252.1580047607422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4654235839844,309.7270202636719,278.1499938964844,0.0,18000.0,313.1499938964844,18696.6953125,18000.0,0.0,0.0,0.343729555606842,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.917083740234375,0.9170930981636048,-9.335472896054853e-06,0.0,0.0003488418005872,0.0,0.0,105.62390899658205,0.0,0.0,0.0,0.5368255376815796,4.0,0.0,1.0
650880,293.1651916503906,297.1499938964844,293.1499938964844,0.0978078469634056,-2246.27880859375,304.15655517578125,0.7237293124198914,0.158578559756279,0.1452590078115463,294.1451721191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3480529785156,0.4783145487308502,0.050000000745058,0.0491731241345405,293.2235107421875,297.1499938964844,293.1499938964844,0.2712507247924804,-3944.088134765625,304.1676330566406,0.9513518810272216,0.3628885746002197,0.2548349499702453,293.1626892089844,297.1499938964844,293.1499938964844,0.3398837447166443,-6342.59423828125,304.2553100585937,0.9990000128746032,0.5135682225227356,0.4070010483264923,293.24420166015625,297.1499938964844,293.1499938964844,0.0113243106752634,-3264.851318359375,302.9456787109375,0.4783145487308502,0.050000000745058,0.2332561165094375,291.3571472167969,291.1499938964844,262.3420104980469,260.5193786621094,280.571533203125,294.1148986816406,291.36376953125,1.0,0.2826853692531585,0.7808905243873596,0.7808905243873596,1.0,1.0,-1.3076083660125732,0.5574702024459839,0.7501382231712341,0.2459738552570343,0.0,0.0,0.7128164172172546,56.31163787841797,43.0,105.20533752441406,-14355.8271484375,252.1580047607422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4654235839844,309.7270202636719,278.1499938964844,0.0,18000.0,313.1499938964844,18696.6953125,18000.0,0.0,0.0,0.343729555606842,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.917083740234375,0.9170930981636048,-9.335472896054853e-06,0.0,0.0003488418005872,0.0,0.0,105.62390899658205,0.0,0.0,0.0,0.5368255376815796,4.0,0.0,1.0
650940,293.1781005859375,297.1499938964844,293.1499938964844,0.0946516394615173,-2186.902099609375,304.159423828125,0.7248150110244751,0.1555195450782776,0.1417565941810608,294.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.39324951171875,0.483392059803009,0.050000000745058,0.0490740612149238,293.2251892089844,297.1499938964844,293.1499938964844,0.2682349979877472,-3909.230712890625,304.16668701171875,0.959239900112152,0.3606835305690765,0.2532556354999542,293.099609375,297.1499938964844,293.1499938964844,0.325625330209732,-6137.458984375,304.24267578125,0.9990000128746032,0.526110827922821,0.3952743709087372,293.2416076660156,297.1499938964844,293.1499938964844,0.0112078348174691,-3242.505126953125,302.9239501953125,0.483392059803009,0.050000000745058,0.2327862083911895,291.3937072753906,291.1499938964844,262.38751220703125,260.5574645996094,280.5878295898437,294.0836486816406,291.39239501953125,1.0,0.2778140902519226,0.7804226279258728,0.7804226279258728,1.0,1.0,-1.286727786064148,0.5480329394340515,0.7386949062347412,0.2405587285757064,0.0,0.0,0.6768653392791748,53.472286224365234,61.0,39.63256072998047,-14003.0830078125,237.96192932128903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8182678222656,309.8211364746094,278.1499938964844,0.0,18000.0,313.1499938964844,18829.91015625,18000.0,0.0,0.0,0.3382498323917389,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8360840678215027,0.8360925912857056,-8.503268873027992e-06,0.0,0.0003432805824559,0.0,0.0,85.6747055053711,0.0,0.0,0.0,0.5019977688789368,4.0,0.0,1.0
651000,293.1781005859375,297.1499938964844,293.1499938964844,0.0946516394615173,-2186.902099609375,304.159423828125,0.7248150110244751,0.1555195450782776,0.1417565941810608,294.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.39324951171875,0.483392059803009,0.050000000745058,0.0490740612149238,293.2251892089844,297.1499938964844,293.1499938964844,0.2682349979877472,-3909.230712890625,304.16668701171875,0.959239900112152,0.3606835305690765,0.2532556354999542,293.099609375,297.1499938964844,293.1499938964844,0.325625330209732,-6137.458984375,304.24267578125,0.9990000128746032,0.526110827922821,0.3952743709087372,293.2416076660156,297.1499938964844,293.1499938964844,0.0112078348174691,-3242.505126953125,302.9239501953125,0.483392059803009,0.050000000745058,0.2327862083911895,291.3937072753906,291.1499938964844,262.38751220703125,260.5574645996094,280.5878295898437,294.0836486816406,291.39239501953125,1.0,0.2778140902519226,0.7804226279258728,0.7804226279258728,1.0,1.0,-1.286727786064148,0.5480329394340515,0.7386949062347412,0.2405587285757064,0.0,0.0,0.6768653392791748,53.472286224365234,61.0,39.63256072998047,-14003.0830078125,237.96192932128903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8182678222656,309.8211364746094,278.1499938964844,0.0,18000.0,313.1499938964844,18829.91015625,18000.0,0.0,0.0,0.3382498323917389,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8360840678215027,0.8360925912857056,-8.503268873027992e-06,0.0,0.0003432805824559,0.0,0.0,85.6747055053711,0.0,0.0,0.0,0.5019977688789368,4.0,0.0,1.0
651060,293.1771545410156,297.1499938964844,293.1499938964844,0.0944590270519256,-2184.474365234375,304.15655517578125,0.7197818160057068,0.15499347448349,0.1410553455352783,294.1639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3526916503906,0.480420172214508,0.050000000745058,0.0491321869194507,293.2271423339844,297.1499938964844,293.1499938964844,0.2672988176345825,-3900.103759765625,304.1626281738281,0.951208233833313,0.3583852648735046,0.2517155706882477,293.0743408203125,297.1499938964844,293.1499938964844,0.3319422304630279,-6249.57958984375,304.20074462890625,0.9990000128746032,0.5325835347175598,0.4021847248077392,293.2396240234375,297.1499938964844,293.1499938964844,0.0112233366817235,-3251.942138671875,302.8930358886719,0.480420172214508,0.050000000745058,0.2330619394779205,291.3443908691406,291.1499938964844,262.4291076660156,260.59210205078125,280.6063537597656,294.0897521972656,291.3369140625,1.0,0.2808826267719269,0.7803195714950562,0.7803195714950562,1.0,1.0,-1.2927231788635254,0.5507379174232483,0.7419852018356323,0.2419842481613159,0.0,0.0,0.6534875631332397,55.0350227355957,79.0,-56.34798049926758,-13841.8369140625,243.64488220214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1700744628906,309.8783264160156,278.1499938964844,0.0,18000.0,313.1499938964844,18615.578125,18000.0,0.0,0.0,0.3313373923301697,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7698475122451782,0.7698553204536438,-7.808857844793238e-06,0.0,0.0003362653369549,0.0,0.0,71.06668853759766,0.0,0.0,0.0,0.4739848971366882,4.0,0.0,1.0
651120,293.1771545410156,297.1499938964844,293.1499938964844,0.0944590270519256,-2184.474365234375,304.15655517578125,0.7197818160057068,0.15499347448349,0.1410553455352783,294.1639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3526916503906,0.480420172214508,0.050000000745058,0.0491321869194507,293.2271423339844,297.1499938964844,293.1499938964844,0.2672988176345825,-3900.103759765625,304.1626281738281,0.951208233833313,0.3583852648735046,0.2517155706882477,293.0743408203125,297.1499938964844,293.1499938964844,0.3319422304630279,-6249.57958984375,304.20074462890625,0.9990000128746032,0.5325835347175598,0.4021847248077392,293.2396240234375,297.1499938964844,293.1499938964844,0.0112233366817235,-3251.942138671875,302.8930358886719,0.480420172214508,0.050000000745058,0.2330619394779205,291.3443908691406,291.1499938964844,262.4291076660156,260.59210205078125,280.6063537597656,294.0897521972656,291.3369140625,1.0,0.2808826267719269,0.7803195714950562,0.7803195714950562,1.0,1.0,-1.2927231788635254,0.5507379174232483,0.7419852018356323,0.2419842481613159,0.0,0.0,0.6534875631332397,55.0350227355957,79.0,-56.34798049926758,-13841.8369140625,243.64488220214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1700744628906,309.8783264160156,278.1499938964844,0.0,18000.0,313.1499938964844,18615.578125,18000.0,0.0,0.0,0.3313373923301697,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7698475122451782,0.7698553204536438,-7.808857844793238e-06,0.0,0.0003362653369549,0.0,0.0,71.06668853759766,0.0,0.0,0.0,0.4739848971366882,4.0,0.0,1.0
651180,293.1756896972656,297.1499938964844,293.1499938964844,0.0950513407588005,-2197.250732421875,304.1534118652344,0.7072213888168335,0.1546007841825485,0.1408928334712982,294.1724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.263916015625,0.4706418812274933,0.050000000745058,0.0493185706436634,293.229248046875,297.1499938964844,293.1499938964844,0.2674070000648498,-3903.586669921875,304.15826416015625,0.9305068254470824,0.3560007214546203,0.2502118051052093,293.08270263671875,297.1499938964844,293.1499938964844,0.3541729748249054,-6602.11572265625,304.1466064453125,0.9990000128746032,0.5328733921051025,0.4235955774784088,293.2391967773437,297.1499938964844,293.1499938964844,0.0113142486661672,-3279.20654296875,302.85406494140625,0.4706418812274933,0.050000000745058,0.2339460700750351,291.2523498535156,291.1499938964844,262.46649169921875,260.6229553222656,280.6302490234375,294.12921142578125,291.2431945800781,1.0,0.2902148962020874,0.7802165150642395,0.7802165150642395,1.0,1.0,-1.3177016973495483,0.5620211958885193,0.755680501461029,0.2481596320867538,0.0,0.0,0.6457551717758179,60.14516067504883,97.0,-113.78067779541016,-13896.427734375,264.6898193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4215393066406,309.918701171875,278.1499938964844,0.0,18000.0,313.1499938964844,18279.443359375,18000.0,0.0,0.0,0.3241916298866272,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7370749115943909,0.7370823621749878,-7.432947313645855e-06,0.0,0.0003290132735855,0.0,0.0,64.20746612548828,0.0,0.0,0.0,0.4599556922912597,4.0,0.0,1.0
651240,293.1756896972656,297.1499938964844,293.1499938964844,0.0950513407588005,-2197.250732421875,304.1534118652344,0.7072213888168335,0.1546007841825485,0.1408928334712982,294.1724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.263916015625,0.4706418812274933,0.050000000745058,0.0493185706436634,293.229248046875,297.1499938964844,293.1499938964844,0.2674070000648498,-3903.586669921875,304.15826416015625,0.9305068254470824,0.3560007214546203,0.2502118051052093,293.08270263671875,297.1499938964844,293.1499938964844,0.3541729748249054,-6602.11572265625,304.1466064453125,0.9990000128746032,0.5328733921051025,0.4235955774784088,293.2391967773437,297.1499938964844,293.1499938964844,0.0113142486661672,-3279.20654296875,302.85406494140625,0.4706418812274933,0.050000000745058,0.2339460700750351,291.2523498535156,291.1499938964844,262.46649169921875,260.6229553222656,280.6302490234375,294.12921142578125,291.2431945800781,1.0,0.2902148962020874,0.7802165150642395,0.7802165150642395,1.0,1.0,-1.3177016973495483,0.5620211958885193,0.755680501461029,0.2481596320867538,0.0,0.0,0.6457551717758179,60.14516067504883,97.0,-113.78067779541016,-13896.427734375,264.6898193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4215393066406,309.918701171875,278.1499938964844,0.0,18000.0,313.1499938964844,18279.443359375,18000.0,0.0,0.0,0.3241916298866272,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7370749115943909,0.7370823621749878,-7.432947313645855e-06,0.0,0.0003290132735855,0.0,0.0,64.20746612548828,0.0,0.0,0.0,0.4599556922912597,4.0,0.0,1.0
651300,293.1751708984375,297.1499938964844,293.1499938964844,0.0953842848539352,-2204.325439453125,304.1521911621094,0.6984409689903259,0.1543776988983154,0.1408163905143737,294.17681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2142639160156,0.4627492427825928,0.050000000745058,0.049455028027296,293.2304382324219,297.1499938964844,293.1499938964844,0.2675616145133972,-3906.420166015625,304.156494140625,0.9169499278068542,0.3547685146331787,0.2494656145572662,293.0980834960937,297.1499938964844,293.1499938964844,0.3700576722621918,-6847.5498046875,304.11834716796875,0.9990000128746032,0.5307084918022156,0.4386094808578491,293.2397766113281,297.1499938964844,293.1499938964844,0.0113741224631667,-3295.97802734375,302.8319396972656,0.4627492427825928,0.050000000745058,0.2345933616161346,291.2025451660156,291.1499938964844,262.4835205078125,260.63690185546875,280.6439819335937,294.1595458984375,291.1935729980469,1.0,0.2967530190944671,0.7801649570465088,0.7801649570465088,1.0,1.0,-1.3356746435165403,0.5701599717140198,0.7655147314071655,0.2526285946369171,0.0,0.0,0.6472426652908325,63.88700485229492,97.0,-125.70518493652344,-13995.9677734375,280.42169189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4841003417969,309.92364501953125,278.1499938964844,0.0,18000.0,313.1499938964844,18117.744140625,18000.0,0.0,0.0,0.3209534585475921,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7332172989845276,0.7332246899604797,-7.36193669581553e-06,0.0,0.0003257269563619,0.0,0.0,63.24839782714844,0.0,0.0,0.0,0.4580889940261841,4.0,0.0,1.0
651360,293.1715393066406,297.1499938964844,293.1499938964844,0.0959228724241256,-2215.240478515625,304.1507873535156,0.6892513632774353,0.1547706723213195,0.1409982144832611,294.1812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1651611328125,0.4534493684768677,0.050000000745058,0.0496173910796642,293.2316589355469,297.1499938964844,293.1499938964844,0.2677000164985657,-3908.964111328125,304.1550598144531,0.9030699133872986,0.3535059988498688,0.2487182468175888,293.1222839355469,297.1499938964844,293.1499938964844,0.3884889483451843,-7128.04345703125,304.0906066894531,0.9990000128746032,0.5266268849372864,0.4558301568031311,293.2409973144531,297.1499938964844,293.1499938964844,0.0114383157342672,-3313.642578125,302.8079833984375,0.4534493684768677,0.050000000745058,0.2353635430335998,291.1536560058594,291.1499938964844,262.49932861328125,260.6498107910156,280.6503601074219,294.180908203125,291.1449584960937,1.0,0.304311454296112,0.7797830104827881,0.7797830104827881,1.0,1.0,-1.3567835092544556,0.5796988606452942,0.7770846486091614,0.2578493654727936,0.0,0.0,0.6518943905830383,68.3403549194336,100.0,-131.2109375,-14139.4306640625,299.51446533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4957275390625,309.9095458984375,278.1499938964844,0.0,18000.0,313.1499938964844,17968.509765625,18000.0,0.0,0.0,0.3181488811969757,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7367887496948242,0.7367960810661316,-7.360068138950737e-06,0.0,0.0003228806599508,0.0,0.0,63.68452072143555,0.0,0.0,0.0,0.45928555727005,4.0,0.0,1.0
651420,293.1546630859375,297.1499938964844,293.1499938964844,0.0984743386507034,-2264.464599609375,304.146240234375,0.6789489984512329,0.1576218605041504,0.1432308852672577,294.19091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0747375488281,0.4404032230377197,0.050000000745058,0.0498868599534034,293.2341613769531,297.1499938964844,293.1499938964844,0.2676261663436889,-3909.510498046875,304.153564453125,0.8833397030830383,0.3509337902069092,0.2471392303705215,293.1883239746094,297.1499938964844,293.1499938964844,0.4194348156452179,-7586.50634765625,304.0595703125,0.9990000128746032,0.5139696598052979,0.4830606579780578,293.24609375,297.1499938964844,293.1499938964844,0.0115216318517923,-3340.29052734375,302.75299072265625,0.4404032230377197,0.050000000745058,0.2366417795419693,291.0660400390625,291.1499938964844,262.5272827148437,260.6723022460937,280.6478271484375,294.1903686523437,291.060302734375,1.0,0.3160759210586548,0.7790189981460571,0.7790189981460571,1.0,1.0,-1.3921196460723877,0.5956607460975647,0.796458899974823,0.266694575548172,0.0,0.0,0.6693401336669922,75.75313568115234,103.0,-114.29962158203124,-14447.306640625,332.5533752441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3630676269531,309.8418273925781,278.1499938964844,0.0,18000.0,313.1499938964844,17702.412109375,18000.0,0.0,0.0,0.3142925798892975,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7641610503196716,0.7641686201095581,-7.549375368398614e-06,0.0,0.0003189670096617,0.0,0.0,68.50225067138672,0.0,0.0,0.0,0.4701458513736725,4.0,0.0,1.0
651480,293.1546630859375,297.1499938964844,293.1499938964844,0.0984743386507034,-2264.464599609375,304.146240234375,0.6789489984512329,0.1576218605041504,0.1432308852672577,294.19091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0747375488281,0.4404032230377197,0.050000000745058,0.0498868599534034,293.2341613769531,297.1499938964844,293.1499938964844,0.2676261663436889,-3909.510498046875,304.153564453125,0.8833397030830383,0.3509337902069092,0.2471392303705215,293.1883239746094,297.1499938964844,293.1499938964844,0.4194348156452179,-7586.50634765625,304.0595703125,0.9990000128746032,0.5139696598052979,0.4830606579780578,293.24609375,297.1499938964844,293.1499938964844,0.0115216318517923,-3340.29052734375,302.75299072265625,0.4404032230377197,0.050000000745058,0.2366417795419693,291.0660400390625,291.1499938964844,262.5272827148437,260.6723022460937,280.6478271484375,294.1903686523437,291.060302734375,1.0,0.3160759210586548,0.7790189981460571,0.7790189981460571,1.0,1.0,-1.3921196460723877,0.5956607460975647,0.796458899974823,0.266694575548172,0.0,0.0,0.6693401336669922,75.75313568115234,103.0,-114.29962158203124,-14447.306640625,332.5533752441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3630676269531,309.8418273925781,278.1499938964844,0.0,18000.0,313.1499938964844,17702.412109375,18000.0,0.0,0.0,0.3142925798892975,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7641610503196716,0.7641686201095581,-7.549375368398614e-06,0.0,0.0003189670096617,0.0,0.0,68.50225067138672,0.0,0.0,0.0,0.4701458513736725,4.0,0.0,1.0
651540,293.1410827636719,297.1499938964844,293.1499938964844,0.1013724580407142,-2318.788330078125,304.142822265625,0.6686083674430847,0.160304993391037,0.1464306265115738,294.20166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0372314453125,0.4272310733795166,0.050000000745058,0.0502320751547813,293.23651123046875,297.1499938964844,293.1499938964844,0.2661724090576172,-3892.6455078125,304.1549072265625,0.8622065186500549,0.3483245968818664,0.2455911636352539,293.2413024902344,297.1499938964844,293.1499938964844,0.4182224869728088,-7551.66796875,304.0932006835937,0.9804450869560242,0.5021554231643677,0.4786749482154846,293.2531433105469,297.1499938964844,293.1499938964844,0.0115632554516196,-3354.453125,302.6967163085937,0.4272310733795166,0.050000000745058,0.2382793426513672,291.0382385253906,291.1499938964844,262.54998779296875,260.6902160644531,280.646728515625,294.1655578613281,291.0401306152344,1.0,0.3251436054706573,0.778255045413971,0.778255045413971,1.0,1.0,-1.391237735748291,0.5950822830200195,0.7961554527282715,0.2665853202342987,0.0,0.0,0.6872405409812927,84.48705291748047,106.0,-34.655277252197266,-14552.314453125,352.8222351074219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.08404541015625,309.7562255859375,278.1499938964844,0.0,18000.0,313.1499938964844,17609.685546875,18000.0,0.0,0.0,0.3127678036689758,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.804362416267395,0.8043703436851501,-7.911316970421467e-06,0.0,0.0003174195589963,0.0,0.0,76.58757019042969,0.0,0.0,0.0,0.4867880046367645,4.0,0.0,1.0
651600,293.1410827636719,297.1499938964844,293.1499938964844,0.1013724580407142,-2318.788330078125,304.142822265625,0.6686083674430847,0.160304993391037,0.1464306265115738,294.20166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0372314453125,0.4272310733795166,0.050000000745058,0.0502320751547813,293.23651123046875,297.1499938964844,293.1499938964844,0.2661724090576172,-3892.6455078125,304.1549072265625,0.8622065186500549,0.3483245968818664,0.2455911636352539,293.2413024902344,297.1499938964844,293.1499938964844,0.4182224869728088,-7551.66796875,304.0932006835937,0.9804450869560242,0.5021554231643677,0.4786749482154846,293.2531433105469,297.1499938964844,293.1499938964844,0.0115632554516196,-3354.453125,302.6967163085937,0.4272310733795166,0.050000000745058,0.2382793426513672,291.0382385253906,291.1499938964844,262.54998779296875,260.6902160644531,280.646728515625,294.1655578613281,291.0401306152344,1.0,0.3251436054706573,0.778255045413971,0.778255045413971,1.0,1.0,-1.391237735748291,0.5950822830200195,0.7961554527282715,0.2665853202342987,0.0,0.0,0.6872405409812927,84.48705291748047,106.0,-34.655277252197266,-14552.314453125,352.8222351074219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.08404541015625,309.7562255859375,278.1499938964844,0.0,18000.0,313.1499938964844,17609.685546875,18000.0,0.0,0.0,0.3127678036689758,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.804362416267395,0.8043703436851501,-7.911316970421467e-06,0.0,0.0003174195589963,0.0,0.0,76.58757019042969,0.0,0.0,0.0,0.4867880046367645,4.0,0.0,1.0
651660,293.15093994140625,297.1499938964844,293.1499938964844,0.1006342470645904,-2304.164794921875,304.14654541015625,0.6556946039199829,0.1585199385881424,0.1458248347043991,294.2253112792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0655212402344,0.4179145097732544,0.050000000745058,0.0505429282784462,293.2488708496094,297.1499938964844,293.1499938964844,0.2618605494499206,-3840.916259765625,304.1604919433594,0.8445305228233337,0.3436039686203003,0.2428243607282638,293.2688903808594,297.1499938964844,293.1499938964844,0.4105674922466278,-7426.984375,304.1244506835937,0.958700954914093,0.4941883981227875,0.470823734998703,293.2716979980469,297.1499938964844,293.1499938964844,0.0114613939076662,-3340.263427734375,302.61248779296875,0.4179145097732544,0.050000000745058,0.2397538870573043,291.0699157714844,291.1499938964844,262.57000732421875,260.7056884765625,280.68994140625,294.20635986328125,291.07342529296875,1.0,0.3318246304988861,0.7773520350456238,0.7773520350456238,1.0,1.0,-1.3799084424972534,0.5897673964500427,0.7901411056518555,0.263685017824173,0.0,0.0,0.6960137486457825,92.17023468017578,94.0,26.995418548583984,-14482.2587890625,365.5308227539063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7871398925781,309.6215209960937,278.1499938964844,0.0,18000.0,313.1499938964844,17744.916015625,18000.0,0.0,0.0,0.3126039505004883,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8314297199249268,0.8314379453659058,-8.210768100980204e-06,0.0,0.0003172532597091,0.0,0.0,82.75892639160156,0.0,0.0,0.0,0.4985131323337555,4.0,0.0,1.0
651720,293.15093994140625,297.1499938964844,293.1499938964844,0.1006342470645904,-2304.164794921875,304.14654541015625,0.6556946039199829,0.1585199385881424,0.1458248347043991,294.2253112792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0655212402344,0.4179145097732544,0.050000000745058,0.0505429282784462,293.2488708496094,297.1499938964844,293.1499938964844,0.2618605494499206,-3840.916259765625,304.1604919433594,0.8445305228233337,0.3436039686203003,0.2428243607282638,293.2688903808594,297.1499938964844,293.1499938964844,0.4105674922466278,-7426.984375,304.1244506835937,0.958700954914093,0.4941883981227875,0.470823734998703,293.2716979980469,297.1499938964844,293.1499938964844,0.0114613939076662,-3340.263427734375,302.61248779296875,0.4179145097732544,0.050000000745058,0.2397538870573043,291.0699157714844,291.1499938964844,262.57000732421875,260.7056884765625,280.68994140625,294.20635986328125,291.07342529296875,1.0,0.3318246304988861,0.7773520350456238,0.7773520350456238,1.0,1.0,-1.3799084424972534,0.5897673964500427,0.7901411056518555,0.263685017824173,0.0,0.0,0.6960137486457825,92.17023468017578,94.0,26.995418548583984,-14482.2587890625,365.5308227539063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7871398925781,309.6215209960937,278.1499938964844,0.0,18000.0,313.1499938964844,17744.916015625,18000.0,0.0,0.0,0.3126039505004883,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8314297199249268,0.8314379453659058,-8.210768100980204e-06,0.0,0.0003172532597091,0.0,0.0,82.75892639160156,0.0,0.0,0.0,0.4985131323337555,4.0,0.0,1.0
651780,293.1591796875,297.1499938964844,293.1499938964844,0.0992697700858116,-2278.003662109375,304.14996337890625,0.6514631509780884,0.1568367928266525,0.1445056498050689,294.24493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.10125732421875,0.4162195920944214,0.050000000745058,0.050607219338417,293.25439453125,297.1499938964844,293.1499938964844,0.2576408684253692,-3790.6416015625,304.1639404296875,0.8389315009117126,0.3399759531021118,0.2402049899101257,293.2770690917969,297.1499938964844,293.1499938964844,0.4050895571708679,-7340.189453125,304.14178466796875,0.9516132473945618,0.4894991219043731,0.4659174382686615,293.2840576171875,297.1499938964844,293.1499938964844,0.0113058527931571,-3314.064453125,302.5398864746094,0.4162195920944214,0.050000000745058,0.2400588542222976,291.1044311523437,291.1499938964844,262.5899963378906,260.7211303710937,280.7298278808594,294.2439880371094,291.1065368652344,1.0,0.3317500650882721,0.7764490246772766,0.7764490246772766,1.0,1.0,-1.369734287261963,0.5849817991256714,0.7847524881362915,0.2610854208469391,0.0,0.0,0.6995952129364014,93.63114166259766,82.0,38.256465911865234,-14362.8857421875,364.0648498535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.535888671875,309.4700012207031,278.1499938964844,0.0,18000.0,313.1499938964844,17874.630859375,18000.0,0.0,0.0,0.3130908608436584,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8446012139320374,0.8446095585823059,-8.374157914659008e-06,0.0,0.0003177474427502,0.0,0.0,85.99822235107422,0.0,0.0,0.0,0.5044066309928894,4.0,0.0,1.0
651840,293.1591796875,297.1499938964844,293.1499938964844,0.0992697700858116,-2278.003662109375,304.14996337890625,0.6514631509780884,0.1568367928266525,0.1445056498050689,294.24493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.10125732421875,0.4162195920944214,0.050000000745058,0.050607219338417,293.25439453125,297.1499938964844,293.1499938964844,0.2576408684253692,-3790.6416015625,304.1639404296875,0.8389315009117126,0.3399759531021118,0.2402049899101257,293.2770690917969,297.1499938964844,293.1499938964844,0.4050895571708679,-7340.189453125,304.14178466796875,0.9516132473945618,0.4894991219043731,0.4659174382686615,293.2840576171875,297.1499938964844,293.1499938964844,0.0113058527931571,-3314.064453125,302.5398864746094,0.4162195920944214,0.050000000745058,0.2400588542222976,291.1044311523437,291.1499938964844,262.5899963378906,260.7211303710937,280.7298278808594,294.2439880371094,291.1065368652344,1.0,0.3317500650882721,0.7764490246772766,0.7764490246772766,1.0,1.0,-1.369734287261963,0.5849817991256714,0.7847524881362915,0.2610854208469391,0.0,0.0,0.6995952129364014,93.63114166259766,82.0,38.256465911865234,-14362.8857421875,364.0648498535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.535888671875,309.4700012207031,278.1499938964844,0.0,18000.0,313.1499938964844,17874.630859375,18000.0,0.0,0.0,0.3130908608436584,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8446012139320374,0.8446095585823059,-8.374157914659008e-06,0.0,0.0003177474427502,0.0,0.0,85.99822235107422,0.0,0.0,0.0,0.5044066309928894,4.0,0.0,1.0
651900,293.1646423339844,297.1499938964844,293.1499938964844,0.0983206629753112,-2260.0439453125,304.15167236328125,0.6512186527252197,0.1556509137153625,0.1434699147939682,294.2534484863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1131286621094,0.4172245860099792,0.050000000745058,0.0505688786506652,293.2559509277344,297.1499938964844,293.1499938964844,0.2557939887046814,-3768.797607421875,304.1647644042969,0.8392163515090942,0.3383477628231048,0.2390100061893463,293.2780456542969,297.1499938964844,293.1499938964844,0.4029769897460937,-7307.39990234375,304.1470947265625,0.9523226022720336,0.4876919686794281,0.464045375585556,293.2884216308594,297.1499938964844,293.1499938964844,0.0112162046134471,-3298.731201171875,302.5062866210937,0.4172245860099792,0.050000000745058,0.2398769855499267,291.1156921386719,291.1499938964844,262.6000061035156,260.7288818359375,280.74420166015625,294.2525634765625,291.1175842285156,1.0,0.3300094902515411,0.775997519493103,0.775997519493103,1.0,1.0,-1.3645449876785278,0.5825419425964355,0.7820031046867371,0.2597697079181671,0.0,0.0,0.7007477283477783,92.57584381103516,82.0,35.294185638427734,-14300.4951171875,359.1355895996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4333801269531,309.40386962890625,278.1499938964844,0.0,18000.0,313.1499938964844,17909.359375,18000.0,0.0,0.0,0.313449889421463,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8484829664230347,0.848491370677948,-8.421920938417315e-06,0.0,0.0003181117644999,0.0,0.0,86.96339416503906,0.0,0.0,0.0,0.5061532258987427,4.0,0.0,1.0
651960,293.16973876953125,297.1499938964844,293.1499938964844,0.097288891673088,-2240.56005859375,304.1532592773437,0.6520211100578308,0.1544655561447143,0.1423324048519134,294.2612609863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1239013671875,0.4191887080669403,0.050000000745058,0.0504964999854564,293.257080078125,297.1499938964844,293.1499938964844,0.2539972066879272,-3747.567626953125,304.16534423828125,0.841009795665741,0.3367828130722046,0.237847164273262,293.27801513671875,297.1499938964844,293.1499938964844,0.4010133445262909,-7277.32470703125,304.15118408203125,0.9550955295562744,0.486077606678009,0.4623693227767944,293.2919311523437,297.1499938964844,293.1499938964844,0.0111194141209125,-3281.775634765625,302.4742431640625,0.4191887080669403,0.050000000745058,0.2395336478948593,291.1263427734375,291.1499938964844,262.6099853515625,260.7366027832031,280.7576904296875,294.26043701171875,291.1282043457031,1.0,0.3273841440677643,0.7757552862167358,0.7757552862167358,1.0,1.0,-1.3592727184295654,0.5800920724868774,0.779180645942688,0.2584666907787323,0.0,0.0,0.7012544870376587,90.65780639648438,70.0,32.97515869140625,-14238.5625,352.2027893066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3470458984375,309.3475036621094,278.1499938964844,0.0,18000.0,313.1499938964844,17939.189453125,18000.0,0.0,0.0,0.3138355314731598,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8510825634002686,0.8510910272598267,-8.455496754322667e-06,0.0,0.0003185031819157,0.0,0.0,87.62545776367188,0.0,0.0,0.0,0.5073156952857971,4.0,0.0,1.0
652020,293.1778869628906,297.1499938964844,293.1499938964844,0.0952776074409484,-2202.632568359375,304.1554870605469,0.6568360328674316,0.1523050814867019,0.1401138454675674,294.27520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14410400390625,0.4258531332015991,0.050000000745058,0.0502743050456047,293.25860595703125,297.1499938964844,293.1499938964844,0.250480443239212,-3706.02587890625,304.16607666015625,0.8485068082809448,0.3337564468383789,0.2355573028326034,293.2762145996094,297.1499938964844,293.1499938964844,0.3973245918750763,-7221.755859375,304.1568603515625,0.9654583930969238,0.4831976890563965,0.459342211484909,293.2969970703125,297.1499938964844,293.1499938964844,0.0109112747013568,-3244.3037109375,302.41363525390625,0.4258531332015991,0.050000000745058,0.238479658961296,291.1463623046875,291.1499938964844,262.6300048828125,260.7520446777344,280.7835998535156,294.2745056152344,291.1480712890625,1.0,0.3200485110282898,0.7752708196640015,0.7752708196640015,1.0,1.0,-1.348695158958435,0.5751799941062927,0.7735151052474976,0.2558766901493072,0.0,0.0,0.7003844380378723,84.86199951171875,58.0,29.15207862854004,-14114.91796875,333.9664306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.222900390625,309.2626647949219,278.1499938964844,0.0,18000.0,313.1499938964844,17998.748046875,18000.0,0.0,0.0,0.3145569264888763,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8519642949104309,0.851972758769989,-8.478084055241197e-06,0.0,0.0003192352887708,0.0,0.0,87.93714904785156,0.0,0.0,0.0,0.5077691078186035,4.0,0.0,1.0
652080,293.1778869628906,297.1499938964844,293.1499938964844,0.0952776074409484,-2202.632568359375,304.1554870605469,0.6568360328674316,0.1523050814867019,0.1401138454675674,294.27520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14410400390625,0.4258531332015991,0.050000000745058,0.0502743050456047,293.25860595703125,297.1499938964844,293.1499938964844,0.250480443239212,-3706.02587890625,304.16607666015625,0.8485068082809448,0.3337564468383789,0.2355573028326034,293.2762145996094,297.1499938964844,293.1499938964844,0.3973245918750763,-7221.755859375,304.1568603515625,0.9654583930969238,0.4831976890563965,0.459342211484909,293.2969970703125,297.1499938964844,293.1499938964844,0.0109112747013568,-3244.3037109375,302.41363525390625,0.4258531332015991,0.050000000745058,0.238479658961296,291.1463623046875,291.1499938964844,262.6300048828125,260.7520446777344,280.7835998535156,294.2745056152344,291.1480712890625,1.0,0.3200485110282898,0.7752708196640015,0.7752708196640015,1.0,1.0,-1.348695158958435,0.5751799941062927,0.7735151052474976,0.2558766901493072,0.0,0.0,0.7003844380378723,84.86199951171875,58.0,29.15207862854004,-14114.91796875,333.9664306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.222900390625,309.2626647949219,278.1499938964844,0.0,18000.0,313.1499938964844,17998.748046875,18000.0,0.0,0.0,0.3145569264888763,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8519642949104309,0.851972758769989,-8.478084055241197e-06,0.0,0.0003192352887708,0.0,0.0,87.93714904785156,0.0,0.0,0.0,0.5077691078186035,4.0,0.0,1.0
652140,293.1835021972656,297.1499938964844,293.1499938964844,0.0934486836194992,-2168.190185546875,304.1566772460937,0.6659387350082397,0.150455430150032,0.1381063163280487,294.2875061035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1627502441406,0.4365027844905853,0.050000000745058,0.0499803088605403,293.2596130371094,297.1499938964844,293.1499938964844,0.247013971209526,-3665.03955078125,304.16650390625,0.8609554171562195,0.3308003842830658,0.2332751452922821,293.2732238769531,297.1499938964844,293.1499938964844,0.39381143450737,-7169.68603515625,304.160400390625,0.9803702235221864,0.4806013107299804,0.4565543830394745,293.3002624511719,297.1499938964844,293.1499938964844,0.0106921875849366,-3203.705322265625,302.35626220703125,0.4365027844905853,0.050000000745058,0.2370850592851638,291.16485595703125,291.1499938964844,262.6499938964844,260.7674865722656,280.8087463378906,294.286865234375,291.1664428710937,1.0,0.3106029629707336,0.7747863531112671,0.7747863531112671,1.0,1.0,-1.338172197341919,0.5702901482582092,0.7678821086883545,0.2533313333988189,0.0,0.0,0.6971556544303894,77.25118255615234,46.0,26.49665641784668,-13992.6455078125,311.8814697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16046142578125,309.2137145996094,278.1499938964844,0.0,18000.0,313.1499938964844,18055.205078125,18000.0,0.0,0.0,0.3150323331356048,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8473684787750244,0.8473768830299377,-8.443426850135438e-06,0.0,0.0003197177720721,0.0,0.0,86.95616912841797,0.0,0.0,0.0,0.5058469772338867,4.0,0.0,1.0
652200,293.1835021972656,297.1499938964844,293.1499938964844,0.0934486836194992,-2168.190185546875,304.1566772460937,0.6659387350082397,0.150455430150032,0.1381063163280487,294.2875061035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1627502441406,0.4365027844905853,0.050000000745058,0.0499803088605403,293.2596130371094,297.1499938964844,293.1499938964844,0.247013971209526,-3665.03955078125,304.16650390625,0.8609554171562195,0.3308003842830658,0.2332751452922821,293.2732238769531,297.1499938964844,293.1499938964844,0.39381143450737,-7169.68603515625,304.160400390625,0.9803702235221864,0.4806013107299804,0.4565543830394745,293.3002624511719,297.1499938964844,293.1499938964844,0.0106921875849366,-3203.705322265625,302.35626220703125,0.4365027844905853,0.050000000745058,0.2370850592851638,291.16485595703125,291.1499938964844,262.6499938964844,260.7674865722656,280.8087463378906,294.286865234375,291.1664428710937,1.0,0.3106029629707336,0.7747863531112671,0.7747863531112671,1.0,1.0,-1.338172197341919,0.5702901482582092,0.7678821086883545,0.2533313333988189,0.0,0.0,0.6971556544303894,77.25118255615234,46.0,26.49665641784668,-13992.6455078125,311.8814697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16046142578125,309.2137145996094,278.1499938964844,0.0,18000.0,313.1499938964844,18055.205078125,18000.0,0.0,0.0,0.3150323331356048,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8473684787750244,0.8473768830299377,-8.443426850135438e-06,0.0,0.0003197177720721,0.0,0.0,86.95616912841797,0.0,0.0,0.0,0.5058469772338867,4.0,0.0,1.0
652260,293.187255859375,297.1499938964844,293.1499938964844,0.0917879045009613,-2136.95166015625,304.1572265625,0.6796539425849915,0.1488461643457412,0.1362906694412231,294.2987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1800537109375,0.4521777033805847,0.050000000745058,0.0496414601802825,293.26031494140625,297.1499938964844,293.1499938964844,0.243583932518959,-3624.415283203125,304.1667175292969,0.8788411617279053,0.3278801739215851,0.2309894561767578,293.2697448730469,297.1499938964844,293.1499938964844,0.3904040157794952,-7119.84423828125,304.1625671386719,0.9977193474769592,0.4781891107559204,0.4539117515087127,293.3023681640625,297.1499938964844,293.1499938964844,0.0104694599285721,-3161.423828125,302.3009338378906,0.4521777033805847,0.050000000745058,0.2354777157306671,291.1820068359375,291.1499938964844,262.6700134277344,260.7829284667969,280.8333435058594,294.298095703125,291.1835021972656,1.0,0.2995862662792206,0.7743299603462219,0.7743299603462219,1.0,1.0,-1.327717423439026,0.5654305815696716,0.7622868418693542,0.2508428990840912,0.0,0.0,0.6917192935943604,68.508056640625,34.0,24.241573333740234,-13870.2529296875,287.5951538085937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15338134765625,309.1958923339844,278.1499938964844,0.0,18000.0,313.1499938964844,18108.01171875,18000.0,0.0,0.0,0.3150910437107086,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8375845551490784,0.8375928997993469,-8.355262252734974e-06,0.0,0.0003197773476131,0.0,0.0,84.78116607666016,0.0,0.0,0.0,0.5016902685165405,4.0,0.0,1.0
652320,293.187255859375,297.1499938964844,293.1499938964844,0.0917879045009613,-2136.95166015625,304.1572265625,0.6796539425849915,0.1488461643457412,0.1362906694412231,294.2987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1800537109375,0.4521777033805847,0.050000000745058,0.0496414601802825,293.26031494140625,297.1499938964844,293.1499938964844,0.243583932518959,-3624.415283203125,304.1667175292969,0.8788411617279053,0.3278801739215851,0.2309894561767578,293.2697448730469,297.1499938964844,293.1499938964844,0.3904040157794952,-7119.84423828125,304.1625671386719,0.9977193474769592,0.4781891107559204,0.4539117515087127,293.3023681640625,297.1499938964844,293.1499938964844,0.0104694599285721,-3161.423828125,302.3009338378906,0.4521777033805847,0.050000000745058,0.2354777157306671,291.1820068359375,291.1499938964844,262.6700134277344,260.7829284667969,280.8333435058594,294.298095703125,291.1835021972656,1.0,0.2995862662792206,0.7743299603462219,0.7743299603462219,1.0,1.0,-1.327717423439026,0.5654305815696716,0.7622868418693542,0.2508428990840912,0.0,0.0,0.6917192935943604,68.508056640625,34.0,24.241573333740234,-13870.2529296875,287.5951538085937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15338134765625,309.1958923339844,278.1499938964844,0.0,18000.0,313.1499938964844,18108.01171875,18000.0,0.0,0.0,0.3150910437107086,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8375845551490784,0.8375928997993469,-8.355262252734974e-06,0.0,0.0003197773476131,0.0,0.0,84.78116607666016,0.0,0.0,0.0,0.5016902685165405,4.0,0.0,1.0
