time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
652380,293.1944580078125,297.1499938964844,293.1499938964844,0.0897705927491188,-2098.616943359375,304.1582336425781,0.6923520565032959,0.146468386054039,0.1342742890119552,294.3088073730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2146301269531,0.4681082963943481,0.050000000745058,0.0493641793727874,293.2606811523437,297.1499938964844,293.1499938964844,0.2397409826517105,-3578.29052734375,304.1676025390625,0.8962417840957642,0.3250106871128082,0.2287834882736206,293.2486572265625,297.1499938964844,293.1499938964844,0.3642435073852539,-6723.02978515625,304.2027282714844,0.9990000128746032,0.4793438017368316,0.42865851521492,293.3031005859375,297.1499938964844,293.1499938964844,0.010260110720992,-3118.483154296875,302.25213623046875,0.4681082963943481,0.050000000745058,0.2341624200344085,291.2221069335937,291.1499938964844,262.69000244140625,260.7983703613281,280.8725280761719,294.3031005859375,291.2289123535156,1.0,0.2864810228347778,0.7738735675811768,0.7738735675811768,1.0,1.0,-1.2904621362686155,0.5483728051185608,0.7420893311500549,0.2420235425233841,0.0,0.0,0.6801854968070984,60.91373443603516,25.0,65.02162170410156,-13575.2197265625,255.69520568847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2183532714844,309.2620849609375,278.1499938964844,0.0,18000.0,313.1499938964844,18216.060546875,18000.0,0.0,0.0,0.3143337965011596,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8199611306190491,0.8199693560600281,-8.202309800253715e-06,0.0,0.0003190088609699,0.0,0.0,80.99034881591797,0.0,0.0,0.0,0.4941348135471344,4.0,0.0,1.0
652440,293.1944580078125,297.1499938964844,293.1499938964844,0.0897705927491188,-2098.616943359375,304.1582336425781,0.6923520565032959,0.146468386054039,0.1342742890119552,294.3088073730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2146301269531,0.4681082963943481,0.050000000745058,0.0493641793727874,293.2606811523437,297.1499938964844,293.1499938964844,0.2397409826517105,-3578.29052734375,304.1676025390625,0.8962417840957642,0.3250106871128082,0.2287834882736206,293.2486572265625,297.1499938964844,293.1499938964844,0.3642435073852539,-6723.02978515625,304.2027282714844,0.9990000128746032,0.4793438017368316,0.42865851521492,293.3031005859375,297.1499938964844,293.1499938964844,0.010260110720992,-3118.483154296875,302.25213623046875,0.4681082963943481,0.050000000745058,0.2341624200344085,291.2221069335937,291.1499938964844,262.69000244140625,260.7983703613281,280.8725280761719,294.3031005859375,291.2289123535156,1.0,0.2864810228347778,0.7738735675811768,0.7738735675811768,1.0,1.0,-1.2904621362686155,0.5483728051185608,0.7420893311500549,0.2420235425233841,0.0,0.0,0.6801854968070984,60.91373443603516,25.0,65.02162170410156,-13575.2197265625,255.69520568847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2183532714844,309.2620849609375,278.1499938964844,0.0,18000.0,313.1499938964844,18216.060546875,18000.0,0.0,0.0,0.3143337965011596,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8199611306190491,0.8199693560600281,-8.202309800253715e-06,0.0,0.0003190088609699,0.0,0.0,80.99034881591797,0.0,0.0,0.0,0.4941348135471344,4.0,0.0,1.0
652500,293.2026062011719,297.1499938964844,293.1499938964844,0.0880144983530044,-2065.210205078125,304.1599426269531,0.6977097988128662,0.1443055570125579,0.1324769556522369,294.31365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2494201660156,0.4752427041530609,0.050000000745058,0.0492327325046062,293.26129150390625,297.1499938964844,293.1499938964844,0.2375396639108657,-3551.6083984375,304.1683959960937,0.9056767821311952,0.3234943449497223,0.227678894996643,293.2244873046875,297.1499938964844,293.1499938964844,0.3483749330043793,-6482.87353515625,304.221923828125,0.9990000128746032,0.4828338027000427,0.4138536751270294,293.30303955078125,297.1499938964844,293.1499938964844,0.0101497853174805,-3094.349853515625,302.2311706542969,0.4752427041530609,0.050000000745058,0.233538880944252,291.2573547363281,291.1499938964844,262.70001220703125,260.8060607910156,280.8735046386719,294.2686767578125,291.26336669921875,1.0,0.2796127498149872,0.7736454010009766,0.7736454010009766,1.0,1.0,-1.268301248550415,0.5382794141769409,0.7300218343734741,0.2367686778306961,0.0,0.0,0.669478714466095,57.251007080078125,25.0,77.60130310058594,-13386.1650390625,239.3171539306641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2940368652344,309.3055419921875,278.1499938964844,0.0,18000.0,313.1499938964844,18342.3359375,18000.0,0.0,0.0,0.3133691251277923,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8017920851707458,0.8018001317977905,-8.051936674746685e-06,0.0,0.0003180298372171,0.0,0.0,77.24458312988281,0.0,0.0,0.0,0.4865619838237762,4.0,0.0,1.0
652560,293.2064514160156,297.1499938964844,293.1499938964844,0.0862866342067718,-2032.526611328125,304.1612548828125,0.7035902738571167,0.142880231142044,0.1306654661893844,294.31842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2802734375,0.4819538593292236,0.050000000745058,0.0491024106740951,293.2632141113281,297.1499938964844,293.1499938964844,0.235243022441864,-3523.799072265625,304.1692199707031,0.9164338707923888,0.3217054307460785,0.2263953387737274,293.1974792480469,297.1499938964844,293.1499938964844,0.3322325348854065,-6238.12890625,304.2381591796875,0.9990000128746032,0.4871919155120849,0.3986330926418304,293.3028564453125,297.1499938964844,293.1499938964844,0.0100463815033435,-3071.8994140625,302.2098083496094,0.4819538593292236,0.050000000745058,0.2329207062721252,291.2869873046875,291.1499938964844,262.7099914550781,260.81378173828125,280.8736267089844,294.2318725585937,291.292236328125,1.0,0.2725276350975036,0.773549497127533,0.773549497127533,1.0,1.0,-1.2454174757003784,0.5278875827789307,0.717529833316803,0.2314250618219375,0.0,0.0,0.6573578119277954,53.61347579956055,28.0,78.5030517578125,-13177.771484375,223.22433471679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3996887207031,309.3560485839844,278.1499938964844,0.0,18000.0,313.1499938964844,18443.23828125,18000.0,0.0,0.0,0.3119233250617981,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7783787250518799,0.7783865332603455,-7.850090696592815e-06,0.0,0.000316562509397,0.0,0.0,72.51863861083984,0.0,0.0,0.0,0.4769138395786285,4.0,0.0,1.0
652620,293.2054443359375,297.1499938964844,293.1499938964844,0.0846091881394386,-2001.0185546875,304.16021728515625,0.7146498560905457,0.1416431665420532,0.129011869430542,294.3275451660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3221130371094,0.4916027188301086,0.050000000745058,0.0489187240600585,293.2639465332031,297.1499938964844,293.1499938964844,0.2314063459634781,-3477.726318359375,304.16912841796875,0.933570146560669,0.3186802864074707,0.2240627408027649,293.14874267578125,297.1499938964844,293.1499938964844,0.3080986440181732,-5874.05224609375,304.24835205078125,0.9990000128746032,0.4958899617195129,0.3761323988437652,293.3019104003906,297.1499938964844,293.1499938964844,0.0098844924941658,-3037.824462890625,302.16571044921875,0.4916027188301086,0.050000000745058,0.232049360871315,291.3246154785156,291.1499938964844,262.7300109863281,260.8291931152344,280.8684387207031,294.16162109375,291.3259582519531,1.0,0.2626291811466217,0.7733577489852905,0.7733577489852905,1.0,1.0,-1.212349534034729,0.5128609538078308,0.6994885802268982,0.2238979488611221,0.0,0.0,0.6310673952102661,48.48906707763672,31.0,47.178829193115234,-12810.912109375,201.13555908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6820678710937,309.45147705078125,278.1499938964844,0.0,18000.0,313.1499938964844,18544.15625,18000.0,0.0,0.0,0.3075602650642395,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7229176759719849,0.7229250073432922,-7.367296348093077e-06,0.0,0.0003121345653198,0.0,0.0,62.00119018554688,0.0,0.0,0.0,0.4543672800064087,4.0,0.0,1.0
652680,293.2054443359375,297.1499938964844,293.1499938964844,0.0846091881394386,-2001.0185546875,304.16021728515625,0.7146498560905457,0.1416431665420532,0.129011869430542,294.3275451660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3221130371094,0.4916027188301086,0.050000000745058,0.0489187240600585,293.2639465332031,297.1499938964844,293.1499938964844,0.2314063459634781,-3477.726318359375,304.16912841796875,0.933570146560669,0.3186802864074707,0.2240627408027649,293.14874267578125,297.1499938964844,293.1499938964844,0.3080986440181732,-5874.05224609375,304.24835205078125,0.9990000128746032,0.4958899617195129,0.3761323988437652,293.3019104003906,297.1499938964844,293.1499938964844,0.0098844924941658,-3037.824462890625,302.16571044921875,0.4916027188301086,0.050000000745058,0.232049360871315,291.3246154785156,291.1499938964844,262.7300109863281,260.8291931152344,280.8684387207031,294.16162109375,291.3259582519531,1.0,0.2626291811466217,0.7733577489852905,0.7733577489852905,1.0,1.0,-1.212349534034729,0.5128609538078308,0.6994885802268982,0.2238979488611221,0.0,0.0,0.6310673952102661,48.48906707763672,31.0,47.178829193115234,-12810.912109375,201.13555908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6820678710937,309.45147705078125,278.1499938964844,0.0,18000.0,313.1499938964844,18544.15625,18000.0,0.0,0.0,0.3075602650642395,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7229176759719849,0.7229250073432922,-7.367296348093077e-06,0.0,0.0003121345653198,0.0,0.0,62.00119018554688,0.0,0.0,0.0,0.4543672800064087,4.0,0.0,1.0
652740,293.2025451660156,297.1499938964844,293.1499938964844,0.0838331654667854,-1986.8885498046875,304.1581115722656,0.722617506980896,0.1408220082521438,0.1281127482652664,294.3358764648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3258361816406,0.4985262751579284,0.050000000745058,0.0487991720438003,293.2637634277344,297.1499938964844,293.1499938964844,0.2286427170038223,-3445.1416015625,304.1673583984375,0.9452385902404784,0.3158302009105682,0.2219786494970321,293.109619140625,297.1499938964844,293.1499938964844,0.2918865978717804,-5631.24609375,304.2422790527344,0.9990000128746032,0.5038735866546631,0.3607350885868072,293.3003234863281,297.1499938964844,293.1499938964844,0.0097734332084655,-3017.162841796875,302.1180114746094,0.4985262751579284,0.050000000745058,0.2314822673797607,291.3249206542969,291.1499938964844,262.75,260.8446044921875,280.87451171875,294.1190185546875,291.3236083984375,1.0,0.2557919025421142,0.7731660008430481,0.7731660008430481,1.0,1.0,-1.1894593238830566,0.5023487210273743,0.6871106028556824,0.2191142290830612,0.0,0.0,0.6074371337890625,45.15180206298828,34.0,5.825947284698486,-12503.4873046875,186.87301635742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0110168457031,309.5526123046875,278.1499938964844,0.0,18000.0,313.1499938964844,18496.341796875,18000.0,0.0,0.0,0.301488310098648,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.669451117515564,0.6694580316543579,-6.904415840836009e-06,0.0,0.0003059722948819,0.0,0.0,52.79628372192383,0.0,0.0,0.0,0.4330518841743469,4.0,0.0,1.0
652800,293.2025451660156,297.1499938964844,293.1499938964844,0.0838331654667854,-1986.8885498046875,304.1581115722656,0.722617506980896,0.1408220082521438,0.1281127482652664,294.3358764648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3258361816406,0.4985262751579284,0.050000000745058,0.0487991720438003,293.2637634277344,297.1499938964844,293.1499938964844,0.2286427170038223,-3445.1416015625,304.1673583984375,0.9452385902404784,0.3158302009105682,0.2219786494970321,293.109619140625,297.1499938964844,293.1499938964844,0.2918865978717804,-5631.24609375,304.2422790527344,0.9990000128746032,0.5038735866546631,0.3607350885868072,293.3003234863281,297.1499938964844,293.1499938964844,0.0097734332084655,-3017.162841796875,302.1180114746094,0.4985262751579284,0.050000000745058,0.2314822673797607,291.3249206542969,291.1499938964844,262.75,260.8446044921875,280.87451171875,294.1190185546875,291.3236083984375,1.0,0.2557919025421142,0.7731660008430481,0.7731660008430481,1.0,1.0,-1.1894593238830566,0.5023487210273743,0.6871106028556824,0.2191142290830612,0.0,0.0,0.6074371337890625,45.15180206298828,34.0,5.825947284698486,-12503.4873046875,186.87301635742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0110168457031,309.5526123046875,278.1499938964844,0.0,18000.0,313.1499938964844,18496.341796875,18000.0,0.0,0.0,0.301488310098648,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.669451117515564,0.6694580316543579,-6.904415840836009e-06,0.0,0.0003059722948819,0.0,0.0,52.79628372192383,0.0,0.0,0.0,0.4330518841743469,4.0,0.0,1.0
652860,293.1996459960937,297.1499938964844,293.1499938964844,0.0833364278078079,-1978.185791015625,304.15625,0.727441668510437,0.1400823891162872,0.1273667812347412,294.343505859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3079833984375,0.5031826496124268,0.050000000745058,0.048726312816143,293.2642517089844,297.1499938964844,293.1499938964844,0.2262868881225586,-3417.601806640625,304.1654968261719,0.9515134692192078,0.3128505349159241,0.2198852300643921,293.0797424316406,297.1499938964844,293.1499938964844,0.2817822396755218,-5482.24609375,304.2282409667969,0.9990000128746032,0.510970413684845,0.3510193824768066,293.29852294921875,297.1499938964844,293.1499938964844,0.0096926968544721,-3004.366455078125,302.06817626953125,0.5031826496124268,0.050000000745058,0.2311366498470306,291.30517578125,291.1499938964844,262.7699890136719,260.8599853515625,280.89068603515625,294.09869384765625,291.3023376464844,1.0,0.2513937056064605,0.7731356024742126,0.7731356024742126,1.0,1.0,-1.173884391784668,0.4950517416000366,0.6788326501846313,0.2163905799388885,0.0,0.0,0.5879106521606445,43.11120223999024,52.0,-23.382652282714844,-12259.2119140625,177.8984832763672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3346252441406,309.6518859863281,278.1499938964844,0.0,18000.0,313.1499938964844,18397.802734375,18000.0,0.0,0.0,0.2941503226757049,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6249774098396301,0.6249839663505554,-6.53254983262741e-06,0.0,0.0002985251776408,0.0,0.0,45.87518310546875,0.0,0.0,0.0,0.4157163202762604,4.0,0.0,1.0
652920,293.1996459960937,297.1499938964844,293.1499938964844,0.0833364278078079,-1978.185791015625,304.15625,0.727441668510437,0.1400823891162872,0.1273667812347412,294.343505859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3079833984375,0.5031826496124268,0.050000000745058,0.048726312816143,293.2642517089844,297.1499938964844,293.1499938964844,0.2262868881225586,-3417.601806640625,304.1654968261719,0.9515134692192078,0.3128505349159241,0.2198852300643921,293.0797424316406,297.1499938964844,293.1499938964844,0.2817822396755218,-5482.24609375,304.2282409667969,0.9990000128746032,0.510970413684845,0.3510193824768066,293.29852294921875,297.1499938964844,293.1499938964844,0.0096926968544721,-3004.366455078125,302.06817626953125,0.5031826496124268,0.050000000745058,0.2311366498470306,291.30517578125,291.1499938964844,262.7699890136719,260.8599853515625,280.89068603515625,294.09869384765625,291.3023376464844,1.0,0.2513937056064605,0.7731356024742126,0.7731356024742126,1.0,1.0,-1.173884391784668,0.4950517416000366,0.6788326501846313,0.2163905799388885,0.0,0.0,0.5879106521606445,43.11120223999024,52.0,-23.382652282714844,-12259.2119140625,177.8984832763672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3346252441406,309.6518859863281,278.1499938964844,0.0,18000.0,313.1499938964844,18397.802734375,18000.0,0.0,0.0,0.2941503226757049,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6249774098396301,0.6249839663505554,-6.53254983262741e-06,0.0,0.0002985251776408,0.0,0.0,45.87518310546875,0.0,0.0,0.0,0.4157163202762604,4.0,0.0,1.0
652980,293.1972351074219,297.1499938964844,293.1499938964844,0.0831454023718833,-1975.5113525390625,304.15447998046875,0.7211847305297852,0.1393119543790817,0.1267490088939666,294.350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2674255371094,0.4992609620094299,0.050000000745058,0.0487873293459415,293.2655029296875,297.1499938964844,293.1499938964844,0.224442571401596,-3396.53759765625,304.16339111328125,0.939953625202179,0.3097075819969177,0.217771291732788,293.0670166015625,297.1499938964844,293.1499938964844,0.2892710566520691,-5612.5400390625,304.18902587890625,0.9990000128746032,0.5153856873512268,0.3591658473014831,293.2972717285156,297.1499938964844,293.1499938964844,0.0096654864028096,-3005.447265625,302.01318359375,0.4992609620094299,0.050000000745058,0.2314260900020599,291.26031494140625,291.1499938964844,262.7900085449219,260.8753967285156,280.904296875,294.1056213378906,291.25299072265625,1.0,0.2550869286060333,0.7731051445007324,0.7731051445007324,1.0,1.0,-1.1807923316955566,0.4979827105998993,0.682809591293335,0.2184723913669586,0.0,0.0,0.5756524801254272,44.762977600097656,70.0,-67.32282257080078,-12178.427734375,183.35562133789065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5966796875,309.69488525390625,278.1499938964844,0.0,18000.0,313.1499938964844,18261.52734375,18000.0,0.0,0.0,0.2862328886985779,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5931983590126038,0.5932046175003052,-6.266650416364428e-06,0.0,0.0002904899884015,0.0,0.0,41.27852630615234,0.0,0.0,0.0,0.4035474359989166,4.0,0.0,1.0
653040,293.1972351074219,297.1499938964844,293.1499938964844,0.0831454023718833,-1975.5113525390625,304.15447998046875,0.7211847305297852,0.1393119543790817,0.1267490088939666,294.350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2674255371094,0.4992609620094299,0.050000000745058,0.0487873293459415,293.2655029296875,297.1499938964844,293.1499938964844,0.224442571401596,-3396.53759765625,304.16339111328125,0.939953625202179,0.3097075819969177,0.217771291732788,293.0670166015625,297.1499938964844,293.1499938964844,0.2892710566520691,-5612.5400390625,304.18902587890625,0.9990000128746032,0.5153856873512268,0.3591658473014831,293.2972717285156,297.1499938964844,293.1499938964844,0.0096654864028096,-3005.447265625,302.01318359375,0.4992609620094299,0.050000000745058,0.2314260900020599,291.26031494140625,291.1499938964844,262.7900085449219,260.8753967285156,280.904296875,294.1056213378906,291.25299072265625,1.0,0.2550869286060333,0.7731051445007324,0.7731051445007324,1.0,1.0,-1.1807923316955566,0.4979827105998993,0.682809591293335,0.2184723913669586,0.0,0.0,0.5756524801254272,44.762977600097656,70.0,-67.32282257080078,-12178.427734375,183.35562133789065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5966796875,309.69488525390625,278.1499938964844,0.0,18000.0,313.1499938964844,18261.52734375,18000.0,0.0,0.0,0.2862328886985779,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5931983590126038,0.5932046175003052,-6.266650416364428e-06,0.0,0.0002904899884015,0.0,0.0,41.27852630615234,0.0,0.0,0.0,0.4035474359989166,4.0,0.0,1.0
653100,293.19635009765625,297.1499938964844,293.1499938964844,0.0831766054034233,-1976.7320556640625,304.1535949707031,0.7142581939697266,0.1388868391513824,0.1264554858207702,294.3544006347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.23101806640625,0.4946206212043762,0.050000000745058,0.048865120857954,293.26629638671875,297.1499938964844,293.1499938964844,0.2238221615552902,-3389.857421875,304.1620788574219,0.928135633468628,0.3080902695655823,0.2167135924100875,293.0714111328125,297.1499938964844,293.1499938964844,0.29935422539711,-5776.7587890625,304.16357421875,0.9990000128746032,0.5155807137489319,0.3692958056926727,293.297119140625,297.1499938964844,293.1499938964844,0.0096736121922731,-3012.10205078125,301.98175048828125,0.4946206212043762,0.050000000745058,0.2317951023578643,291.2220458984375,291.1499938964844,262.79998779296875,260.8830871582031,280.911376953125,294.1224365234375,291.2137451171875,1.0,0.2593854069709778,0.7730899453163147,0.7730899453163147,1.0,1.0,-1.1918622255325315,0.5029337406158447,0.6889285445213318,0.2210981994867324,0.0,0.0,0.5746504664421082,46.88882064819336,70.0,-88.89598846435547,-12215.404296875,191.1627960205078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6793212890625,309.7008972167969,278.1499938964844,0.0,18000.0,313.1499938964844,18154.978515625,18000.0,0.0,0.0,0.2824238240718841,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.58604896068573,0.5860551595687866,-6.191357897478156e-06,0.0,0.0002866242721211,0.0,0.0,40.20156478881836,0.0,0.0,0.0,0.4006731212139129,4.0,0.0,1.0
653160,293.1957397460937,297.1499938964844,293.1499938964844,0.0832246169447898,-1978.287353515625,304.1528625488281,0.7050150632858276,0.1384198814630508,0.1261566877365112,294.3580017089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.190185546875,0.4887735247611999,0.050000000745058,0.0489711835980415,293.26715087890625,297.1499938964844,293.1499938964844,0.2232585400342941,-3383.857421875,304.1609191894531,0.9137390851974488,0.3064446449279785,0.2156568318605423,293.0829467773437,297.1499938964844,293.1499938964844,0.3128623962402344,-5992.77685546875,304.13653564453125,0.9990000128746032,0.514316976070404,0.3826757967472076,293.2974548339844,297.1499938964844,293.1499938964844,0.0096894996240735,-3020.780029296875,301.9483642578125,0.4887735247611999,0.050000000745058,0.2322982102632522,291.1806030273437,291.1499938964844,262.8099975585937,260.8907775878906,280.9193725585937,294.14678955078125,291.17218017578125,1.0,0.2650753557682037,0.7729065418243408,0.7729065418243408,1.0,1.0,-1.2070235013961792,0.5097436904907227,0.6972798109054565,0.2245695143938064,0.0,0.0,0.5767548680305481,49.7879524230957,88.0,-102.27149963378906,-12301.224609375,202.0406188964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7177429199219,309.69598388671875,278.1499938964844,0.0,18000.0,313.1499938964844,18045.0859375,18000.0,0.0,0.0,0.2789357304573059,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5852953791618347,0.5853015184402466,-6.161145392979961e-06,0.0,0.000283084315015,0.0,0.0,39.97080993652344,0.0,0.0,0.0,0.4001257419586181,4.0,0.0,1.0
653220,293.1954650878906,297.1499938964844,293.1499938964844,0.0832686647772789,-1980.3724365234373,304.15185546875,0.682343065738678,0.1373199224472046,0.1254995465278625,294.3655700683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.107177734375,0.4736230671405792,0.050000000745058,0.0492637157440185,293.2691955566406,297.1499938964844,293.1499938964844,0.2221197783946991,-3371.56201171875,304.1591796875,0.8833599090576172,0.3030641674995422,0.2135414630174636,293.1255798339844,297.1499938964844,293.1499938964844,0.3485451340675354,-6550.0087890625,304.08160400390625,0.9990000128746032,0.5074238181114197,0.4173621535301208,293.2997741699219,297.1499938964844,293.1499938964844,0.0097354436293244,-3041.556396484375,301.8764038085937,0.4736230671405792,0.050000000745058,0.2336858510971069,291.0977478027344,291.1499938964844,262.8299865722656,260.9061584472656,280.939453125,294.2168273925781,291.09002685546875,1.0,0.2799298167228699,0.7725396752357483,0.7725396752357483,1.0,1.0,-1.2473424673080444,0.5279417037963867,0.7194007635116577,0.2338054627180099,0.0,0.0,0.5892856121063232,57.77530288696289,106.0,-110.53353118896484,-12587.8291015625,232.7489318847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.640625,309.6318664550781,278.1499938964844,0.0,18000.0,313.1499938964844,17839.8671875,18000.0,0.0,0.0,0.2735240459442138,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6009137630462646,0.6009199619293213,-6.227237918210449e-06,0.0,0.0002775921311695,0.0,0.0,41.80185317993164,0.0,0.0,0.0,0.405435562133789,4.0,0.0,1.0
653280,293.1954650878906,297.1499938964844,293.1499938964844,0.0832686647772789,-1980.3724365234373,304.15185546875,0.682343065738678,0.1373199224472046,0.1254995465278625,294.3655700683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.107177734375,0.4736230671405792,0.050000000745058,0.0492637157440185,293.2691955566406,297.1499938964844,293.1499938964844,0.2221197783946991,-3371.56201171875,304.1591796875,0.8833599090576172,0.3030641674995422,0.2135414630174636,293.1255798339844,297.1499938964844,293.1499938964844,0.3485451340675354,-6550.0087890625,304.08160400390625,0.9990000128746032,0.5074238181114197,0.4173621535301208,293.2997741699219,297.1499938964844,293.1499938964844,0.0097354436293244,-3041.556396484375,301.8764038085937,0.4736230671405792,0.050000000745058,0.2336858510971069,291.0977478027344,291.1499938964844,262.8299865722656,260.9061584472656,280.939453125,294.2168273925781,291.09002685546875,1.0,0.2799298167228699,0.7725396752357483,0.7725396752357483,1.0,1.0,-1.2473424673080444,0.5279417037963867,0.7194007635116577,0.2338054627180099,0.0,0.0,0.5892856121063232,57.77530288696289,106.0,-110.53353118896484,-12587.8291015625,232.7489318847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.640625,309.6318664550781,278.1499938964844,0.0,18000.0,313.1499938964844,17839.8671875,18000.0,0.0,0.0,0.2735240459442138,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6009137630462646,0.6009199619293213,-6.227237918210449e-06,0.0,0.0002775921311695,0.0,0.0,41.80185317993164,0.0,0.0,0.0,0.405435562133789,4.0,0.0,1.0
653340,293.1965026855469,297.1499938964844,293.1499938964844,0.0831436887383461,-1979.133056640625,304.1514587402344,0.6581313610076904,0.1359641700983047,0.1247152686119079,294.3739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.03106689453125,0.4513852000236511,0.050000000745058,0.0496568754315376,293.2716369628906,297.1499938964844,293.1499938964844,0.2207972705364227,-3356.7333984375,304.1583557128906,0.8523675203323364,0.2995506823062897,0.2114138752222061,293.18927001953125,297.1499938964844,293.1499938964844,0.393398255109787,-7229.81103515625,304.02978515625,0.9990000128746032,0.4951667189598083,0.4598771929740906,293.30426025390625,297.1499938964844,293.1499938964844,0.0097921891137957,-3064.50048828125,301.7982788085937,0.4513852000236511,0.050000000745058,0.2355508357286453,291.02294921875,291.1499938964844,262.8500061035156,260.9215087890625,280.9754943847656,294.3256225585937,291.0167541503906,1.0,0.2983353435993194,0.7721728086471558,0.7721728086471558,1.0,1.0,-1.2975863218307495,0.550682008266449,0.7469042539596558,0.2456140667200088,0.0,0.0,0.6113621592521667,68.48681640625,109.0,-101.39932250976562,-12978.630859375,275.195068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3499755859375,309.47711181640625,278.1499938964844,0.0,18000.0,313.1499938964844,17648.126953125,18000.0,0.0,0.0,0.2709813714027405,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6371985077857971,0.6372050046920776,-6.456680694100214e-06,0.0,0.000275011640042,0.0,0.0,46.691104888916016,0.0,0.0,0.0,0.4188183844089508,4.0,0.0,1.0
653400,293.1965026855469,297.1499938964844,293.1499938964844,0.0831436887383461,-1979.133056640625,304.1514587402344,0.6581313610076904,0.1359641700983047,0.1247152686119079,294.3739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.03106689453125,0.4513852000236511,0.050000000745058,0.0496568754315376,293.2716369628906,297.1499938964844,293.1499938964844,0.2207972705364227,-3356.7333984375,304.1583557128906,0.8523675203323364,0.2995506823062897,0.2114138752222061,293.18927001953125,297.1499938964844,293.1499938964844,0.393398255109787,-7229.81103515625,304.02978515625,0.9990000128746032,0.4951667189598083,0.4598771929740906,293.30426025390625,297.1499938964844,293.1499938964844,0.0097921891137957,-3064.50048828125,301.7982788085937,0.4513852000236511,0.050000000745058,0.2355508357286453,291.02294921875,291.1499938964844,262.8500061035156,260.9215087890625,280.9754943847656,294.3256225585937,291.0167541503906,1.0,0.2983353435993194,0.7721728086471558,0.7721728086471558,1.0,1.0,-1.2975863218307495,0.550682008266449,0.7469042539596558,0.2456140667200088,0.0,0.0,0.6113621592521667,68.48681640625,109.0,-101.39932250976562,-12978.630859375,275.195068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3499755859375,309.47711181640625,278.1499938964844,0.0,18000.0,313.1499938964844,17648.126953125,18000.0,0.0,0.0,0.2709813714027405,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6371985077857971,0.6372050046920776,-6.456680694100214e-06,0.0,0.000275011640042,0.0,0.0,46.691104888916016,0.0,0.0,0.0,0.4188183844089508,4.0,0.0,1.0
653460,293.18707275390625,297.1499938964844,293.1499938964844,0.0836280509829521,-1988.436279296875,304.15008544921875,0.6377800107002258,0.1366709768772125,0.1252098977565765,294.3827209472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.00262451171875,0.4301616549491882,0.050000000745058,0.0501477420330047,293.2738037109375,297.1499938964844,293.1499938964844,0.2183309495449066,-3326.762939453125,304.1598205566406,0.8235073685646057,0.2960328161716461,0.2093248814344406,293.2474365234375,297.1499938964844,293.1499938964844,0.3969955444335937,-7262.642578125,304.0666198730469,0.9732635617256165,0.4822840094566345,0.4602038562297821,293.3101501464844,297.1499938964844,293.1499938964844,0.0098278811201453,-3077.648681640625,301.7248229980469,0.4301616549491882,0.050000000745058,0.2378793060779571,291.0067443847656,291.1499938964844,262.8699951171875,260.9368591308594,281.0207214355469,294.3822631835937,291.0117492675781,1.0,0.3120459020137787,0.771223247051239,0.771223247051239,1.0,1.0,-1.2994897365570068,0.5511851906776428,0.7483046054840088,0.246649831533432,0.0,0.0,0.6331589221954346,80.96589660644531,97.0,-7.512097358703613,-13112.560546875,303.5489501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9111328125,309.3328552246094,278.1499938964844,0.0,18000.0,313.1499938964844,17570.69921875,18000.0,0.0,0.0,0.271432489156723,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6854738593101501,0.6854806542396545,-6.82691370457178e-06,0.0,0.0002754694723989,0.0,0.0,54.11896133422852,0.0,0.0,0.0,0.437423437833786,4.0,0.0,1.0
653520,293.18707275390625,297.1499938964844,293.1499938964844,0.0836280509829521,-1988.436279296875,304.15008544921875,0.6377800107002258,0.1366709768772125,0.1252098977565765,294.3827209472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.00262451171875,0.4301616549491882,0.050000000745058,0.0501477420330047,293.2738037109375,297.1499938964844,293.1499938964844,0.2183309495449066,-3326.762939453125,304.1598205566406,0.8235073685646057,0.2960328161716461,0.2093248814344406,293.2474365234375,297.1499938964844,293.1499938964844,0.3969955444335937,-7262.642578125,304.0666198730469,0.9732635617256165,0.4822840094566345,0.4602038562297821,293.3101501464844,297.1499938964844,293.1499938964844,0.0098278811201453,-3077.648681640625,301.7248229980469,0.4301616549491882,0.050000000745058,0.2378793060779571,291.0067443847656,291.1499938964844,262.8699951171875,260.9368591308594,281.0207214355469,294.3822631835937,291.0117492675781,1.0,0.3120459020137787,0.771223247051239,0.771223247051239,1.0,1.0,-1.2994897365570068,0.5511851906776428,0.7483046054840088,0.246649831533432,0.0,0.0,0.6331589221954346,80.96589660644531,97.0,-7.512097358703613,-13112.560546875,303.5489501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9111328125,309.3328552246094,278.1499938964844,0.0,18000.0,313.1499938964844,17570.69921875,18000.0,0.0,0.0,0.271432489156723,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6854738593101501,0.6854806542396545,-6.82691370457178e-06,0.0,0.0002754694723989,0.0,0.0,54.11896133422852,0.0,0.0,0.0,0.437423437833786,4.0,0.0,1.0
653580,293.1826477050781,297.1499938964844,293.1499938964844,0.0838370770215988,-1991.738037109375,304.1497802734375,0.6305285096168518,0.1366508156061172,0.1258214861154556,294.392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.04595947265625,0.4225204586982727,0.050000000745058,0.0503815710544586,293.2763061523437,297.1499938964844,293.1499938964844,0.214540809392929,-3279.707763671875,304.1628112792969,0.8098793029785156,0.2923864722251892,0.2069789171218872,293.26763916015625,297.1499938964844,293.1499938964844,0.3902853429317474,-7147.30224609375,304.1049194335937,0.954672396183014,0.4756717979907989,0.4530447423458099,293.31610107421875,297.1499938964844,293.1499938964844,0.009748606942594,-3061.12841796875,301.6602478027344,0.4225204586982727,0.050000000745058,0.2389884889125824,291.0497131347656,291.1499938964844,262.8900146484375,260.95220947265625,281.0508117675781,294.3922119140625,291.0525817871094,1.0,0.3167373836040497,0.770273745059967,0.770273745059967,1.0,1.0,-1.2904139757156372,0.5466853380203247,0.7437285780906677,0.2451002895832061,0.0,0.0,0.6433455944061279,86.7662353515625,85.0,34.695858001708984,-13050.748046875,312.44586181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.48828125,309.1144104003906,278.1499938964844,0.0,18000.0,313.1499938964844,17736.81640625,18000.0,0.0,0.0,0.2734831869602203,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7137712240219116,0.7137783169746399,-7.104920769052114e-06,0.0,0.0002775506582111,0.0,0.0,59.1784553527832,0.0,0.0,0.0,0.4491756558418274,4.0,0.0,1.0
653640,293.1826477050781,297.1499938964844,293.1499938964844,0.0838370770215988,-1991.738037109375,304.1497802734375,0.6305285096168518,0.1366508156061172,0.1258214861154556,294.392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.04595947265625,0.4225204586982727,0.050000000745058,0.0503815710544586,293.2763061523437,297.1499938964844,293.1499938964844,0.214540809392929,-3279.707763671875,304.1628112792969,0.8098793029785156,0.2923864722251892,0.2069789171218872,293.26763916015625,297.1499938964844,293.1499938964844,0.3902853429317474,-7147.30224609375,304.1049194335937,0.954672396183014,0.4756717979907989,0.4530447423458099,293.31610107421875,297.1499938964844,293.1499938964844,0.009748606942594,-3061.12841796875,301.6602478027344,0.4225204586982727,0.050000000745058,0.2389884889125824,291.0497131347656,291.1499938964844,262.8900146484375,260.95220947265625,281.0508117675781,294.3922119140625,291.0525817871094,1.0,0.3167373836040497,0.770273745059967,0.770273745059967,1.0,1.0,-1.2904139757156372,0.5466853380203247,0.7437285780906677,0.2451002895832061,0.0,0.0,0.6433455944061279,86.7662353515625,85.0,34.695858001708984,-13050.748046875,312.44586181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.48828125,309.1144104003906,278.1499938964844,0.0,18000.0,313.1499938964844,17736.81640625,18000.0,0.0,0.0,0.2734831869602203,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7137712240219116,0.7137783169746399,-7.104920769052114e-06,0.0,0.0002775506582111,0.0,0.0,59.1784553527832,0.0,0.0,0.0,0.4491756558418274,4.0,0.0,1.0
653700,293.18341064453125,297.1499938964844,293.1499938964844,0.083449512720108,-1984.252197265625,304.1505432128906,0.6290920972824097,0.136088341474533,0.125480830669403,294.3979797363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.06109619140625,0.4217113554477691,0.050000000745058,0.0504088029265403,293.2774353027344,297.1499938964844,293.1499938964844,0.2126654684543609,-3256.525634765625,304.16387939453125,0.807012677192688,0.2905638515949249,0.2057282030582428,293.2714538574219,297.1499938964844,293.1499938964844,0.3880437612533569,-7109.03173828125,304.1171569824219,0.9512937068939208,0.4734351634979248,0.4507046043872833,293.3185119628906,297.1499938964844,293.1499938964844,0.0096907876431941,-3049.219482421875,301.6276550292969,0.4217113554477691,0.050000000745058,0.2391176670789718,291.0643920898437,291.1499938964844,262.8999938964844,260.9598999023437,281.0668029785156,294.3973999023437,291.067138671875,1.0,0.3167797923088074,0.7697989344596863,0.7697989344596863,1.0,1.0,-1.2858827114105225,0.5444053411483765,0.7414774298667908,0.2444340735673904,0.0,0.0,0.6475804448127747,87.39876556396484,85.0,38.57479095458984,-13006.4775390625,311.8803405761719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3049011230469,309.0108947753906,278.1499938964844,0.0,18000.0,313.1499938964844,17777.626953125,18000.0,0.0,0.0,0.2748281955718994,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7245038747787476,0.7245110869407654,-7.207887847471284e-06,0.0,0.0002789156569633,0.0,0.0,61.15078353881836,0.0,0.0,0.0,0.4536471366882324,4.0,0.0,1.0
653760,293.1850280761719,297.1499938964844,293.1499938964844,0.0828391388058662,-1972.6160888671875,304.15155029296875,0.6287192702293396,0.1353460401296615,0.1248750612139701,294.4030456542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0757141113281,0.4222303628921509,0.050000000745058,0.0503913201391696,293.2784423828125,297.1499938964844,293.1499938964844,0.2107568085193634,-3232.922119140625,304.1648254394531,0.8061162233352661,0.2887546718120575,0.2044513374567031,293.2731628417969,297.1499938964844,293.1499938964844,0.3860470056533813,-7075.55859375,304.126708984375,0.9508121013641356,0.471558153629303,0.4487601816654205,293.3205261230469,297.1499938964844,293.1499938964844,0.0096222665160894,-3034.777099609375,301.59576416015625,0.4222303628921509,0.050000000745058,0.2390347421169281,291.0790405273437,291.1499938964844,262.9100036621094,260.9675598144531,281.0828552246094,294.4024658203125,291.0818176269531,1.0,0.3156251609325409,0.769564151763916,0.769564151763916,1.0,1.0,-1.2811686992645264,0.5420483350753784,0.7391203045845032,0.2438391745090484,0.0,0.0,0.6508437991142273,86.89861297607422,73.0,40.49918746948242,-12958.2353515625,308.7661437988281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1436462402344,308.91815185546875,278.1499938964844,0.0,18000.0,313.1499938964844,17815.1875,18000.0,0.0,0.0,0.2762961089611053,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7334303855895996,0.7334376573562622,-7.295411705854349e-06,0.0,0.0002804054238367,0.0,0.0,62.83283615112305,0.0,0.0,0.0,0.4573686718940735,4.0,0.0,1.0
653820,293.1889953613281,297.1499938964844,293.1499938964844,0.0812922939658165,-1943.3668212890625,304.1535949707031,0.630894124507904,0.133657693862915,0.1232770606875419,294.4127502441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1047668457031,0.4265711307525635,0.050000000745058,0.0502528324723243,293.2799987792969,297.1499938964844,293.1499938964844,0.2068950831890106,-3185.125,304.16632080078125,0.8091309070587158,0.2851828336715698,0.2018523216247558,293.27325439453125,297.1499938964844,293.1499938964844,0.3823744654655456,-7015.81591796875,304.14044189453125,0.956546664237976,0.4684144258499145,0.4454937577247619,293.3235168457031,297.1499938964844,293.1499938964844,0.009462877176702,-3000.385498046875,301.533935546875,0.4265711307525635,0.050000000745058,0.2383777946233749,291.1080322265625,291.1499938964844,262.92999267578125,260.98291015625,281.1170959472656,294.4122314453125,291.1107788085937,1.0,0.3104934990406036,0.7690945863723755,0.7690945863723755,1.0,1.0,-1.2712557315826416,0.53703373670578,0.7342219948768616,0.2428084015846252,0.0,0.0,0.654499351978302,83.27702331542969,61.0,41.08650588989258,-12851.1767578125,296.7164306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8936767578125,308.77001953125,278.1499938964844,0.0,18000.0,313.1499938964844,17894.16796875,18000.0,0.0,0.0,0.2793527543544769,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.745160698890686,0.745168149471283,-7.4185963967465796e-06,0.0,0.0002835075429175,0.0,0.0,65.13933563232422,0.0,0.0,0.0,0.4623308777809143,4.0,0.0,1.0
653880,293.1889953613281,297.1499938964844,293.1499938964844,0.0812922939658165,-1943.3668212890625,304.1535949707031,0.630894124507904,0.133657693862915,0.1232770606875419,294.4127502441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1047668457031,0.4265711307525635,0.050000000745058,0.0502528324723243,293.2799987792969,297.1499938964844,293.1499938964844,0.2068950831890106,-3185.125,304.16632080078125,0.8091309070587158,0.2851828336715698,0.2018523216247558,293.27325439453125,297.1499938964844,293.1499938964844,0.3823744654655456,-7015.81591796875,304.14044189453125,0.956546664237976,0.4684144258499145,0.4454937577247619,293.3235168457031,297.1499938964844,293.1499938964844,0.009462877176702,-3000.385498046875,301.533935546875,0.4265711307525635,0.050000000745058,0.2383777946233749,291.1080322265625,291.1499938964844,262.92999267578125,260.98291015625,281.1170959472656,294.4122314453125,291.1107788085937,1.0,0.3104934990406036,0.7690945863723755,0.7690945863723755,1.0,1.0,-1.2712557315826416,0.53703373670578,0.7342219948768616,0.2428084015846252,0.0,0.0,0.654499351978302,83.27702331542969,61.0,41.08650588989258,-12851.1767578125,296.7164306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8936767578125,308.77001953125,278.1499938964844,0.0,18000.0,313.1499938964844,17894.16796875,18000.0,0.0,0.0,0.2793527543544769,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.745160698890686,0.745168149471283,-7.4185963967465796e-06,0.0,0.0002835075429175,0.0,0.0,65.13933563232422,0.0,0.0,0.0,0.4623308777809143,4.0,0.0,1.0
653940,293.1925354003906,297.1499938964844,293.1499938964844,0.0795958638191223,-1911.508544921875,304.1552124023437,0.6367434859275818,0.1319487690925598,0.1215102449059486,294.4218444824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.13360595703125,0.4351038038730621,0.050000000745058,0.0500158816576004,293.2810974121094,297.1499938964844,293.1499938964844,0.2030062228441238,-3136.892822265625,304.1673583984375,0.8171787261962891,0.281665563583374,0.1992203891277313,293.2711181640625,297.1499938964844,293.1499938964844,0.3788368105888366,-6960.22705078125,304.1494140625,0.9688668847084044,0.4657218158245086,0.4426411986351013,293.3254699707031,297.1499938964844,293.1499938964844,0.0092845363542437,-2960.915283203125,301.4742126464844,0.4351038038730621,0.050000000745058,0.2372538149356842,291.1368713378906,291.1499938964844,262.95001220703125,260.99822998046875,281.1545715332031,294.4213562011719,291.1396789550781,1.0,0.3025299310684204,0.768625020980835,0.768625020980835,1.0,1.0,-1.2609186172485352,0.5317102074623108,0.7292084097862244,0.2420433759689331,0.0,0.0,0.6543199419975281,77.16610717773438,49.0,40.94969940185547,-12735.9140625,279.3182373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7432861328125,308.67657470703125,278.1499938964844,0.0,18000.0,313.1499938964844,17976.068359375,18000.0,0.0,0.0,0.2822136580944061,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7486462593078613,0.7486537098884583,-7.468735930160619e-06,0.0,0.0002864109992515,0.0,0.0,65.9258804321289,0.0,0.0,0.0,0.4639021158218384,4.0,0.0,1.0
654000,293.1925354003906,297.1499938964844,293.1499938964844,0.0795958638191223,-1911.508544921875,304.1552124023437,0.6367434859275818,0.1319487690925598,0.1215102449059486,294.4218444824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.13360595703125,0.4351038038730621,0.050000000745058,0.0500158816576004,293.2810974121094,297.1499938964844,293.1499938964844,0.2030062228441238,-3136.892822265625,304.1673583984375,0.8171787261962891,0.281665563583374,0.1992203891277313,293.2711181640625,297.1499938964844,293.1499938964844,0.3788368105888366,-6960.22705078125,304.1494140625,0.9688668847084044,0.4657218158245086,0.4426411986351013,293.3254699707031,297.1499938964844,293.1499938964844,0.0092845363542437,-2960.915283203125,301.4742126464844,0.4351038038730621,0.050000000745058,0.2372538149356842,291.1368713378906,291.1499938964844,262.95001220703125,260.99822998046875,281.1545715332031,294.4213562011719,291.1396789550781,1.0,0.3025299310684204,0.768625020980835,0.768625020980835,1.0,1.0,-1.2609186172485352,0.5317102074623108,0.7292084097862244,0.2420433759689331,0.0,0.0,0.6543199419975281,77.16610717773438,49.0,40.94969940185547,-12735.9140625,279.3182373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7432861328125,308.67657470703125,278.1499938964844,0.0,18000.0,313.1499938964844,17976.068359375,18000.0,0.0,0.0,0.2822136580944061,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7486462593078613,0.7486537098884583,-7.468735930160619e-06,0.0,0.0002864109992515,0.0,0.0,65.9258804321289,0.0,0.0,0.0,0.4639021158218384,4.0,0.0,1.0
654060,293.1952514648437,297.1499938964844,293.1499938964844,0.0778907313942909,-1879.6734619140625,304.15631103515625,0.6464425325393677,0.1303178071975708,0.119740329682827,294.4303894042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.162353515625,0.4484158456325531,0.050000000745058,0.0497154332697391,293.2818603515625,297.1499938964844,293.1499938964844,0.1991178393363952,-3088.536376953125,304.16802978515625,0.8295846581459045,0.2781871259212494,0.1965712904930114,293.2679748535156,297.1499938964844,293.1499938964844,0.3753430247306824,-6906.64111328125,304.1553649902344,0.9854509830474854,0.4632892608642578,0.44000244140625,293.3266906738281,297.1499938964844,293.1499938964844,0.0090967305004596,-2918.44091796875,301.4161071777344,0.4484158456325531,0.050000000745058,0.235828623175621,291.16558837890625,291.1499938964844,262.9700012207031,261.0135498046875,281.1946105957031,294.4299011230469,291.1683349609375,1.0,0.2925029695034027,0.7682795524597168,0.7682795524597168,1.0,1.0,-1.2503759860992432,0.526200532913208,0.7241755127906799,0.2415885031223297,0.0,0.0,0.6503148674964905,69.45360565185547,37.0,40.2314338684082,-12613.8046875,258.694091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6885070800781,308.635009765625,278.1499938964844,0.0,18000.0,313.1499938964844,18059.205078125,18000.0,0.0,0.0,0.2845259308815002,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7437139749526978,0.7437214255332947,-7.442838978022337e-06,0.0,0.000288757670205,0.0,0.0,65.11809539794922,0.0,0.0,0.0,0.4620016515254974,4.0,0.0,1.0
654120,293.1952514648437,297.1499938964844,293.1499938964844,0.0778907313942909,-1879.6734619140625,304.15631103515625,0.6464425325393677,0.1303178071975708,0.119740329682827,294.4303894042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.162353515625,0.4484158456325531,0.050000000745058,0.0497154332697391,293.2818603515625,297.1499938964844,293.1499938964844,0.1991178393363952,-3088.536376953125,304.16802978515625,0.8295846581459045,0.2781871259212494,0.1965712904930114,293.2679748535156,297.1499938964844,293.1499938964844,0.3753430247306824,-6906.64111328125,304.1553649902344,0.9854509830474854,0.4632892608642578,0.44000244140625,293.3266906738281,297.1499938964844,293.1499938964844,0.0090967305004596,-2918.44091796875,301.4161071777344,0.4484158456325531,0.050000000745058,0.235828623175621,291.16558837890625,291.1499938964844,262.9700012207031,261.0135498046875,281.1946105957031,294.4299011230469,291.1683349609375,1.0,0.2925029695034027,0.7682795524597168,0.7682795524597168,1.0,1.0,-1.2503759860992432,0.526200532913208,0.7241755127906799,0.2415885031223297,0.0,0.0,0.6503148674964905,69.45360565185547,37.0,40.2314338684082,-12613.8046875,258.694091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6885070800781,308.635009765625,278.1499938964844,0.0,18000.0,313.1499938964844,18059.205078125,18000.0,0.0,0.0,0.2845259308815002,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7437139749526978,0.7437214255332947,-7.442838978022337e-06,0.0,0.000288757670205,0.0,0.0,65.11809539794922,0.0,0.0,0.0,0.4620016515254974,4.0,0.0,1.0
