time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
654180,293.1974792480469,297.1499938964844,293.1499938964844,0.0762261748313903,-1848.7635498046875,304.156982421875,0.6596980094909668,0.1287255138158798,0.1180236935615539,294.4384155273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1903381347656,0.4662736058235168,0.050000000745058,0.049396451562643,293.2823791503906,297.1499938964844,293.1499938964844,0.1952644139528274,-3040.46337890625,304.1684265136719,0.8457602858543396,0.2747436165809631,0.1939297318458557,293.262939453125,297.1499938964844,293.1499938964844,0.3668597638607025,-6776.65869140625,304.1688842773437,0.9990000128746032,0.4613075852394104,0.4321833550930023,293.3273010253906,297.1499938964844,293.1499938964844,0.0089114531874656,-2875.7080078125,301.3593139648437,0.4662736058235168,0.050000000745058,0.2343154996633529,291.1937561035156,291.1499938964844,262.989990234375,261.0288391113281,281.24462890625,294.4374084472656,291.1971130371094,1.0,0.2807484269142151,0.7679341435432434,0.7679341435432434,1.0,1.0,-1.233586668968201,0.5175883173942566,0.7159983515739441,0.2405038774013519,0.0,0.0,0.6426180005073547,61.20152282714844,25.0,43.66256332397461,-12445.294921875,234.9736175537109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7213439941406,308.6500549316406,278.1499938964844,0.0,18000.0,313.1499938964844,18138.19140625,18000.0,0.0,0.0,0.2860050201416015,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7306555509567261,0.7306629419326782,-7.343788638536353e-06,0.0,0.0002902587293647,0.0,0.0,62.80768585205078,0.0,0.0,0.0,0.4567747414112091,4.0,0.0,1.0
654240,293.1974792480469,297.1499938964844,293.1499938964844,0.0762261748313903,-1848.7635498046875,304.156982421875,0.6596980094909668,0.1287255138158798,0.1180236935615539,294.4384155273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1903381347656,0.4662736058235168,0.050000000745058,0.049396451562643,293.2823791503906,297.1499938964844,293.1499938964844,0.1952644139528274,-3040.46337890625,304.1684265136719,0.8457602858543396,0.2747436165809631,0.1939297318458557,293.262939453125,297.1499938964844,293.1499938964844,0.3668597638607025,-6776.65869140625,304.1688842773437,0.9990000128746032,0.4613075852394104,0.4321833550930023,293.3273010253906,297.1499938964844,293.1499938964844,0.0089114531874656,-2875.7080078125,301.3593139648437,0.4662736058235168,0.050000000745058,0.2343154996633529,291.1937561035156,291.1499938964844,262.989990234375,261.0288391113281,281.24462890625,294.4374084472656,291.1971130371094,1.0,0.2807484269142151,0.7679341435432434,0.7679341435432434,1.0,1.0,-1.233586668968201,0.5175883173942566,0.7159983515739441,0.2405038774013519,0.0,0.0,0.6426180005073547,61.20152282714844,25.0,43.66256332397461,-12445.294921875,234.9736175537109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7213439941406,308.6500549316406,278.1499938964844,0.0,18000.0,313.1499938964844,18138.19140625,18000.0,0.0,0.0,0.2860050201416015,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7306555509567261,0.7306629419326782,-7.343788638536353e-06,0.0,0.0002902587293647,0.0,0.0,62.80768585205078,0.0,0.0,0.0,0.4567747414112091,4.0,0.0,1.0
654300,293.19873046875,297.1499938964844,293.1499938964844,0.0752386152744293,-1830.29248046875,304.1575012207031,0.6658443212509155,0.1278755664825439,0.1171117797493934,294.4421691894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2144775390625,0.4735716581344604,0.050000000745058,0.0492646843194961,293.2851257324219,297.1499938964844,293.1499938964844,0.1929936558008194,-3011.741943359375,304.16925048828125,0.8532481789588928,0.2725310623645782,0.1925320029258728,293.2501220703125,297.1499938964844,293.1499938964844,0.351593405008316,-6542.9296875,304.19317626953125,0.9990000128746032,0.4623795449733734,0.417472779750824,293.3273620605469,297.1499938964844,293.1499938964844,0.0088204955682158,-2853.01806640625,301.334716796875,0.4735716581344604,0.050000000745058,0.2336904555559158,291.2218933105469,291.1499938964844,263.0,261.0364990234375,281.2789001464844,294.4201965332031,291.22967529296875,1.0,0.2739578783512115,0.7677614092826843,0.7677614092826843,1.0,1.0,-1.2122371196746826,0.5070469379425049,0.705190122127533,0.2380738258361816,0.0,0.0,0.6351381540298462,57.61712646484375,25.0,72.43890380859375,-12279.41796875,219.92247009277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7802734375,308.7036437988281,278.1499938964844,0.0,18000.0,313.1499938964844,18205.447265625,18000.0,0.0,0.0,0.2862195670604706,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.719771683216095,0.7197789549827576,-7.263136467372533e-06,0.0,0.0002904764551203,0.0,0.0,60.93312072753906,0.0,0.0,0.0,0.4523715674877167,4.0,0.0,1.0
654360,293.1983947753906,297.1499938964844,293.1499938964844,0.0743097513914108,-1812.8070068359373,304.1578063964844,0.6734774112701416,0.1273240149021148,0.1163707748055458,294.4459533691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2540588378906,0.4806964993476867,0.050000000745058,0.0491272173821926,293.2897644042969,297.1499938964844,293.1499938964844,0.1899515837430954,-2972.9658203125,304.1712646484375,0.8614014387130737,0.2699049711227417,0.1906452625989914,293.2299194335937,297.1499938964844,293.1499938964844,0.3346926569938659,-6283.95263671875,304.21600341796875,0.9990000128746032,0.4650747776031494,0.4015507400035858,293.3272399902344,297.1499938964844,293.1499938964844,0.0087221413850784,-2827.35986328125,301.3136291503906,0.4806964993476867,0.050000000745058,0.2330383658409118,291.2636413574219,291.1499938964844,263.010009765625,261.0441589355469,281.31060791015625,294.38848876953125,291.2723388671875,1.0,0.2666356265544891,0.7676748037338257,0.7676748037338257,1.0,1.0,-1.1890255212783811,0.4955653548240661,0.6934601068496704,0.235597014427185,0.0,0.0,0.6233989596366882,53.87407302856445,25.0,94.8207778930664,-12077.4892578125,204.37667846679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8758239746094,308.7620849609375,278.1499938964844,0.0,18000.0,313.1499938964844,18331.318359375,18000.0,0.0,0.0,0.2859134674072265,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7012585401535034,0.7012656331062317,-7.131848633434856e-06,0.0,0.000290165800834,0.0,0.0,57.86113739013672,0.0,0.0,0.0,0.4450725615024566,4.0,0.0,1.0
654420,293.1964416503906,297.1499938964844,293.1499938964844,0.0729827284812927,-1787.9453125,304.1573791503906,0.6872500777244568,0.1264920234680175,0.115357682108879,294.453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3247985839844,0.4916640818119049,0.050000000745058,0.0489177480340004,293.29150390625,297.1499938964844,293.1499938964844,0.1849973499774933,-2910.047607421875,304.1723022460937,0.875741720199585,0.2660011947154999,0.1875368058681488,293.1869201660156,297.1499938964844,293.1499938964844,0.3072607517242431,-5864.81201171875,304.2390441894531,0.9990000128746032,0.4717723131179809,0.3759927451610565,293.32647705078125,297.1499938964844,293.1499938964844,0.0085561787709593,-2784.612548828125,301.269775390625,0.4916640818119049,0.050000000745058,0.2320447415113449,291.330322265625,291.1499938964844,263.0299987792969,261.0594482421875,281.35601806640625,294.3073425292969,291.33447265625,1.0,0.2554077506065368,0.7675015926361084,0.7675015926361084,1.0,1.0,-1.1519510746002195,0.4770312011241913,0.674919843673706,0.2323012202978134,0.0,0.0,0.5943587422370911,48.17461013793945,28.0,79.23438262939453,-11666.6748046875,181.15945434570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1716003417969,308.8633117675781,278.1499938964844,0.0,18000.0,313.1499938964844,18520.232421875,18000.0,0.0,0.0,0.2835022807121277,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6462920308113098,0.6462987065315247,-6.724781087541487e-06,0.0,0.0002877187798731,0.0,0.0,49.20206832885742,0.0,0.0,0.0,0.4239822030067444,4.0,0.0,1.0
654480,293.1964416503906,297.1499938964844,293.1499938964844,0.0729827284812927,-1787.9453125,304.1573791503906,0.6872500777244568,0.1264920234680175,0.115357682108879,294.453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3247985839844,0.4916640818119049,0.050000000745058,0.0489177480340004,293.29150390625,297.1499938964844,293.1499938964844,0.1849973499774933,-2910.047607421875,304.1723022460937,0.875741720199585,0.2660011947154999,0.1875368058681488,293.1869201660156,297.1499938964844,293.1499938964844,0.3072607517242431,-5864.81201171875,304.2390441894531,0.9990000128746032,0.4717723131179809,0.3759927451610565,293.32647705078125,297.1499938964844,293.1499938964844,0.0085561787709593,-2784.612548828125,301.269775390625,0.4916640818119049,0.050000000745058,0.2320447415113449,291.330322265625,291.1499938964844,263.0299987792969,261.0594482421875,281.35601806640625,294.3073425292969,291.33447265625,1.0,0.2554077506065368,0.7675015926361084,0.7675015926361084,1.0,1.0,-1.1519510746002195,0.4770312011241913,0.674919843673706,0.2323012202978134,0.0,0.0,0.5943587422370911,48.17461013793945,28.0,79.23438262939453,-11666.6748046875,181.15945434570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1716003417969,308.8633117675781,278.1499938964844,0.0,18000.0,313.1499938964844,18520.232421875,18000.0,0.0,0.0,0.2835022807121277,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6462920308113098,0.6462987065315247,-6.724781087541487e-06,0.0,0.0002877187798731,0.0,0.0,49.20206832885742,0.0,0.0,0.0,0.4239822030067444,4.0,0.0,1.0
654540,293.1936950683594,297.1499938964844,293.1499938964844,0.0721862688660621,-1773.4285888671875,304.15625,0.6977832317352295,0.1258662343025207,0.1146031320095062,294.4455261230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3507385253906,0.4998534917831421,0.050000000745058,0.0487778708338737,293.2911071777344,297.1499938964844,293.1499938964844,0.1814336627721786,-2865.31689453125,304.1707763671875,0.8863672018051147,0.2624943554401397,0.1849531233310699,293.14764404296875,297.1499938964844,293.1499938964844,0.288195788860321,-5575.0048828125,304.2406921386719,0.9990000128746032,0.4788078665733337,0.3579103052616119,293.32476806640625,297.1499938964844,293.1499938964844,0.0084382053464651,-2756.769775390625,301.2189025878906,0.4998534917831421,0.050000000745058,0.231381207704544,291.3515014648437,291.1499938964844,263.04998779296875,261.0747375488281,281.3884582519531,294.22979736328125,291.3512878417969,1.0,0.2474915236234665,0.7673283219337463,0.7673283219337463,1.0,1.0,-1.1252720355987549,0.4634962677955627,0.6617757678031921,0.2305419445037841,0.0,0.0,0.5656282305717468,44.368282318115234,31.0,30.130592346191406,-11302.4189453125,165.7967987060547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5648193359375,308.9753112792969,278.1499938964844,0.0,18000.0,313.1499938964844,18516.947265625,18000.0,0.0,0.0,0.2787181735038757,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5875347256660461,0.5875409841537476,-6.283804850681918e-06,0.0,0.0002828635333571,0.0,0.0,40.833045959472656,0.0,0.0,0.0,0.4019635021686554,4.0,0.0,1.0
654600,293.1936950683594,297.1499938964844,293.1499938964844,0.0721862688660621,-1773.4285888671875,304.15625,0.6977832317352295,0.1258662343025207,0.1146031320095062,294.4455261230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3507385253906,0.4998534917831421,0.050000000745058,0.0487778708338737,293.2911071777344,297.1499938964844,293.1499938964844,0.1814336627721786,-2865.31689453125,304.1707763671875,0.8863672018051147,0.2624943554401397,0.1849531233310699,293.14764404296875,297.1499938964844,293.1499938964844,0.288195788860321,-5575.0048828125,304.2406921386719,0.9990000128746032,0.4788078665733337,0.3579103052616119,293.32476806640625,297.1499938964844,293.1499938964844,0.0084382053464651,-2756.769775390625,301.2189025878906,0.4998534917831421,0.050000000745058,0.231381207704544,291.3515014648437,291.1499938964844,263.04998779296875,261.0747375488281,281.3884582519531,294.22979736328125,291.3512878417969,1.0,0.2474915236234665,0.7673283219337463,0.7673283219337463,1.0,1.0,-1.1252720355987549,0.4634962677955627,0.6617757678031921,0.2305419445037841,0.0,0.0,0.5656282305717468,44.368282318115234,31.0,30.130592346191406,-11302.4189453125,165.7967987060547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5648193359375,308.9753112792969,278.1499938964844,0.0,18000.0,313.1499938964844,18516.947265625,18000.0,0.0,0.0,0.2787181735038757,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5875347256660461,0.5875409841537476,-6.283804850681918e-06,0.0,0.0002828635333571,0.0,0.0,40.833045959472656,0.0,0.0,0.0,0.4019635021686554,4.0,0.0,1.0
654660,293.189453125,297.1499938964844,293.1499938964844,0.0719518512487411,-1769.6217041015625,304.154541015625,0.705386757850647,0.1256180852651596,0.1142101362347602,294.4179382324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.33770751953125,0.5057401061058044,0.050000000745058,0.0486889146268367,293.2900390625,297.1499938964844,293.1499938964844,0.1786753982305526,-2831.18212890625,304.16845703125,0.8927267789840698,0.2591373026371002,0.1825240403413772,293.1152648925781,297.1499938964844,293.1499938964844,0.275985985994339,-5391.54931640625,304.2305908203125,0.9990000128746032,0.4854467511177063,0.3459198176860809,293.32159423828125,297.1499938964844,293.1499938964844,0.0083601279184222,-2741.367431640625,301.163818359375,0.5057401061058044,0.050000000745058,0.2309592515230178,291.3348083496094,291.1499938964844,263.07000732421875,261.09002685546875,281.4025573730469,294.1485290527344,291.3314514160156,1.0,0.2421987950801849,0.7674795985221863,0.7674795985221863,1.0,1.0,-1.1068772077560425,0.4540387690067291,0.6528383493423462,0.2298375815153122,0.0,0.0,0.5417916178703308,41.94723892211914,34.0,-17.885709762573242,-11019.4033203125,155.94798278808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.989990234375,309.10211181640625,278.1499938964844,0.0,18000.0,313.1499938964844,18411.884765625,18000.0,0.0,0.0,0.2719554901123047,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.537886381149292,0.5378923416137695,-5.921074716752628e-06,0.0,0.000276000238955,0.0,0.0,34.522186279296875,0.0,0.0,0.0,0.3838777840137481,4.0,0.0,1.0
654720,293.189453125,297.1499938964844,293.1499938964844,0.0719518512487411,-1769.6217041015625,304.154541015625,0.705386757850647,0.1256180852651596,0.1142101362347602,294.4179382324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.33770751953125,0.5057401061058044,0.050000000745058,0.0486889146268367,293.2900390625,297.1499938964844,293.1499938964844,0.1786753982305526,-2831.18212890625,304.16845703125,0.8927267789840698,0.2591373026371002,0.1825240403413772,293.1152648925781,297.1499938964844,293.1499938964844,0.275985985994339,-5391.54931640625,304.2305908203125,0.9990000128746032,0.4854467511177063,0.3459198176860809,293.32159423828125,297.1499938964844,293.1499938964844,0.0083601279184222,-2741.367431640625,301.163818359375,0.5057401061058044,0.050000000745058,0.2309592515230178,291.3348083496094,291.1499938964844,263.07000732421875,261.09002685546875,281.4025573730469,294.1485290527344,291.3314514160156,1.0,0.2421987950801849,0.7674795985221863,0.7674795985221863,1.0,1.0,-1.1068772077560425,0.4540387690067291,0.6528383493423462,0.2298375815153122,0.0,0.0,0.5417916178703308,41.94723892211914,34.0,-17.885709762573242,-11019.4033203125,155.94798278808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.989990234375,309.10211181640625,278.1499938964844,0.0,18000.0,313.1499938964844,18411.884765625,18000.0,0.0,0.0,0.2719554901123047,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.537886381149292,0.5378923416137695,-5.921074716752628e-06,0.0,0.000276000238955,0.0,0.0,34.522186279296875,0.0,0.0,0.0,0.3838777840137481,4.0,0.0,1.0
654780,293.1844787597656,297.1499938964844,293.1499938964844,0.072097010910511,-1772.8905029296875,304.1528015136719,0.7102918028831482,0.1256234347820282,0.1141204684972763,294.3885803222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.30401611328125,0.5094261169433594,0.050000000745058,0.0486379526555538,293.2885437011719,297.1499938964844,293.1499938964844,0.1763442754745483,-2802.535888671875,304.16619873046875,0.8951413631439209,0.255892276763916,0.1802100539207458,293.0904235839844,297.1499938964844,293.1499938964844,0.269025057554245,-5289.72216796875,304.2152709960937,0.9990000128746032,0.4913772046566009,0.3388587534427643,293.31744384765625,297.1499938964844,293.1499938964844,0.008305343799293,-2732.862060546875,301.108154296875,0.5094261169433594,0.050000000745058,0.2307174950838089,291.2998046875,291.1499938964844,263.0899963378906,261.10528564453125,281.41363525390625,294.0860595703125,291.29541015625,1.0,0.2390334159135818,0.7676308155059814,0.7676308155059814,1.0,1.0,-1.0951638221740725,0.4478583335876465,0.6473054885864258,0.2298687398433685,0.0,0.0,0.5240553021430969,40.56137466430664,37.0,-44.35490036010742,-10822.8896484375,150.11241149902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3829040527344,309.233642578125,278.1499938964844,0.0,18000.0,313.1499938964844,18290.017578125,18000.0,0.0,0.0,0.263861209154129,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5016186833381653,0.501624345779419,-5.6662779570615385e-06,0.0,0.0002677855954971,0.0,0.0,30.348949432373047,0.0,0.0,0.0,0.3709931671619415,4.0,0.0,1.0
654840,293.1844787597656,297.1499938964844,293.1499938964844,0.072097010910511,-1772.8905029296875,304.1528015136719,0.7102918028831482,0.1256234347820282,0.1141204684972763,294.3885803222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.30401611328125,0.5094261169433594,0.050000000745058,0.0486379526555538,293.2885437011719,297.1499938964844,293.1499938964844,0.1763442754745483,-2802.535888671875,304.16619873046875,0.8951413631439209,0.255892276763916,0.1802100539207458,293.0904235839844,297.1499938964844,293.1499938964844,0.269025057554245,-5289.72216796875,304.2152709960937,0.9990000128746032,0.4913772046566009,0.3388587534427643,293.31744384765625,297.1499938964844,293.1499938964844,0.008305343799293,-2732.862060546875,301.108154296875,0.5094261169433594,0.050000000745058,0.2307174950838089,291.2998046875,291.1499938964844,263.0899963378906,261.10528564453125,281.41363525390625,294.0860595703125,291.29541015625,1.0,0.2390334159135818,0.7676308155059814,0.7676308155059814,1.0,1.0,-1.0951638221740725,0.4478583335876465,0.6473054885864258,0.2298687398433685,0.0,0.0,0.5240553021430969,40.56137466430664,37.0,-44.35490036010742,-10822.8896484375,150.11241149902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3829040527344,309.233642578125,278.1499938964844,0.0,18000.0,313.1499938964844,18290.017578125,18000.0,0.0,0.0,0.263861209154129,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5016186833381653,0.501624345779419,-5.6662779570615385e-06,0.0,0.0002677855954971,0.0,0.0,30.348949432373047,0.0,0.0,0.0,0.3709931671619415,4.0,0.0,1.0
654900,293.1820068359375,297.1499938964844,293.1499938964844,0.072241187095642,-1775.8336181640625,304.15203857421875,0.711721658706665,0.1256723552942276,0.1141405180096626,294.37518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2844543457031,0.5104713439941406,0.050000000745058,0.0486241169273853,293.28778076171875,297.1499938964844,293.1499938964844,0.1752484142780304,-2789.056396484375,304.1652526855469,0.8949751257896423,0.2542891800403595,0.1790803670883178,293.0809020996094,297.1499938964844,293.1499938964844,0.2671636044979095,-5264.02294921875,304.206787109375,0.9990000128746032,0.4940008521080017,0.3369166254997253,293.3152160644531,297.1499938964844,293.1499938964844,0.0082829212769865,-2729.943115234375,301.0805969238281,0.5104713439941406,0.050000000745058,0.2306518852710724,291.2800598144531,291.1499938964844,263.1000061035156,261.1129150390625,281.4192810058594,294.0629577636719,291.2755126953125,1.0,0.2381246984004974,0.7677063941955566,0.7677063941955566,1.0,1.0,-1.0914047956466677,0.445798397064209,0.6456063389778137,0.2301056236028671,0.0,0.0,0.517364501953125,40.185882568359375,37.0,-50.63825225830078,-10752.2392578125,148.39083862304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5508728027344,309.2923278808594,278.1499938964844,0.0,18000.0,313.1499938964844,18236.537109375,18000.0,0.0,0.0,0.259542852640152,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4880795776844024,0.4880851507186889,-5.573970156547148e-06,0.0,0.0002634029951877,0.0,0.0,28.88383674621582,0.0,0.0,0.0,0.366264134645462,4.0,0.0,1.0
654960,293.1796569824219,297.1499938964844,293.1499938964844,0.072407454252243,-1779.168701171875,304.1513671875,0.7125284671783447,0.1257334053516388,0.1141834706068039,294.36297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2644958496094,0.5110204219818115,0.050000000745058,0.0486169569194316,293.2871398925781,297.1499938964844,293.1499938964844,0.1741632521152496,-2775.66650390625,304.1644592285156,0.8939614295959473,0.2526683509349823,0.1779555231332779,293.0732421875,297.1499938964844,293.1499938964844,0.2662350237369537,-5252.853515625,304.1981506347656,0.9990000128746032,0.4963811039924621,0.335906833410263,293.31304931640625,297.1499938964844,293.1499938964844,0.0082624470815062,-2727.4921875,301.0531921386719,0.5110204219818115,0.050000000745058,0.2306179255247116,291.26007080078125,291.1499938964844,263.1099853515625,261.1205444335937,281.42547607421875,294.0450439453125,291.2555847167969,1.0,0.2376061975955963,0.7676810026168823,0.7676810026168823,1.0,1.0,-1.0888441801071167,0.4443158507347107,0.644528329372406,0.2304554432630539,0.0,0.0,0.5120307207107544,39.99205017089844,40.0,-53.62689971923828,-10696.8828125,147.3386688232422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.69354248046875,309.3421630859375,278.1499938964844,0.0,18000.0,313.1499938964844,18188.923828125,18000.0,0.0,0.0,0.255166620016098,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4772422313690185,0.4772477447986603,-5.500835868588183e-06,0.0,0.0002589616924524,0.0,0.0,27.744752883911133,0.0,0.0,0.0,0.3625056445598602,4.0,0.0,1.0
655020,293.17535400390625,297.1499938964844,293.1499938964844,0.0727556198835372,-1786.0699462890625,304.1503295898437,0.7124281525611877,0.1258553713560104,0.1142979934811592,294.3423156738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2259826660156,0.5107596516609192,0.050000000745058,0.0486203543841838,293.2871398925781,297.1499938964844,293.1499938964844,0.1718353629112243,-2746.67236328125,304.1635437011719,0.8894329071044922,0.2491959929466247,0.17559115588665,293.0626525878906,297.1499938964844,293.1499938964844,0.2668455243110657,-5268.87841796875,304.1811218261719,0.9990000128746032,0.5004885196685791,0.3363854885101318,293.3089904785156,297.1499938964844,293.1499938964844,0.0082246605306863,-2723.166259765625,300.9989013671875,0.5107596516609192,0.050000000745058,0.2306340187788009,291.2218933105469,291.1499938964844,263.1300048828125,261.13580322265625,281.440185546875,294.025146484375,291.2177734375,1.0,0.237589344382286,0.7676302194595337,0.7676302194595337,1.0,1.0,-1.0867406129837036,0.4428341388702392,0.6439064741134644,0.2314630597829818,0.0,0.0,0.5050334334373474,40.08476638793945,43.0,-52.89502716064453,-10623.1884765625,146.9431915283203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8914794921875,309.4061889648437,278.1499938964844,0.0,18000.0,313.1499938964844,18110.302734375,18000.0,0.0,0.0,0.2465785145759582,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4625827670097351,0.4625881612300873,-5.401315775088733e-06,0.0,0.0002502458519302,0.0,0.0,26.24370002746582,0.0,0.0,0.0,0.3574347496032715,4.0,0.0,1.0
655080,293.17535400390625,297.1499938964844,293.1499938964844,0.0727556198835372,-1786.0699462890625,304.1503295898437,0.7124281525611877,0.1258553713560104,0.1142979934811592,294.3423156738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2259826660156,0.5107596516609192,0.050000000745058,0.0486203543841838,293.2871398925781,297.1499938964844,293.1499938964844,0.1718353629112243,-2746.67236328125,304.1635437011719,0.8894329071044922,0.2491959929466247,0.17559115588665,293.0626525878906,297.1499938964844,293.1499938964844,0.2668455243110657,-5268.87841796875,304.1811218261719,0.9990000128746032,0.5004885196685791,0.3363854885101318,293.3089904785156,297.1499938964844,293.1499938964844,0.0082246605306863,-2723.166259765625,300.9989013671875,0.5107596516609192,0.050000000745058,0.2306340187788009,291.2218933105469,291.1499938964844,263.1300048828125,261.13580322265625,281.440185546875,294.025146484375,291.2177734375,1.0,0.237589344382286,0.7676302194595337,0.7676302194595337,1.0,1.0,-1.0867406129837036,0.4428341388702392,0.6439064741134644,0.2314630597829818,0.0,0.0,0.5050334334373474,40.08476638793945,43.0,-52.89502716064453,-10623.1884765625,146.9431915283203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8914794921875,309.4061889648437,278.1499938964844,0.0,18000.0,313.1499938964844,18110.302734375,18000.0,0.0,0.0,0.2465785145759582,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4625827670097351,0.4625881612300873,-5.401315775088733e-06,0.0,0.0002502458519302,0.0,0.0,26.24370002746582,0.0,0.0,0.0,0.3574347496032715,4.0,0.0,1.0
655140,293.1717834472656,297.1499938964844,293.1499938964844,0.0730790942907333,-1792.4464111328125,304.1496887207031,0.7103090286254883,0.1259390264749527,0.1144067347049713,294.3263854980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1910095214844,0.5089858174324036,0.050000000745058,0.0486438684165477,293.2879943847656,297.1499938964844,293.1499938964844,0.1692973673343658,-2714.744873046875,304.16326904296875,0.882135272026062,0.2455513477325439,0.1730928570032119,293.0583190917969,297.1499938964844,293.1499938964844,0.2702531516551971,-5328.13916015625,304.16510009765625,0.9990000128746032,0.5035905838012695,0.3396846652030945,293.3056945800781,297.1499938964844,293.1499938964844,0.0081885894760489,-2718.942626953125,300.9446716308594,0.5089858174324036,0.050000000745058,0.2307455688714981,291.1872863769531,291.1499938964844,263.1499938964844,261.15106201171875,281.4555053710937,294.0201110839844,291.18359375,1.0,0.238720491528511,0.7675794363021851,0.7675794363021851,1.0,1.0,-1.087993621826172,0.4430041909217834,0.6449894905090332,0.2328177392482757,0.0,0.0,0.5024085640907288,40.722434997558594,46.0,-48.691776275634766,-10588.2314453125,148.461181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.96435546875,309.4129333496094,278.1499938964844,0.0,18000.0,313.1499938964844,18048.734375,18000.0,0.0,0.0,0.238699123263359,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4557593166828155,0.4557646811008453,-5.350376795831835e-06,0.0,0.000242249268922,0.0,0.0,25.542400360107425,0.0,0.0,0.0,0.3550195395946502,4.0,0.0,1.0
655200,293.1717834472656,297.1499938964844,293.1499938964844,0.0730790942907333,-1792.4464111328125,304.1496887207031,0.7103090286254883,0.1259390264749527,0.1144067347049713,294.3263854980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1910095214844,0.5089858174324036,0.050000000745058,0.0486438684165477,293.2879943847656,297.1499938964844,293.1499938964844,0.1692973673343658,-2714.744873046875,304.16326904296875,0.882135272026062,0.2455513477325439,0.1730928570032119,293.0583190917969,297.1499938964844,293.1499938964844,0.2702531516551971,-5328.13916015625,304.16510009765625,0.9990000128746032,0.5035905838012695,0.3396846652030945,293.3056945800781,297.1499938964844,293.1499938964844,0.0081885894760489,-2718.942626953125,300.9446716308594,0.5089858174324036,0.050000000745058,0.2307455688714981,291.1872863769531,291.1499938964844,263.1499938964844,261.15106201171875,281.4555053710937,294.0201110839844,291.18359375,1.0,0.238720491528511,0.7675794363021851,0.7675794363021851,1.0,1.0,-1.087993621826172,0.4430041909217834,0.6449894905090332,0.2328177392482757,0.0,0.0,0.5024085640907288,40.722434997558594,46.0,-48.691776275634766,-10588.2314453125,148.461181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.96435546875,309.4129333496094,278.1499938964844,0.0,18000.0,313.1499938964844,18048.734375,18000.0,0.0,0.0,0.238699123263359,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4557593166828155,0.4557646811008453,-5.350376795831835e-06,0.0,0.000242249268922,0.0,0.0,25.542400360107425,0.0,0.0,0.0,0.3550195395946502,4.0,0.0,1.0
655260,293.1689758300781,297.1499938964844,293.1499938964844,0.073350578546524,-1797.812744140625,304.1493530273437,0.7064540386199951,0.1259572505950927,0.1144775748252868,294.31463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1593933105469,0.5060859322547913,0.050000000745058,0.0486840046942234,293.28912353515625,297.1499938964844,293.1499938964844,0.166639968752861,-2681.08544921875,304.16326904296875,0.8728771805763245,0.2418236434459686,0.1705378741025924,293.0600891113281,297.1499938964844,293.1499938964844,0.2759458720684051,-5422.2783203125,304.150634765625,0.9990000128746032,0.5055635571479797,0.3452430069446563,293.3032531738281,297.1499938964844,293.1499938964844,0.0081526907160878,-2714.482666015625,300.88970947265625,0.5060859322547913,0.050000000745058,0.2309359461069107,291.15606689453125,291.1499938964844,263.1700134277344,261.1663513183594,281.470458984375,294.0246887207031,291.1527709960937,1.0,0.2407808601856231,0.7673906683921814,0.7673906683921814,1.0,1.0,-1.0919595956802368,0.444485992193222,0.6474735736846924,0.2344608157873153,0.0,0.0,0.5037264823913574,41.81039810180664,49.0,-43.75971603393555,-10584.384765625,151.5592803955078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9140014648437,309.3611145019531,278.1499938964844,0.0,18000.0,313.1499938964844,17996.69140625,18000.0,0.0,0.0,0.2320102751255035,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4556540846824646,0.455659419298172,-5.338041319191689e-06,0.0,0.0002354609314352,0.0,0.0,25.48396682739257,0.0,0.0,0.0,0.3548230230808258,4.0,0.0,1.0
655320,293.1689758300781,297.1499938964844,293.1499938964844,0.073350578546524,-1797.812744140625,304.1493530273437,0.7064540386199951,0.1259572505950927,0.1144775748252868,294.31463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1593933105469,0.5060859322547913,0.050000000745058,0.0486840046942234,293.28912353515625,297.1499938964844,293.1499938964844,0.166639968752861,-2681.08544921875,304.16326904296875,0.8728771805763245,0.2418236434459686,0.1705378741025924,293.0600891113281,297.1499938964844,293.1499938964844,0.2759458720684051,-5422.2783203125,304.150634765625,0.9990000128746032,0.5055635571479797,0.3452430069446563,293.3032531738281,297.1499938964844,293.1499938964844,0.0081526907160878,-2714.482666015625,300.88970947265625,0.5060859322547913,0.050000000745058,0.2309359461069107,291.15606689453125,291.1499938964844,263.1700134277344,261.1663513183594,281.470458984375,294.0246887207031,291.1527709960937,1.0,0.2407808601856231,0.7673906683921814,0.7673906683921814,1.0,1.0,-1.0919595956802368,0.444485992193222,0.6474735736846924,0.2344608157873153,0.0,0.0,0.5037264823913574,41.81039810180664,49.0,-43.75971603393555,-10584.384765625,151.5592803955078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9140014648437,309.3611145019531,278.1499938964844,0.0,18000.0,313.1499938964844,17996.69140625,18000.0,0.0,0.0,0.2320102751255035,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4556540846824646,0.455659419298172,-5.338041319191689e-06,0.0,0.0002354609314352,0.0,0.0,25.48396682739257,0.0,0.0,0.0,0.3548230230808258,4.0,0.0,1.0
655380,293.1669006347656,297.1499938964844,293.1499938964844,0.0735527426004409,-1801.8560791015625,304.14923095703125,0.7012548446655273,0.125897005200386,0.1144933849573135,294.3063049316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1313171386719,0.5024085640907288,0.050000000745058,0.0487381033599376,293.2904052734375,297.1499938964844,293.1499938964844,0.1638905704021453,-2646.049560546875,304.1634216308594,0.8623338341712952,0.2380420863628387,0.1679517775774002,293.0674743652344,297.1499938964844,293.1499938964844,0.2834897637367248,-5544.1005859375,304.1379089355469,0.9990000128746032,0.50635826587677,0.3525967299938202,293.3017883300781,297.1499938964844,293.1499938964844,0.0081157023087143,-2709.464111328125,300.8336181640625,0.5024085640907288,0.050000000745058,0.2311925739049911,291.1283569335937,291.1499938964844,263.19000244140625,261.1817321777344,281.4844665527344,294.03582763671875,291.1255187988281,1.0,0.2435872852802276,0.7672019600868225,0.7672019600868225,1.0,1.0,-1.0980734825134275,0.4470114111900329,0.6510620713233948,0.2363728135824203,0.0,0.0,0.5084996819496155,43.27629852294922,52.0,-38.63322830200195,-10606.1240234375,155.98081970214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7524719238281,309.25616455078125,278.1499938964844,0.0,18000.0,313.1499938964844,17950.98046875,18000.0,0.0,0.0,0.2268628180027008,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4614460170269012,0.461451381444931,-5.359072929422837e-06,0.0,0.0002302369248354,0.0,0.0,25.984909057617188,0.0,0.0,0.0,0.356568306684494,4.0,0.0,1.0
655440,293.1669006347656,297.1499938964844,293.1499938964844,0.0735527426004409,-1801.8560791015625,304.14923095703125,0.7012548446655273,0.125897005200386,0.1144933849573135,294.3063049316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1313171386719,0.5024085640907288,0.050000000745058,0.0487381033599376,293.2904052734375,297.1499938964844,293.1499938964844,0.1638905704021453,-2646.049560546875,304.1634216308594,0.8623338341712952,0.2380420863628387,0.1679517775774002,293.0674743652344,297.1499938964844,293.1499938964844,0.2834897637367248,-5544.1005859375,304.1379089355469,0.9990000128746032,0.50635826587677,0.3525967299938202,293.3017883300781,297.1499938964844,293.1499938964844,0.0081157023087143,-2709.464111328125,300.8336181640625,0.5024085640907288,0.050000000745058,0.2311925739049911,291.1283569335937,291.1499938964844,263.19000244140625,261.1817321777344,281.4844665527344,294.03582763671875,291.1255187988281,1.0,0.2435872852802276,0.7672019600868225,0.7672019600868225,1.0,1.0,-1.0980734825134275,0.4470114111900329,0.6510620713233948,0.2363728135824203,0.0,0.0,0.5084996819496155,43.27629852294922,52.0,-38.63322830200195,-10606.1240234375,155.98081970214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7524719238281,309.25616455078125,278.1499938964844,0.0,18000.0,313.1499938964844,17950.98046875,18000.0,0.0,0.0,0.2268628180027008,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4614460170269012,0.461451381444931,-5.359072929422837e-06,0.0,0.0002302369248354,0.0,0.0,25.984909057617188,0.0,0.0,0.0,0.356568306684494,4.0,0.0,1.0
655500,293.1661376953125,297.1499938964844,293.1499938964844,0.0736249610781669,-1803.330322265625,304.14923095703125,0.6982653141021729,0.1258358657360077,0.1144780591130256,294.30322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.11865234375,0.5003690719604492,0.050000000745058,0.048769723623991,293.2910461425781,297.1499938964844,293.1499938964844,0.1624846309423446,-2628.056396484375,304.1635437011719,0.8567606210708618,0.2361347377300262,0.1666498929262161,293.0730285644531,297.1499938964844,293.1499938964844,0.2878411114215851,-5613.474609375,304.1322021484375,0.9990000128746032,0.5063113570213318,0.3568247258663177,293.3014221191406,297.1499938964844,293.1499938964844,0.0080965450033545,-2706.677490234375,300.8050842285156,0.5003690719604492,0.050000000745058,0.2313425689935684,291.11590576171875,291.1499938964844,263.20001220703125,261.1894836425781,281.4911193847656,294.0432434082031,291.1132507324219,1.0,0.245221734046936,0.7671076059341431,0.7671076059341431,1.0,1.0,-1.1017850637435913,0.4485915005207062,0.6531935334205627,0.2374157309532165,0.0,0.0,0.5120324492454529,44.13265228271485,52.0,-35.99964141845703,-10625.2060546875,158.62379455566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6357727050781,309.1866760253906,278.1499938964844,0.0,18000.0,313.1499938964844,17929.8125,18000.0,0.0,0.0,0.2249408513307571,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4663482308387756,0.4663536250591278,-5.381205482990481e-06,0.0,0.0002282863715663,0.0,0.0,26.431575775146484,0.0,0.0,0.0,0.3581101894378662,4.0,0.0,1.0
655560,293.1654968261719,297.1499938964844,293.1499938964844,0.0736770182847976,-1804.42236328125,304.1492919921875,0.6950733661651611,0.1257543265819549,0.1144468411803245,294.3008117675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.10693359375,0.4982373714447021,0.050000000745058,0.0488040335476398,293.2917175292969,297.1499938964844,293.1499938964844,0.1610582023859024,-2609.747802734375,304.1636657714844,0.8510720729827881,0.2342175543308258,0.1653427630662918,293.0797119140625,297.1499938964844,293.1499938964844,0.2925165593624115,-5687.4638671875,304.126953125,0.9990000128746032,0.5059759616851807,0.3613567352294922,293.3012390136719,297.1499938964844,293.1499938964844,0.0080768205225467,-2703.667724609375,300.7762145996094,0.4982373714447021,0.050000000745058,0.2315053194761276,291.1044006347656,291.1499938964844,263.2099914550781,261.1972351074219,281.4977722167969,294.0517272949219,291.1020202636719,1.0,0.2469849586486816,0.7669642567634583,0.7669642567634583,1.0,1.0,-1.105854630470276,0.4503392279148102,0.6555154919624329,0.2385028898715973,0.0,0.0,0.5162259936332703,45.06151580810547,55.0,-33.24644470214844,-10648.9560546875,161.5211639404297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4992980957031,309.1080017089844,278.1499938964844,0.0,18000.0,313.1499938964844,17909.64453125,18000.0,0.0,0.0,0.2234686315059662,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4724614024162292,0.4724667966365814,-5.410687663243152e-06,0.0,0.0002267922536702,0.0,0.0,27.002817153930664,0.0,0.0,0.0,0.3600646555423736,4.0,0.0,1.0
655620,293.1646728515625,297.1499938964844,293.1499938964844,0.0737182646989822,-1805.4146728515625,304.1494445800781,0.6882208585739136,0.1255306303501129,0.1143364682793617,294.29766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.086669921875,0.4937765300273895,0.050000000745058,0.0488799810409545,293.2930603027344,297.1499938964844,293.1499938964844,0.1581429690122604,-2572.16552734375,304.1639709472656,0.839522123336792,0.2303551733493805,0.1627137959003448,293.0960388183594,297.1499938964844,293.1499938964844,0.3026973307132721,-5846.916015625,304.1177062988281,0.9990000128746032,0.5044499039649963,0.3711910843849182,293.30157470703125,297.1499938964844,293.1499938964844,0.0080353682860732,-2696.873291015625,300.7175598144531,0.4937765300273895,0.050000000745058,0.2318655848503112,291.0846252441406,291.1499938964844,263.2300109863281,261.2128295898437,281.5109558105469,294.0715637207031,291.0827331542969,1.0,0.2508410811424255,0.7666776180267334,0.7666776180267334,1.0,1.0,-1.1148940324783323,0.4542680978775024,0.6606259346008301,0.2408098876476287,0.0,0.0,0.5263100862503052,47.1159782409668,58.0,-27.42084503173828,-10708.7109375,168.008544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1791076660156,308.92919921875,278.1499938964844,0.0,18000.0,313.1499938964844,17872.45703125,18000.0,0.0,0.0,0.2219004780054092,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4879973530769348,0.4880028367042541,-5.49115429748781e-06,0.0,0.0002252007689094,0.0,0.0,28.51121711730957,0.0,0.0,0.0,0.3651379346847534,4.0,0.0,1.0
655680,293.1646728515625,297.1499938964844,293.1499938964844,0.0737182646989822,-1805.4146728515625,304.1494445800781,0.6882208585739136,0.1255306303501129,0.1143364682793617,294.29766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.086669921875,0.4937765300273895,0.050000000745058,0.0488799810409545,293.2930603027344,297.1499938964844,293.1499938964844,0.1581429690122604,-2572.16552734375,304.1639709472656,0.839522123336792,0.2303551733493805,0.1627137959003448,293.0960388183594,297.1499938964844,293.1499938964844,0.3026973307132721,-5846.916015625,304.1177062988281,0.9990000128746032,0.5044499039649963,0.3711910843849182,293.30157470703125,297.1499938964844,293.1499938964844,0.0080353682860732,-2696.873291015625,300.7175598144531,0.4937765300273895,0.050000000745058,0.2318655848503112,291.0846252441406,291.1499938964844,263.2300109863281,261.2128295898437,281.5109558105469,294.0715637207031,291.0827331542969,1.0,0.2508410811424255,0.7666776180267334,0.7666776180267334,1.0,1.0,-1.1148940324783323,0.4542680978775024,0.6606259346008301,0.2408098876476287,0.0,0.0,0.5263100862503052,47.1159782409668,58.0,-27.42084503173828,-10708.7109375,168.008544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1791076660156,308.92919921875,278.1499938964844,0.0,18000.0,313.1499938964844,17872.45703125,18000.0,0.0,0.0,0.2219004780054092,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4879973530769348,0.4880028367042541,-5.49115429748781e-06,0.0,0.0002252007689094,0.0,0.0,28.51121711730957,0.0,0.0,0.0,0.3651379346847534,4.0,0.0,1.0
655740,293.164306640625,297.1499938964844,293.1499938964844,0.0736758112907409,-1804.8209228515625,304.14971923828125,0.6809665560722351,0.1252304017543792,0.1141642034053802,294.2964782714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0708312988281,0.4891383647918701,0.050000000745058,0.0489644147455692,293.2944030761719,297.1499938964844,293.1499938964844,0.1551463305950164,-2533.30615234375,304.164306640625,0.8279041051864624,0.2264577746391296,0.16006600856781,293.1157531738281,297.1499938964844,293.1499938964844,0.3137570023536682,-6017.9462890625,304.1100769042969,0.9990000128746032,0.5018293857574463,0.3818272948265075,293.3026123046875,297.1499938964844,293.1499938964844,0.0079910038039088,-2688.955078125,300.6577453613281,0.4891383647918701,0.050000000745058,0.2322661131620407,291.0692749023437,291.1499938964844,263.25,261.2285461425781,281.5246276855469,294.0951232910156,291.0679016113281,1.0,0.2550458014011383,0.7663909792900085,0.7663909792900085,1.0,1.0,-1.1248576641082764,0.4586411416530609,0.6662164926528931,0.2432664632797241,0.0,0.0,0.5381461381912231,49.39777374267578,61.0,-21.23869514465332,-10781.8193359375,175.30152893066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8181457519531,308.733154296875,278.1499938964844,0.0,18000.0,313.1499938964844,17839.5859375,18000.0,0.0,0.0,0.2221104651689529,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5073123574256897,0.5073179602622986,-5.598903044301551e-06,0.0,0.0002254138817079,0.0,0.0,30.489471435546875,0.0,0.0,0.0,0.3716120421886444,4.0,0.0,1.0
655800,293.164306640625,297.1499938964844,293.1499938964844,0.0736758112907409,-1804.8209228515625,304.14971923828125,0.6809665560722351,0.1252304017543792,0.1141642034053802,294.2964782714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0708312988281,0.4891383647918701,0.050000000745058,0.0489644147455692,293.2944030761719,297.1499938964844,293.1499938964844,0.1551463305950164,-2533.30615234375,304.164306640625,0.8279041051864624,0.2264577746391296,0.16006600856781,293.1157531738281,297.1499938964844,293.1499938964844,0.3137570023536682,-6017.9462890625,304.1100769042969,0.9990000128746032,0.5018293857574463,0.3818272948265075,293.3026123046875,297.1499938964844,293.1499938964844,0.0079910038039088,-2688.955078125,300.6577453613281,0.4891383647918701,0.050000000745058,0.2322661131620407,291.0692749023437,291.1499938964844,263.25,261.2285461425781,281.5246276855469,294.0951232910156,291.0679016113281,1.0,0.2550458014011383,0.7663909792900085,0.7663909792900085,1.0,1.0,-1.1248576641082764,0.4586411416530609,0.6662164926528931,0.2432664632797241,0.0,0.0,0.5381461381912231,49.39777374267578,61.0,-21.23869514465332,-10781.8193359375,175.30152893066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8181457519531,308.733154296875,278.1499938964844,0.0,18000.0,313.1499938964844,17839.5859375,18000.0,0.0,0.0,0.2221104651689529,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5073123574256897,0.5073179602622986,-5.598903044301551e-06,0.0,0.0002254138817079,0.0,0.0,30.489471435546875,0.0,0.0,0.0,0.3716120421886444,4.0,0.0,1.0
655860,293.16436767578125,297.1499938964844,293.1499938964844,0.0735504105687141,-1802.6529541015625,304.1500244140625,0.6735411286354065,0.1248603239655494,0.1139343306422233,294.29693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0597229003906,0.4843488037586212,0.050000000745058,0.0490559935569763,293.2957458496094,297.1499938964844,293.1499938964844,0.1520679742097854,-2493.146484375,304.1646728515625,0.8161452412605286,0.2225274890661239,0.1573999375104904,293.1380615234375,297.1499938964844,293.1499938964844,0.3254520297050476,-6196.64208984375,304.1039428710937,0.9990000128746032,0.4981794953346252,0.3930379152297973,293.30426025390625,297.1499938964844,293.1499938964844,0.0079434588551521,-2679.79150390625,300.5970764160156,0.4843488037586212,0.050000000745058,0.2327005267143249,291.0587463378906,291.1499938964844,263.2699890136719,261.244384765625,281.5398254394531,294.1228332519531,291.05792236328125,1.0,0.259506493806839,0.7660319805145264,0.7660319805145264,1.0,1.0,-1.1354689598083496,0.4633146822452545,0.6721543073654175,0.2458333522081375,0.0,0.0,0.5510706305503845,51.87001800537109,64.0,-14.57780647277832,-10864.9326171875,183.2769775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4427185058594,308.5334777832031,278.1499938964844,0.0,18000.0,313.1499938964844,17812.38671875,18000.0,0.0,0.0,0.2239463031291961,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5295413136482239,0.5295470356941223,-5.7316406127938535e-06,0.0,0.0002272770361742,0.0,0.0,32.905948638916016,0.0,0.0,0.0,0.3792646527290344,4.0,0.0,1.0
655920,293.16436767578125,297.1499938964844,293.1499938964844,0.0735504105687141,-1802.6529541015625,304.1500244140625,0.6735411286354065,0.1248603239655494,0.1139343306422233,294.29693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0597229003906,0.4843488037586212,0.050000000745058,0.0490559935569763,293.2957458496094,297.1499938964844,293.1499938964844,0.1520679742097854,-2493.146484375,304.1646728515625,0.8161452412605286,0.2225274890661239,0.1573999375104904,293.1380615234375,297.1499938964844,293.1499938964844,0.3254520297050476,-6196.64208984375,304.1039428710937,0.9990000128746032,0.4981794953346252,0.3930379152297973,293.30426025390625,297.1499938964844,293.1499938964844,0.0079434588551521,-2679.79150390625,300.5970764160156,0.4843488037586212,0.050000000745058,0.2327005267143249,291.0587463378906,291.1499938964844,263.2699890136719,261.244384765625,281.5398254394531,294.1228332519531,291.05792236328125,1.0,0.259506493806839,0.7660319805145264,0.7660319805145264,1.0,1.0,-1.1354689598083496,0.4633146822452545,0.6721543073654175,0.2458333522081375,0.0,0.0,0.5510706305503845,51.87001800537109,64.0,-14.57780647277832,-10864.9326171875,183.2769775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4427185058594,308.5334777832031,278.1499938964844,0.0,18000.0,313.1499938964844,17812.38671875,18000.0,0.0,0.0,0.2239463031291961,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5295413136482239,0.5295470356941223,-5.7316406127938535e-06,0.0,0.0002272770361742,0.0,0.0,32.905948638916016,0.0,0.0,0.0,0.3792646527290344,4.0,0.0,1.0
