time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
655980,293.1647033691406,297.1499938964844,293.1499938964844,0.0733449906110763,-1798.96484375,304.1503601074219,0.6661330461502075,0.124428205192089,0.1136525422334671,294.2987670898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0536804199219,0.4793548583984375,0.050000000745058,0.0491535328328609,293.2970886230469,297.1499938964844,293.1499938964844,0.1489098519086837,-2451.69287109375,304.1650390625,0.8037799000740051,0.2185665369033813,0.1547162532806396,293.1622619628906,297.1499938964844,293.1499938964844,0.3375742733478546,-6379.744140625,304.09912109375,0.9990000128746032,0.4935794174671173,0.4046366512775421,293.306396484375,297.1499938964844,293.1499938964844,0.0078926421701908,-2669.31396484375,300.5357666015625,0.4793548583984375,0.050000000745058,0.2331632077693939,291.05328369140625,291.1499938964844,263.2900085449219,261.2603454589844,281.5574645996094,294.1556091308594,291.0530090332031,1.0,0.2641462683677673,0.7656729817390442,0.7656729817390442,1.0,1.0,-1.1465039253234863,0.4681890606880188,0.6783148646354675,0.2484908699989318,0.0,0.0,0.5643872022628784,54.50038909912109,67.0,-7.613006591796875,-10954.9072265625,191.8276824951172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.076904296875,308.34259033203125,278.1499938964844,0.0,18000.0,313.1499938964844,17793.017578125,18000.0,0.0,0.0,0.2271753549575805,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5536264777183533,0.553632378578186,-5.885195605515037e-06,0.0,0.0002305540983797,0.0,0.0,35.69788360595703,0.0,0.0,0.0,0.3877846002578735,4.0,0.0,1.0
656040,293.1647033691406,297.1499938964844,293.1499938964844,0.0733449906110763,-1798.96484375,304.1503601074219,0.6661330461502075,0.124428205192089,0.1136525422334671,294.2987670898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0536804199219,0.4793548583984375,0.050000000745058,0.0491535328328609,293.2970886230469,297.1499938964844,293.1499938964844,0.1489098519086837,-2451.69287109375,304.1650390625,0.8037799000740051,0.2185665369033813,0.1547162532806396,293.1622619628906,297.1499938964844,293.1499938964844,0.3375742733478546,-6379.744140625,304.09912109375,0.9990000128746032,0.4935794174671173,0.4046366512775421,293.306396484375,297.1499938964844,293.1499938964844,0.0078926421701908,-2669.31396484375,300.5357666015625,0.4793548583984375,0.050000000745058,0.2331632077693939,291.05328369140625,291.1499938964844,263.2900085449219,261.2603454589844,281.5574645996094,294.1556091308594,291.0530090332031,1.0,0.2641462683677673,0.7656729817390442,0.7656729817390442,1.0,1.0,-1.1465039253234863,0.4681890606880188,0.6783148646354675,0.2484908699989318,0.0,0.0,0.5643872022628784,54.50038909912109,67.0,-7.613006591796875,-10954.9072265625,191.8276824951172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.076904296875,308.34259033203125,278.1499938964844,0.0,18000.0,313.1499938964844,17793.017578125,18000.0,0.0,0.0,0.2271753549575805,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5536264777183533,0.553632378578186,-5.885195605515037e-06,0.0,0.0002305540983797,0.0,0.0,35.69788360595703,0.0,0.0,0.0,0.3877846002578735,4.0,0.0,1.0
656100,293.1649475097656,297.1499938964844,293.1499938964844,0.0732135996222496,-1796.5753173828125,304.1505432128906,0.6624822616577148,0.1241913959383964,0.1134941205382347,294.30010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0526123046875,0.4767460227012634,0.050000000745058,0.0492042154073715,293.2977294921875,297.1499938964844,293.1499938964844,0.1473020911216735,-2430.490966796875,304.16522216796875,0.7974081635475159,0.2165752351284027,0.1533680707216262,293.1748352050781,297.1499938964844,293.1499938964844,0.3437399864196777,-6472.10009765625,304.09716796875,0.9990000128746032,0.4909508526325226,0.4105338156223297,293.3075866699219,297.1499938964844,293.1499938964844,0.0078660119324922,-2663.57177734375,300.5049743652344,0.4767460227012634,0.050000000745058,0.2334036082029342,291.052490234375,291.1499938964844,263.29998779296875,261.26837158203125,281.5675354003906,294.1742858886719,291.052490234375,1.0,0.2665133476257324,0.7654935121536255,0.7654935121536255,1.0,1.0,-1.1521233320236206,0.4706746935844421,0.6814486384391785,0.2498450279235839,0.0,0.0,0.5709742903709412,55.865989685058594,67.0,-4.044797420501709,-11001.583984375,196.2894744873047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.904296875,308.25390625,278.1499938964844,0.0,18000.0,313.1499938964844,17787.015625,18000.0,0.0,0.0,0.2292257994413375,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5659946799278259,0.5660006403923035,-5.967858669464476e-06,0.0,0.0002326350513612,0.0,0.0,37.20420455932617,0.0,0.0,0.0,0.3922477662563324,4.0,0.0,1.0
656160,293.1652526855469,297.1499938964844,293.1499938964844,0.0730640813708305,-1793.8411865234375,304.15069580078125,0.6588873863220215,0.1239424124360084,0.1133252382278442,294.3017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0528259277344,0.4740375578403473,0.050000000745058,0.0492560006678104,293.2983703613281,297.1499938964844,293.1499938964844,0.1456760317087173,-2408.980712890625,304.1654052734375,0.7910778522491455,0.2145772278308868,0.152015745639801,293.1876525878906,297.1499938964844,293.1499938964844,0.3499481081962585,-6564.58642578125,304.0954895019531,0.9990000128746032,0.4881227314472198,0.4164733588695526,293.3088684082031,297.1499938964844,293.1499938964844,0.0078386077657341,-2657.499267578125,300.47418212890625,0.4740375578403473,0.050000000745058,0.233649268746376,291.0530090332031,291.1499938964844,263.3099975585937,261.27642822265625,281.5786437988281,294.1947021484375,291.0533142089844,1.0,0.2689022421836853,0.7652878165245056,0.7652878165245056,1.0,1.0,-1.1577837467193604,0.4731769263744354,0.6846067905426025,0.2512076795101166,0.0,0.0,0.577394962310791,57.26061248779297,55.0,-0.4384104013442993,-11048.837890625,200.8603057861328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.741455078125,308.17120361328125,278.1499938964844,0.0,18000.0,313.1499938964844,17783.865234375,18000.0,0.0,0.0,0.2315114736557006,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5783566832542419,0.578362762928009,-6.0530396694957744e-06,0.0,0.000234954728512,0.0,0.0,38.76057434082031,0.0,0.0,0.0,0.3967657089233398,4.0,0.0,1.0
656220,293.1656188964844,297.1499938964844,293.1499938964844,0.0725606530904769,-1784.4053955078125,304.1513061523437,0.6582626104354858,0.1234848946332931,0.1128930747509002,294.30194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0672302246094,0.4742383360862732,0.050000000745058,0.0492521971464157,293.2994079589844,297.1499938964844,293.1499938964844,0.1421271562576294,-2361.562255859375,304.1662292480469,0.786371111869812,0.210605964064598,0.1492378562688827,293.2062683105469,297.1499938964844,293.1499938964844,0.3500604927539825,-6557.51416015625,304.11407470703125,0.9990000128746032,0.4833612143993377,0.4160404801368713,293.3112487792969,297.1499938964844,293.1499938964844,0.0077556953765451,-2636.15673828125,300.4172058105469,0.4742383360862732,0.050000000745058,0.2336312234401703,291.0709228515625,291.1499938964844,263.3299865722656,261.29266357421875,281.61309814453125,294.2205810546875,291.0751037597656,1.0,0.2677332460880279,0.7648765444755554,0.7648765444755554,1.0,1.0,-1.1533944606781006,0.4709073603153229,0.6824870705604553,0.2508049011230469,0.0,0.0,0.5872142314910889,57.11837387084961,43.0,31.03486442565918,-11054.771484375,199.1539459228516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.46435546875,308.0622863769531,278.1499938964844,0.0,18000.0,313.1499938964844,17813.6640625,18000.0,0.0,0.0,0.2364996969699859,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6007440686225891,0.6007502675056458,-6.220074283191934e-06,0.0,0.0002400171215413,0.0,0.0,41.74658966064453,0.0,0.0,0.0,0.4050926268100738,4.0,0.0,1.0
656280,293.1656188964844,297.1499938964844,293.1499938964844,0.0725606530904769,-1784.4053955078125,304.1513061523437,0.6582626104354858,0.1234848946332931,0.1128930747509002,294.30194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0672302246094,0.4742383360862732,0.050000000745058,0.0492521971464157,293.2994079589844,297.1499938964844,293.1499938964844,0.1421271562576294,-2361.562255859375,304.1662292480469,0.786371111869812,0.210605964064598,0.1492378562688827,293.2062683105469,297.1499938964844,293.1499938964844,0.3500604927539825,-6557.51416015625,304.11407470703125,0.9990000128746032,0.4833612143993377,0.4160404801368713,293.3112487792969,297.1499938964844,293.1499938964844,0.0077556953765451,-2636.15673828125,300.4172058105469,0.4742383360862732,0.050000000745058,0.2336312234401703,291.0709228515625,291.1499938964844,263.3299865722656,261.29266357421875,281.61309814453125,294.2205810546875,291.0751037597656,1.0,0.2677332460880279,0.7648765444755554,0.7648765444755554,1.0,1.0,-1.1533944606781006,0.4709073603153229,0.6824870705604553,0.2508049011230469,0.0,0.0,0.5872142314910889,57.11837387084961,43.0,31.03486442565918,-11054.771484375,199.1539459228516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.46435546875,308.0622863769531,278.1499938964844,0.0,18000.0,313.1499938964844,17813.6640625,18000.0,0.0,0.0,0.2364996969699859,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6007440686225891,0.6007502675056458,-6.220074283191934e-06,0.0,0.0002400171215413,0.0,0.0,41.74658966064453,0.0,0.0,0.0,0.4050926268100738,4.0,0.0,1.0
656340,293.1651611328125,297.1499938964844,293.1499938964844,0.0718865543603897,-1771.5264892578125,304.1520080566406,0.6636503338813782,0.1231799274682998,0.1124858111143112,294.2948608398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.112548828125,0.4792763888835907,0.050000000745058,0.0491550900042057,293.3006286621094,297.1499938964844,293.1499938964844,0.1381658315658569,-2307.972412109375,304.1674194335937,0.7885245084762573,0.2065778076648712,0.1463749557733535,293.20709228515625,297.1499938964844,293.1499938964844,0.3385109007358551,-6372.53564453125,304.1454772949219,0.9990000128746032,0.4817294478416443,0.4048165678977966,293.31280517578125,297.1499938964844,293.1499938964844,0.0076443399302661,-2604.525634765625,300.3703918457031,0.4792763888835907,0.050000000745058,0.2331705838441848,291.1182556152344,291.1499938964844,263.3500061035156,261.3090515136719,281.6370849609375,294.1998291015625,291.1239013671875,1.0,0.2620754539966583,0.7644652128219604,0.7644652128219604,1.0,1.0,-1.1353323459625244,0.4624638259410858,0.672868549823761,0.2472681552171707,0.0,0.0,0.5884215831756592,54.41918182373047,46.0,60.76572036743164,-10945.658203125,188.15673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.29620361328125,308.0023193359375,278.1499938964844,0.0,18000.0,313.1499938964844,17938.654296875,18000.0,0.0,0.0,0.2413023263216018,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6095171570777893,0.6095234751701355,-6.3128163674264215e-06,0.0,0.0002448911836836,0.0,0.0,43.10374069213867,0.0,0.0,0.0,0.4086460173130035,4.0,0.0,1.0
656400,293.1651611328125,297.1499938964844,293.1499938964844,0.0718865543603897,-1771.5264892578125,304.1520080566406,0.6636503338813782,0.1231799274682998,0.1124858111143112,294.2948608398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.112548828125,0.4792763888835907,0.050000000745058,0.0491550900042057,293.3006286621094,297.1499938964844,293.1499938964844,0.1381658315658569,-2307.972412109375,304.1674194335937,0.7885245084762573,0.2065778076648712,0.1463749557733535,293.20709228515625,297.1499938964844,293.1499938964844,0.3385109007358551,-6372.53564453125,304.1454772949219,0.9990000128746032,0.4817294478416443,0.4048165678977966,293.31280517578125,297.1499938964844,293.1499938964844,0.0076443399302661,-2604.525634765625,300.3703918457031,0.4792763888835907,0.050000000745058,0.2331705838441848,291.1182556152344,291.1499938964844,263.3500061035156,261.3090515136719,281.6370849609375,294.1998291015625,291.1239013671875,1.0,0.2620754539966583,0.7644652128219604,0.7644652128219604,1.0,1.0,-1.1353323459625244,0.4624638259410858,0.672868549823761,0.2472681552171707,0.0,0.0,0.5884215831756592,54.41918182373047,46.0,60.76572036743164,-10945.658203125,188.15673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.29620361328125,308.0023193359375,278.1499938964844,0.0,18000.0,313.1499938964844,17938.654296875,18000.0,0.0,0.0,0.2413023263216018,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6095171570777893,0.6095234751701355,-6.3128163674264215e-06,0.0,0.0002448911836836,0.0,0.0,43.10374069213867,0.0,0.0,0.0,0.4086460173130035,4.0,0.0,1.0
656460,293.1640625,297.1499938964844,293.1499938964844,0.0713996887207031,-1762.177734375,304.1521301269531,0.6672410368919373,0.1230181381106376,0.1122584715485572,294.2852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1584167480469,0.4823251664638519,0.050000000745058,0.0490955226123333,293.30181884765625,297.1499938964844,293.1499938964844,0.1342893689870834,-2255.358642578125,304.16802978515625,0.7879089713096619,0.2025206238031387,0.1435002386569976,293.1977844238281,297.1499938964844,293.1499938964844,0.3305373191833496,-6247.7431640625,304.15972900390625,0.9990000128746032,0.4821682572364807,0.3977711200714111,293.3133850097656,297.1499938964844,293.1499938964844,0.0075457151979207,-2576.4501953125,300.3251342773437,0.4823251664638519,0.050000000745058,0.2328880131244659,291.1620788574219,291.1499938964844,263.3699951171875,261.3255615234375,281.6387634277344,294.1573486328125,291.1650390625,1.0,0.258852869272232,0.7642537951469421,0.7642537951469421,1.0,1.0,-1.1227357387542725,0.4566904306411743,0.6660452485084534,0.2445463687181472,0.0,0.0,0.5835667252540588,52.73807907104492,49.0,52.39075469970703,-10834.6875,181.0463714599609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2572326660156,307.9700927734375,278.1499938964844,0.0,18000.0,313.1499938964844,18055.9375,18000.0,0.0,0.0,0.2452242076396942,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6039251685142517,0.6039314270019531,-6.298134849203052e-06,0.0,0.000248871394433,0.0,0.0,42.47904968261719,0.0,0.0,0.0,0.4068644344806671,4.0,0.0,1.0
656520,293.1640625,297.1499938964844,293.1499938964844,0.0713996887207031,-1762.177734375,304.1521301269531,0.6672410368919373,0.1230181381106376,0.1122584715485572,294.2852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1584167480469,0.4823251664638519,0.050000000745058,0.0490955226123333,293.30181884765625,297.1499938964844,293.1499938964844,0.1342893689870834,-2255.358642578125,304.16802978515625,0.7879089713096619,0.2025206238031387,0.1435002386569976,293.1977844238281,297.1499938964844,293.1499938964844,0.3305373191833496,-6247.7431640625,304.15972900390625,0.9990000128746032,0.4821682572364807,0.3977711200714111,293.3133850097656,297.1499938964844,293.1499938964844,0.0075457151979207,-2576.4501953125,300.3251342773437,0.4823251664638519,0.050000000745058,0.2328880131244659,291.1620788574219,291.1499938964844,263.3699951171875,261.3255615234375,281.6387634277344,294.1573486328125,291.1650390625,1.0,0.258852869272232,0.7642537951469421,0.7642537951469421,1.0,1.0,-1.1227357387542725,0.4566904306411743,0.6660452485084534,0.2445463687181472,0.0,0.0,0.5835667252540588,52.73807907104492,49.0,52.39075469970703,-10834.6875,181.0463714599609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2572326660156,307.9700927734375,278.1499938964844,0.0,18000.0,313.1499938964844,18055.9375,18000.0,0.0,0.0,0.2452242076396942,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6039251685142517,0.6039314270019531,-6.298134849203052e-06,0.0,0.000248871394433,0.0,0.0,42.47904968261719,0.0,0.0,0.0,0.4068644344806671,4.0,0.0,1.0
656580,293.16278076171875,297.1499938964844,293.1499938964844,0.0711588412523269,-1757.614990234375,304.1518249511719,0.6685178279876709,0.1229189559817314,0.1121389344334602,294.27838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1804504394531,0.4834354519844055,0.050000000745058,0.0490738749504089,293.3026733398437,297.1499938964844,293.1499938964844,0.1307680606842041,-2207.619873046875,304.1678771972656,0.7843173146247864,0.1985023021697998,0.1406755596399307,293.1910705566406,297.1499938964844,293.1499938964844,0.3273033201694488,-6198.54541015625,304.16168212890625,0.9990000128746032,0.4823286533355713,0.3951781094074249,293.31329345703125,297.1499938964844,293.1499938964844,0.0074673895724117,-2555.507568359375,300.2747497558594,0.4834354519844055,0.050000000745058,0.2327853441238403,291.1822509765625,291.1499938964844,263.3900146484375,261.3422241210937,281.6407775878906,294.1309509277344,291.183837890625,1.0,0.2573799788951874,0.7640424370765686,0.7640424370765686,1.0,1.0,-1.1159381866455078,0.4535958468914032,0.662342369556427,0.2429860830307006,0.0,0.0,0.5777827501296997,52.09552383422852,52.0,31.51449203491211,-10760.955078125,177.766845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3189392089844,307.98748779296875,278.1499938964844,0.0,18000.0,313.1499938964844,18092.814453125,18000.0,0.0,0.0,0.2480799406766891,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5935584306716919,0.5935646891593933,-6.23109099251451e-06,0.0,0.0002517696120776,0.0,0.0,41.12148284912109,0.0,0.0,0.0,0.4031182825565338,4.0,0.0,1.0
656640,293.16278076171875,297.1499938964844,293.1499938964844,0.0711588412523269,-1757.614990234375,304.1518249511719,0.6685178279876709,0.1229189559817314,0.1121389344334602,294.27838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1804504394531,0.4834354519844055,0.050000000745058,0.0490738749504089,293.3026733398437,297.1499938964844,293.1499938964844,0.1307680606842041,-2207.619873046875,304.1678771972656,0.7843173146247864,0.1985023021697998,0.1406755596399307,293.1910705566406,297.1499938964844,293.1499938964844,0.3273033201694488,-6198.54541015625,304.16168212890625,0.9990000128746032,0.4823286533355713,0.3951781094074249,293.31329345703125,297.1499938964844,293.1499938964844,0.0074673895724117,-2555.507568359375,300.2747497558594,0.4834354519844055,0.050000000745058,0.2327853441238403,291.1822509765625,291.1499938964844,263.3900146484375,261.3422241210937,281.6407775878906,294.1309509277344,291.183837890625,1.0,0.2573799788951874,0.7640424370765686,0.7640424370765686,1.0,1.0,-1.1159381866455078,0.4535958468914032,0.662342369556427,0.2429860830307006,0.0,0.0,0.5777827501296997,52.09552383422852,52.0,31.51449203491211,-10760.955078125,177.766845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3189392089844,307.98748779296875,278.1499938964844,0.0,18000.0,313.1499938964844,18092.814453125,18000.0,0.0,0.0,0.2480799406766891,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5935584306716919,0.5935646891593933,-6.23109099251451e-06,0.0,0.0002517696120776,0.0,0.0,41.12148284912109,0.0,0.0,0.0,0.4031182825565338,4.0,0.0,1.0
656700,293.16217041015625,297.1499938964844,293.1499938964844,0.0710806474089622,-1756.1468505859375,304.151611328125,0.6684567928314209,0.1228752955794334,0.1120988130569458,294.2760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.18719482421875,0.4834518134593963,0.050000000745058,0.0490735732018947,293.3030090332031,297.1499938964844,293.1499938964844,0.1290767937898636,-2184.647216796875,304.1676940917969,0.7816715240478516,0.1964997202157974,0.1392780542373657,293.1893920898437,297.1499938964844,293.1499938964844,0.3269810676574707,-6194.31396484375,304.1601257324219,0.9990000128746032,0.4821380972862243,0.3951399624347687,293.31317138671875,297.1499938964844,293.1499938964844,0.0074324295856058,-2546.4150390625,300.24871826171875,0.4834518134593963,0.050000000745058,0.2327838987112045,291.1885070800781,291.1499938964844,263.3999938964844,261.3506164550781,281.643310546875,294.1241760253906,291.1895751953125,1.0,0.2571907043457031,0.7639367580413818,0.7639367580413818,1.0,1.0,-1.1141639947891235,0.4527918100357055,0.661372184753418,0.2425452619791031,0.0,0.0,0.5745798945426941,52.06254577636719,52.0,23.267305374145508,-10736.447265625,177.17166137695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3765869140625,308.01177978515625,278.1499938964844,0.0,18000.0,313.1499938964844,18102.20703125,18000.0,0.0,0.0,0.249109074473381,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5876327753067017,0.5876389741897583,-6.190711701492546e-06,0.0,0.0002528140321373,0.0,0.0,40.34645080566406,0.0,0.0,0.0,0.4009499847888946,4.0,0.0,1.0
656760,293.16162109375,297.1499938964844,293.1499938964844,0.0710221007466316,-1755.0615234375,304.15142822265625,0.6679820418357849,0.122829295694828,0.1120641678571701,294.2742614746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.19171142578125,0.4831603467464447,0.050000000745058,0.0490792691707611,293.3033447265625,297.1499938964844,293.1499938964844,0.1274211704730987,-2162.12548828125,304.1675109863281,0.7785402536392212,0.1944950520992279,0.13788503408432,293.1889343261719,297.1499938964844,293.1499938964844,0.3274182975292206,-6201.89306640625,304.157470703125,0.9990000128746032,0.4817283451557159,0.395821750164032,293.3130798339844,297.1499938964844,293.1499938964844,0.0073996819555759,-2538.0693359375,300.2220458984375,0.4831603467464447,0.050000000745058,0.2328109145164489,291.1925354003906,291.1499938964844,263.4100036621094,261.35906982421875,281.64678955078125,294.1212158203125,291.19317626953125,1.0,0.2573135197162628,0.7638627886772156,0.7638627886772156,1.0,1.0,-1.1133073568344116,0.452407568693161,0.6608997583389282,0.2423091977834701,0.0,0.0,0.5713295340538025,52.19409942626953,55.0,16.00303840637207,-10718.62109375,177.16416931152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4468994140625,308.0432434082031,278.1499938964844,0.0,18000.0,313.1499938964844,18107.38671875,18000.0,0.0,0.0,0.2498837858438491,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5814472436904907,0.5814533829689026,-6.147969997982727e-06,0.0,0.0002536002721171,0.0,0.0,39.543739318847656,0.0,0.0,0.0,0.3986883163452148,4.0,0.0,1.0
656820,293.1607360839844,297.1499938964844,293.1499938964844,0.070943534374237,-1753.6524658203125,304.1510925292969,0.6659499406814575,0.1227177381515502,0.1119963675737381,294.2724914550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1950378417969,0.48177370429039,0.050000000745058,0.0491063855588436,293.3040771484375,297.1499938964844,293.1499938964844,0.1241862624883651,-2118.002197265625,304.16705322265625,0.7710506916046143,0.190463125705719,0.1350989043712616,293.1916809082031,297.1499938964844,293.1499938964844,0.3303022086620331,-6247.92578125,304.1501159667969,0.9990000128746032,0.4801976382732391,0.3990554511547088,293.3129577636719,297.1499938964844,293.1499938964844,0.0073394062928855,-2523.161376953125,300.166748046875,0.48177370429039,0.050000000745058,0.2329395562410354,291.1950988769531,291.1499938964844,263.42999267578125,261.3760681152344,281.65679931640625,294.1253967285156,291.195068359375,1.0,0.2583684027194977,0.7637148499488831,0.7637148499488831,1.0,1.0,-1.113948941230774,0.4527000784873962,0.6612489223480225,0.2423717826604843,0.0,0.0,0.5650737881660461,52.88798904418945,58.0,4.638304710388184,-10701.1240234375,178.6719207763672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.611572265625,308.12091064453125,278.1499938964844,0.0,18000.0,313.1499938964844,18105.87109375,18000.0,0.0,0.0,0.2507254779338836,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5692189335823059,0.569225013256073,-6.062188276700908e-06,0.0,0.0002544544986449,0.0,0.0,37.97854232788086,0.0,0.0,0.0,0.394221156835556,4.0,0.0,1.0
656880,293.1607360839844,297.1499938964844,293.1499938964844,0.070943534374237,-1753.6524658203125,304.1510925292969,0.6659499406814575,0.1227177381515502,0.1119963675737381,294.2724914550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1950378417969,0.48177370429039,0.050000000745058,0.0491063855588436,293.3040771484375,297.1499938964844,293.1499938964844,0.1241862624883651,-2118.002197265625,304.16705322265625,0.7710506916046143,0.190463125705719,0.1350989043712616,293.1916809082031,297.1499938964844,293.1499938964844,0.3303022086620331,-6247.92578125,304.1501159667969,0.9990000128746032,0.4801976382732391,0.3990554511547088,293.3129577636719,297.1499938964844,293.1499938964844,0.0073394062928855,-2523.161376953125,300.166748046875,0.48177370429039,0.050000000745058,0.2329395562410354,291.1950988769531,291.1499938964844,263.42999267578125,261.3760681152344,281.65679931640625,294.1253967285156,291.195068359375,1.0,0.2583684027194977,0.7637148499488831,0.7637148499488831,1.0,1.0,-1.113948941230774,0.4527000784873962,0.6612489223480225,0.2423717826604843,0.0,0.0,0.5650737881660461,52.88798904418945,58.0,4.638304710388184,-10701.1240234375,178.6719207763672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.611572265625,308.12091064453125,278.1499938964844,0.0,18000.0,313.1499938964844,18105.87109375,18000.0,0.0,0.0,0.2507254779338836,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5692189335823059,0.569225013256073,-6.062188276700908e-06,0.0,0.0002544544986449,0.0,0.0,37.97854232788086,0.0,0.0,0.0,0.394221156835556,4.0,0.0,1.0
656940,293.1601257324219,297.1499938964844,293.1499938964844,0.0708861425518989,-1752.6822509765625,304.1508178710937,0.6627535223960876,0.1225665211677551,0.1119130179286003,294.2726745605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1930236816406,0.4794874489307403,0.050000000745058,0.0491511151194572,293.3049621582031,297.1499938964844,293.1499938964844,0.1210051551461219,-2074.420166015625,304.16668701171875,0.7623186111450195,0.1863820552825927,0.1322949379682541,293.1988525390625,297.1499938964844,293.1499938964844,0.3354212045669555,-6327.71923828125,304.1415405273437,0.9990000128746032,0.4776976704597473,0.4043345153331756,293.3132019042969,297.1499938964844,293.1499938964844,0.007283866405487,-2509.866455078125,300.1090087890625,0.4794874489307403,0.050000000745058,0.2331517338752746,291.1925964355469,291.1499938964844,263.45001220703125,261.39324951171875,281.6706237792969,294.1409912109375,291.192138671875,1.0,0.2603074908256531,0.7635669708251953,0.7635669708251953,1.0,1.0,-1.1171272993087769,0.4541289806365967,0.6629983186721802,0.2430270463228225,0.0,0.0,0.5595202445983887,54.06340789794922,61.0,-2.93438982963562,-10703.2724609375,181.8654937744141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7875366210937,308.2066955566406,278.1499938964844,0.0,18000.0,313.1499938964844,18094.51953125,18000.0,0.0,0.0,0.2507654428482055,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5581340193748474,0.5581400394439697,-5.9837757362402044e-06,0.0,0.0002544950402807,0.0,0.0,36.58887100219727,0.0,0.0,0.0,0.3901837170124054,4.0,0.0,1.0
657000,293.1601257324219,297.1499938964844,293.1499938964844,0.0708861425518989,-1752.6822509765625,304.1508178710937,0.6627535223960876,0.1225665211677551,0.1119130179286003,294.2726745605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1930236816406,0.4794874489307403,0.050000000745058,0.0491511151194572,293.3049621582031,297.1499938964844,293.1499938964844,0.1210051551461219,-2074.420166015625,304.16668701171875,0.7623186111450195,0.1863820552825927,0.1322949379682541,293.1988525390625,297.1499938964844,293.1499938964844,0.3354212045669555,-6327.71923828125,304.1415405273437,0.9990000128746032,0.4776976704597473,0.4043345153331756,293.3132019042969,297.1499938964844,293.1499938964844,0.007283866405487,-2509.866455078125,300.1090087890625,0.4794874489307403,0.050000000745058,0.2331517338752746,291.1925964355469,291.1499938964844,263.45001220703125,261.39324951171875,281.6706237792969,294.1409912109375,291.192138671875,1.0,0.2603074908256531,0.7635669708251953,0.7635669708251953,1.0,1.0,-1.1171272993087769,0.4541289806365967,0.6629983186721802,0.2430270463228225,0.0,0.0,0.5595202445983887,54.06340789794922,61.0,-2.93438982963562,-10703.2724609375,181.8654937744141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7875366210937,308.2066955566406,278.1499938964844,0.0,18000.0,313.1499938964844,18094.51953125,18000.0,0.0,0.0,0.2507654428482055,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5581340193748474,0.5581400394439697,-5.9837757362402044e-06,0.0,0.0002544950402807,0.0,0.0,36.58887100219727,0.0,0.0,0.0,0.3901837170124054,4.0,0.0,1.0
657060,293.15985107421875,297.1499938964844,293.1499938964844,0.0708262994885444,-1751.7005615234375,304.1506652832031,0.6587002873420715,0.1223666295409202,0.1118013113737106,294.2745056152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1876220703125,0.4764407873153686,0.050000000745058,0.0492102839052677,293.3060302734375,297.1499938964844,293.1499938964844,0.1178401485085487,-2030.83447265625,304.1663818359375,0.7527766823768616,0.1822385340929031,0.1294596791267395,293.20977783203125,297.1499938964844,293.1499938964844,0.3423345983028412,-6433.984375,304.1328430175781,0.9990000128746032,0.4742509424686432,0.4112148582935333,293.3138122558594,297.1499938964844,293.1499938964844,0.0072312275879085,-2497.548583984375,300.0491027832031,0.4764407873153686,0.050000000745058,0.2334324121475219,291.1869201660156,291.1499938964844,263.4700012207031,261.4105834960937,281.6884155273437,294.1663818359375,291.1861877441406,1.0,0.2629391849040985,0.7633072137832642,0.7633072137832642,1.0,1.0,-1.122255802154541,0.4564171135425567,0.6658387184143066,0.2441285848617553,0.0,0.0,0.5549564957618713,55.63223648071289,49.0,-7.646155834197998,-10719.83984375,186.42752075195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9551086425781,308.2892761230469,278.1499938964844,0.0,18000.0,313.1499938964844,18078.001953125,18000.0,0.0,0.0,0.2501986622810364,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5488430857658386,0.5488489866256714,-5.917674116062699e-06,0.0,0.0002539198321755,0.0,0.0,35.44588088989258,0.0,0.0,0.0,0.3868099451065063,4.0,0.0,1.0
657120,293.15985107421875,297.1499938964844,293.1499938964844,0.0708262994885444,-1751.7005615234375,304.1506652832031,0.6587002873420715,0.1223666295409202,0.1118013113737106,294.2745056152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1876220703125,0.4764407873153686,0.050000000745058,0.0492102839052677,293.3060302734375,297.1499938964844,293.1499938964844,0.1178401485085487,-2030.83447265625,304.1663818359375,0.7527766823768616,0.1822385340929031,0.1294596791267395,293.20977783203125,297.1499938964844,293.1499938964844,0.3423345983028412,-6433.984375,304.1328430175781,0.9990000128746032,0.4742509424686432,0.4112148582935333,293.3138122558594,297.1499938964844,293.1499938964844,0.0072312275879085,-2497.548583984375,300.0491027832031,0.4764407873153686,0.050000000745058,0.2334324121475219,291.1869201660156,291.1499938964844,263.4700012207031,261.4105834960937,281.6884155273437,294.1663818359375,291.1861877441406,1.0,0.2629391849040985,0.7633072137832642,0.7633072137832642,1.0,1.0,-1.122255802154541,0.4564171135425567,0.6658387184143066,0.2441285848617553,0.0,0.0,0.5549564957618713,55.63223648071289,49.0,-7.646155834197998,-10719.83984375,186.42752075195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9551086425781,308.2892761230469,278.1499938964844,0.0,18000.0,313.1499938964844,18078.001953125,18000.0,0.0,0.0,0.2501986622810364,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5488430857658386,0.5488489866256714,-5.917674116062699e-06,0.0,0.0002539198321755,0.0,0.0,35.44588088989258,0.0,0.0,0.0,0.3868099451065063,4.0,0.0,1.0
657180,293.1595458984375,297.1499938964844,293.1499938964844,0.0706005096435546,-1747.5416259765625,304.1508178710937,0.6606175303459167,0.1221807897090911,0.1115877255797386,294.2753601074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1897888183594,0.4783363342285156,0.050000000745058,0.0491735823452472,293.3070068359375,297.1499938964844,293.1499938964844,0.1144743412733078,-1983.9940185546875,304.16656494140625,0.7497666478157043,0.1780873537063598,0.126532569527626,293.2164306640625,297.1499938964844,293.1499938964844,0.338466078042984,-6370.88525390625,304.1456298828125,0.9990000128746032,0.4713559448719024,0.4069586098194122,293.31451416015625,297.1499938964844,293.1499938964844,0.0071579599753022,-2478.27197265625,299.9920959472656,0.4783363342285156,0.050000000745058,0.233258306980133,291.19171142578125,291.1499938964844,263.489990234375,261.4281005859375,281.7142639160156,294.181396484375,291.1941833496094,1.0,0.2600966989994049,0.7630475163459778,0.7630475163459778,1.0,1.0,-1.1131325960159302,0.4523376524448395,0.6607949733734131,0.2418438047170639,0.0,0.0,0.5494588613510132,54.572296142578125,37.0,13.331653594970703,-10661.0927734375,181.614974975586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1114807128906,308.39599609375,278.1499938964844,0.0,18000.0,313.1499938964844,18081.71875,18000.0,0.0,0.0,0.2491023987531662,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5401830077171326,0.5401888489723206,-5.861391400685534e-06,0.0,0.0002528072800487,0.0,0.0,34.42593002319336,0.0,0.0,0.0,0.3836885094642639,4.0,0.0,1.0
657240,293.1595458984375,297.1499938964844,293.1499938964844,0.0706005096435546,-1747.5416259765625,304.1508178710937,0.6606175303459167,0.1221807897090911,0.1115877255797386,294.2753601074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1897888183594,0.4783363342285156,0.050000000745058,0.0491735823452472,293.3070068359375,297.1499938964844,293.1499938964844,0.1144743412733078,-1983.9940185546875,304.16656494140625,0.7497666478157043,0.1780873537063598,0.126532569527626,293.2164306640625,297.1499938964844,293.1499938964844,0.338466078042984,-6370.88525390625,304.1456298828125,0.9990000128746032,0.4713559448719024,0.4069586098194122,293.31451416015625,297.1499938964844,293.1499938964844,0.0071579599753022,-2478.27197265625,299.9920959472656,0.4783363342285156,0.050000000745058,0.233258306980133,291.19171142578125,291.1499938964844,263.489990234375,261.4281005859375,281.7142639160156,294.181396484375,291.1941833496094,1.0,0.2600966989994049,0.7630475163459778,0.7630475163459778,1.0,1.0,-1.1131325960159302,0.4523376524448395,0.6607949733734131,0.2418438047170639,0.0,0.0,0.5494588613510132,54.572296142578125,37.0,13.331653594970703,-10661.0927734375,181.614974975586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1114807128906,308.39599609375,278.1499938964844,0.0,18000.0,313.1499938964844,18081.71875,18000.0,0.0,0.0,0.2491023987531662,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5401830077171326,0.5401888489723206,-5.861391400685534e-06,0.0,0.0002528072800487,0.0,0.0,34.42593002319336,0.0,0.0,0.0,0.3836885094642639,4.0,0.0,1.0
657300,293.15924072265625,297.1499938964844,293.1499938964844,0.070411205291748,-1743.94384765625,304.1510314941406,0.6638106107711792,0.1221214234828949,0.1114735156297683,294.27423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2019348144531,0.4809816777706146,0.050000000745058,0.0491219460964202,293.307373046875,297.1499938964844,293.1499938964844,0.11268050968647,-1958.77001953125,304.16680908203125,0.7505481839179993,0.1760273873805999,0.1250527501106262,293.2140808105469,297.1499938964844,293.1499938964844,0.3323714435100555,-6275.150390625,304.15753173828125,0.9990000128746032,0.4709709584712982,0.4008935987949371,293.3147277832031,297.1499938964844,293.1499938964844,0.0071118143387138,-2465.013916015625,299.9674072265625,0.4809816777706146,0.050000000745058,0.2330133616924286,291.2049560546875,291.1499938964844,263.5,261.4369506835937,281.7228088378906,294.17303466796875,291.2081604003906,1.0,0.2570573091506958,0.762917697429657,0.762917697429657,1.0,1.0,-1.103585720062256,0.4481025040149688,0.6554832458496094,0.2394490838050842,0.0,0.0,0.5444801449775696,53.12818908691406,37.0,26.236555099487305,-10589.962890625,176.02012634277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1943054199219,308.4473571777344,278.1499938964844,0.0,18000.0,313.1499938964844,18114.462890625,18000.0,0.0,0.0,0.2482686042785644,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5329494476318359,0.5329552292823792,-5.821838385600131e-06,0.0,0.0002519610570743,0.0,0.0,33.623573303222656,0.0,0.0,0.0,0.381202757358551,4.0,0.0,1.0
657360,293.15875244140625,297.1499938964844,293.1499938964844,0.0702194198966026,-1740.287109375,304.15118408203125,0.668402910232544,0.1220948696136474,0.1113688945770263,294.27203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2167053222656,0.4845119416713714,0.050000000745058,0.0490530654788017,293.3076171875,297.1499938964844,293.1499938964844,0.1108781695365905,-1933.328857421875,304.1670227050781,0.752685546875,0.1739872843027115,0.1235710531473159,293.2077331542969,297.1499938964844,293.1499938964844,0.3240762054920196,-6145.580078125,304.1712341308594,0.9990000128746032,0.4714035391807556,0.392657607793808,293.31475830078125,297.1499938964844,293.1499938964844,0.0070628076791763,-2450.74365234375,299.9438171386719,0.4845119416713714,0.050000000745058,0.2326866239309311,291.22003173828125,291.1499938964844,263.510009765625,261.4458312988281,281.72760009765625,294.1542358398437,291.2234191894531,1.0,0.2530801594257355,0.762822151184082,0.762822151184082,1.0,1.0,-1.0913230180740356,0.4426868259906769,0.6486362218856812,0.2363705337047577,0.0,0.0,0.5383023023605347,51.20980453491211,40.0,34.4548225402832,-10492.5498046875,168.83517456054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2853088378906,308.4966125488281,278.1499938964844,0.0,18000.0,313.1499938964844,18149.79296875,18000.0,0.0,0.0,0.2471792548894882,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5233744978904724,0.5233802199363708,-5.768742994405329e-06,0.0,0.0002508555189706,0.0,0.0,32.57529830932617,0.0,0.0,0.0,0.3779506683349609,4.0,0.0,1.0
657420,293.1576538085937,297.1499938964844,293.1499938964844,0.0700195655226707,-1736.4752197265625,304.1510925292969,0.6740478277206421,0.1220979988574981,0.1112822368741035,294.2669982910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2388916015625,0.4886050820350647,0.050000000745058,0.0489747263491153,293.3078918457031,297.1499938964844,293.1499938964844,0.1074903011322021,-1885.4505615234373,304.1669616699219,0.7529407143592834,0.1699386686086654,0.1206809431314468,293.1907043457031,297.1499938964844,293.1499938964844,0.3140225112438202,-5991.13134765625,304.1803894042969,0.9990000128746032,0.4733939170837402,0.3830715715885162,293.3143615722656,297.1499938964844,293.1499938964844,0.0069806817919015,-2427.5419921875,299.89459228515625,0.4886050820350647,0.050000000745058,0.2323150187730789,291.2396850585937,291.1499938964844,263.5299987792969,261.4637451171875,281.72369384765625,294.109375,291.23974609375,1.0,0.2487573623657226,0.7626311779022217,0.7626311779022217,1.0,1.0,-1.075697898864746,0.4358625411987304,0.6398353576660156,0.2322543859481811,0.0,0.0,0.5246605277061462,49.001708984375,43.0,18.527511596679688,-10319.220703125,160.31082153320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4897766113281,308.56134033203125,278.1499938964844,0.0,18000.0,313.1499938964844,18189.31640625,18000.0,0.0,0.0,0.2441908121109008,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4999334812164306,0.4999391138553619,-5.633381533698412e-06,0.0,0.0002478226379025,0.0,0.0,30.06726455688477,0.0,0.0,0.0,0.370055228471756,4.0,0.0,1.0
657480,293.1576538085937,297.1499938964844,293.1499938964844,0.0700195655226707,-1736.4752197265625,304.1510925292969,0.6740478277206421,0.1220979988574981,0.1112822368741035,294.2669982910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2388916015625,0.4886050820350647,0.050000000745058,0.0489747263491153,293.3078918457031,297.1499938964844,293.1499938964844,0.1074903011322021,-1885.4505615234373,304.1669616699219,0.7529407143592834,0.1699386686086654,0.1206809431314468,293.1907043457031,297.1499938964844,293.1499938964844,0.3140225112438202,-5991.13134765625,304.1803894042969,0.9990000128746032,0.4733939170837402,0.3830715715885162,293.3143615722656,297.1499938964844,293.1499938964844,0.0069806817919015,-2427.5419921875,299.89459228515625,0.4886050820350647,0.050000000745058,0.2323150187730789,291.2396850585937,291.1499938964844,263.5299987792969,261.4637451171875,281.72369384765625,294.109375,291.23974609375,1.0,0.2487573623657226,0.7626311779022217,0.7626311779022217,1.0,1.0,-1.075697898864746,0.4358625411987304,0.6398353576660156,0.2322543859481811,0.0,0.0,0.5246605277061462,49.001708984375,43.0,18.527511596679688,-10319.220703125,160.31082153320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4897766113281,308.56134033203125,278.1499938964844,0.0,18000.0,313.1499938964844,18189.31640625,18000.0,0.0,0.0,0.2441908121109008,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4999334812164306,0.4999391138553619,-5.633381533698412e-06,0.0,0.0002478226379025,0.0,0.0,30.06726455688477,0.0,0.0,0.0,0.370055228471756,4.0,0.0,1.0
657540,293.1564636230469,297.1499938964844,293.1499938964844,0.0700648501515388,-1737.4334716796875,304.1506652832031,0.676966667175293,0.122142769396305,0.1112801060080528,294.26348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2338256835937,0.4906136989593506,0.050000000745058,0.0489373542368412,293.3078918457031,297.1499938964844,293.1499938964844,0.1044328659772872,-1842.305419921875,304.1664123535156,0.7501678466796875,0.1659377366304397,0.1178532987833023,293.1775207519531,297.1499938964844,293.1499938964844,0.3092699348926544,-5920.6572265625,304.1780090332031,0.9990000128746032,0.475050151348114,0.3784113824367523,293.3135070800781,297.1499938964844,293.1499938964844,0.0069182412698864,-2411.82470703125,299.8379211425781,0.4906136989593506,0.050000000745058,0.2321377396583557,291.23260498046875,291.1499938964844,263.54998779296875,261.4818725585937,281.7228698730469,294.0814819335937,291.23114013671875,1.0,0.2463974803686142,0.7624401450157166,0.7624401450157166,1.0,1.0,-1.0664480924606323,0.4318619072437286,0.6345861554145813,0.2297003716230392,0.0,0.0,0.5139827728271484,47.921382904052734,46.0,-5.844619274139404,-10192.845703125,155.77345275878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.69647216796875,308.6242370605469,278.1499938964844,0.0,18000.0,313.1499938964844,18155.80859375,18000.0,0.0,0.0,0.2403439283370971,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4798652231693268,0.4798707365989685,-5.508290996658616e-06,0.0,0.0002439185336697,0.0,0.0,27.973432540893555,0.0,0.0,0.0,0.3632426857948303,4.0,0.0,1.0
657600,293.1564636230469,297.1499938964844,293.1499938964844,0.0700648501515388,-1737.4334716796875,304.1506652832031,0.676966667175293,0.122142769396305,0.1112801060080528,294.26348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2338256835937,0.4906136989593506,0.050000000745058,0.0489373542368412,293.3078918457031,297.1499938964844,293.1499938964844,0.1044328659772872,-1842.305419921875,304.1664123535156,0.7501678466796875,0.1659377366304397,0.1178532987833023,293.1775207519531,297.1499938964844,293.1499938964844,0.3092699348926544,-5920.6572265625,304.1780090332031,0.9990000128746032,0.475050151348114,0.3784113824367523,293.3135070800781,297.1499938964844,293.1499938964844,0.0069182412698864,-2411.82470703125,299.8379211425781,0.4906136989593506,0.050000000745058,0.2321377396583557,291.23260498046875,291.1499938964844,263.54998779296875,261.4818725585937,281.7228698730469,294.0814819335937,291.23114013671875,1.0,0.2463974803686142,0.7624401450157166,0.7624401450157166,1.0,1.0,-1.0664480924606323,0.4318619072437286,0.6345861554145813,0.2297003716230392,0.0,0.0,0.5139827728271484,47.921382904052734,46.0,-5.844619274139404,-10192.845703125,155.77345275878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.69647216796875,308.6242370605469,278.1499938964844,0.0,18000.0,313.1499938964844,18155.80859375,18000.0,0.0,0.0,0.2403439283370971,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4798652231693268,0.4798707365989685,-5.508290996658616e-06,0.0,0.0002439185336697,0.0,0.0,27.973432540893555,0.0,0.0,0.0,0.3632426857948303,4.0,0.0,1.0
657660,293.1554260253906,297.1499938964844,293.1499938964844,0.0702009350061416,-1740.1285400390625,304.15020751953125,0.6776960492134094,0.1221914514899253,0.1113176494836807,294.26190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.21881103515625,0.4910568594932556,0.050000000745058,0.0489292480051517,293.3077697753906,297.1499938964844,293.1499938964844,0.1015126332640647,-1800.944091796875,304.1658020019531,0.745123565196991,0.1619610339403152,0.1150693595409393,293.16998291015625,297.1499938964844,293.1499938964844,0.3082447350025177,-5908.48046875,304.1702880859375,0.9990000128746032,0.4758878350257873,0.3773903250694275,293.3126220703125,297.1499938964844,293.1499938964844,0.0068649160675704,-2399.245361328125,299.7787170410156,0.4910568594932556,0.050000000745058,0.2320992797613144,291.21685791015625,291.1499938964844,263.57000732421875,261.50018310546875,281.7265014648437,294.0702514648437,291.21466064453125,1.0,0.2456219047307968,0.7624140977859497,0.7624140977859497,1.0,1.0,-1.0618685483932495,0.4299435019493103,0.6319250464439392,0.2283016890287399,0.0,0.0,0.5060536861419678,47.64680480957031,49.0,-20.211181640625,-10110.3232421875,154.02146911621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8736267089844,308.6796875,278.1499938964844,0.0,18000.0,313.1499938964844,18114.384765625,18000.0,0.0,0.0,0.236018881201744,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4649070203304291,0.4649124443531036,-5.414997303887503e-06,0.0,0.0002395291667198,0.0,0.0,26.469627380371094,0.0,0.0,0.0,0.3581860959529876,4.0,0.0,1.0
657720,293.1554260253906,297.1499938964844,293.1499938964844,0.0702009350061416,-1740.1285400390625,304.15020751953125,0.6776960492134094,0.1221914514899253,0.1113176494836807,294.26190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.21881103515625,0.4910568594932556,0.050000000745058,0.0489292480051517,293.3077697753906,297.1499938964844,293.1499938964844,0.1015126332640647,-1800.944091796875,304.1658020019531,0.745123565196991,0.1619610339403152,0.1150693595409393,293.16998291015625,297.1499938964844,293.1499938964844,0.3082447350025177,-5908.48046875,304.1702880859375,0.9990000128746032,0.4758878350257873,0.3773903250694275,293.3126220703125,297.1499938964844,293.1499938964844,0.0068649160675704,-2399.245361328125,299.7787170410156,0.4910568594932556,0.050000000745058,0.2320992797613144,291.21685791015625,291.1499938964844,263.57000732421875,261.50018310546875,281.7265014648437,294.0702514648437,291.21466064453125,1.0,0.2456219047307968,0.7624140977859497,0.7624140977859497,1.0,1.0,-1.0618685483932495,0.4299435019493103,0.6319250464439392,0.2283016890287399,0.0,0.0,0.5060536861419678,47.64680480957031,49.0,-20.211181640625,-10110.3232421875,154.02146911621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8736267089844,308.6796875,278.1499938964844,0.0,18000.0,313.1499938964844,18114.384765625,18000.0,0.0,0.0,0.236018881201744,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4649070203304291,0.4649124443531036,-5.414997303887503e-06,0.0,0.0002395291667198,0.0,0.0,26.469627380371094,0.0,0.0,0.0,0.3581860959529876,4.0,0.0,1.0
