time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
657780,293.1546325683594,297.1499938964844,293.1499938964844,0.0703725144267082,-1743.51025390625,304.1498718261719,0.6765663027763367,0.1222146525979042,0.1113606989383697,294.2621459960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1988220214844,0.4902212023735046,0.050000000745058,0.0489446520805358,293.3077087402344,297.1499938964844,293.1499938964844,0.0986620336771011,-1760.3636474609375,304.165283203125,0.7382856607437134,0.1579781621694564,0.1123033985495567,293.1683654785156,297.1499938964844,293.1499938964844,0.3102688193321228,-5943.3837890625,304.1601257324219,0.9990000128746032,0.4757238030433655,0.3793186247348785,293.3119506835937,297.1499938964844,293.1499938964844,0.0068170730955898,-2388.4970703125,299.717529296875,0.4902212023735046,0.050000000745058,0.232172355055809,291.196533203125,291.1499938964844,263.5899963378906,261.5187072753906,281.7344055175781,294.0726623535156,291.194091796875,1.0,0.24612458050251,0.7623879909515381,0.7623879909515381,1.0,1.0,-1.061019778251648,0.4296653866767883,0.6313543915748596,0.2278190404176712,0.0,0.0,0.5011863112449646,48.01886367797852,52.0,-27.25252723693848,-10065.0546875,154.46168518066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.999267578125,308.716552734375,278.1499938964844,0.0,18000.0,313.1499938964844,18072.4765625,18000.0,0.0,0.0,0.2315973788499832,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4551597237586975,0.4551650881767273,-5.352525022317423e-06,0.0,0.0002350418944843,0.0,0.0,25.508628845214844,0.0,0.0,0.0,0.3548843562602997,4.0,0.0,1.0
657840,293.1546325683594,297.1499938964844,293.1499938964844,0.0703725144267082,-1743.51025390625,304.1498718261719,0.6765663027763367,0.1222146525979042,0.1113606989383697,294.2621459960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1988220214844,0.4902212023735046,0.050000000745058,0.0489446520805358,293.3077087402344,297.1499938964844,293.1499938964844,0.0986620336771011,-1760.3636474609375,304.165283203125,0.7382856607437134,0.1579781621694564,0.1123033985495567,293.1683654785156,297.1499938964844,293.1499938964844,0.3102688193321228,-5943.3837890625,304.1601257324219,0.9990000128746032,0.4757238030433655,0.3793186247348785,293.3119506835937,297.1499938964844,293.1499938964844,0.0068170730955898,-2388.4970703125,299.717529296875,0.4902212023735046,0.050000000745058,0.232172355055809,291.196533203125,291.1499938964844,263.5899963378906,261.5187072753906,281.7344055175781,294.0726623535156,291.194091796875,1.0,0.24612458050251,0.7623879909515381,0.7623879909515381,1.0,1.0,-1.061019778251648,0.4296653866767883,0.6313543915748596,0.2278190404176712,0.0,0.0,0.5011863112449646,48.01886367797852,52.0,-27.25252723693848,-10065.0546875,154.46168518066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.999267578125,308.716552734375,278.1499938964844,0.0,18000.0,313.1499938964844,18072.4765625,18000.0,0.0,0.0,0.2315973788499832,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4551597237586975,0.4551650881767273,-5.352525022317423e-06,0.0,0.0002350418944843,0.0,0.0,25.508628845214844,0.0,0.0,0.0,0.3548843562602997,4.0,0.0,1.0
657900,293.15435791015625,297.1499938964844,293.1499938964844,0.0704560801386833,-1745.1611328125,304.14971923828125,0.6754166483879089,0.1222101300954818,0.1113764196634292,294.26287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.18829345703125,0.4894095361232757,0.050000000745058,0.0489597469568252,293.3077087402344,297.1499938964844,293.1499938964844,0.0972429290413856,-1740.0748291015625,304.16510009765625,0.7343308925628662,0.1559768766164779,0.1109204366803169,293.16961669921875,297.1499938964844,293.1499938964844,0.3122270405292511,-5975.24072265625,304.1547241210937,0.9990000128746032,0.4752476811408996,0.3812001943588257,293.311767578125,297.1499938964844,293.1499938964844,0.0067942030727863,-2383.42578125,299.6864318847656,0.4894095361232757,0.050000000745058,0.2322439700365066,291.1860046386719,291.1499938964844,263.6000061035156,261.5280456542969,281.7397766113281,294.0780944824219,291.1835632324219,1.0,0.2467726320028305,0.7623749375343323,0.7623749375343323,1.0,1.0,-1.0617406368255615,0.4300286173820495,0.631712019443512,0.2278602719306945,0.0,0.0,0.499843031167984,48.40779876708984,52.0,-28.51602935791016,-10054.322265625,155.36146545410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0384216308594,308.72564697265625,278.1499938964844,0.0,18000.0,313.1499938964844,18052.900390625,18000.0,0.0,0.0,0.2294660955667495,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4521599113941192,0.4521652460098266,-5.332057753548725e-06,0.0,0.0002328789123566,0.0,0.0,25.21191596984864,0.0,0.0,0.0,0.3538524508476257,4.0,0.0,1.0
657960,293.1541748046875,297.1499938964844,293.1499938964844,0.0705325901508331,-1746.6796875,304.149658203125,0.673934280872345,0.1221923753619194,0.1113850772380828,294.2640380859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1778564453125,0.4883750975131988,0.050000000745058,0.048979178071022,293.30780029296875,297.1499938964844,293.1499938964844,0.0958203971385955,-1719.685791015625,304.1649475097656,0.7300706505775452,0.1539662182331085,0.1095346212387085,293.172119140625,297.1499938964844,293.1499938964844,0.3147306144237518,-6015.29150390625,304.1493225097656,0.9990000128746032,0.4745070040225982,0.383608728647232,293.3116760253906,297.1499938964844,293.1499938964844,0.0067717772908508,-2378.4501953125,299.6550598144531,0.4883750975131988,0.050000000745058,0.2323361337184906,291.1756286621094,291.1499938964844,263.6099853515625,261.5374450683594,281.7461853027344,294.0860290527344,291.1732788085937,1.0,0.2476484328508377,0.7622945308685303,0.7622945308685303,1.0,1.0,-1.0631120204925537,0.4306691586971283,0.6324428915977478,0.2280544936656952,0.0,0.0,0.4991759359836578,48.91539764404297,55.0,-28.70943260192871,-10050.140625,156.65611267089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.060546875,308.7274169921875,278.1499938964844,0.0,18000.0,313.1499938964844,18034.626953125,18000.0,0.0,0.0,0.2274436950683593,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4503081738948822,0.4503134787082672,-5.318087005434791e-06,0.0,0.0002308264229213,0.0,0.0,25.024301528930664,0.0,0.0,0.0,0.353197306394577,4.0,0.0,1.0
658020,293.154052734375,297.1499938964844,293.1499938964844,0.0706538259983062,-1749.1202392578125,304.1495666503906,0.6701399087905884,0.1221121698617935,0.1113747358322143,294.2675170898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1581726074219,0.4857399761676788,0.050000000745058,0.0490294955670833,293.3080749511719,297.1499938964844,293.1499938964844,0.0929509848356247,-1678.4345703125,304.16473388671875,0.7206850051879883,0.1499111503362655,0.1067491918802261,293.1805419921875,297.1499938964844,293.1499938964844,0.3211480379104614,-6116.26806640625,304.1388854980469,0.9990000128746032,0.4722451865673065,0.3897783160209656,293.3119201660156,297.1499938964844,293.1499938964844,0.0067273532040417,-2368.476318359375,299.59161376953125,0.4857399761676788,0.050000000745058,0.2325748056173324,291.1561279296875,291.1499938964844,263.6300048828125,261.5564270019531,281.7615051269531,294.108642578125,291.154052734375,1.0,0.2499849647283554,0.7621335983276367,0.7621335983276367,1.0,1.0,-1.0675076246261597,0.4326744675636291,0.6348332166671753,0.2288505882024765,0.0,0.0,0.4996826648712158,50.24365234375,58.0,-27.066904067993164,-10058.1240234375,160.28367614746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0533752441406,308.7077941894531,278.1499938964844,0.0,18000.0,313.1499938964844,18002.013671875,18000.0,0.0,0.0,0.2238676398992538,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.449723869562149,0.4497292041778564,-5.307617811922682e-06,0.0,0.0002271971898153,0.0,0.0,24.940563201904297,0.0,0.0,0.0,0.352906197309494,4.0,0.0,1.0
658080,293.154052734375,297.1499938964844,293.1499938964844,0.0706538259983062,-1749.1202392578125,304.1495666503906,0.6701399087905884,0.1221121698617935,0.1113747358322143,294.2675170898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1581726074219,0.4857399761676788,0.050000000745058,0.0490294955670833,293.3080749511719,297.1499938964844,293.1499938964844,0.0929509848356247,-1678.4345703125,304.16473388671875,0.7206850051879883,0.1499111503362655,0.1067491918802261,293.1805419921875,297.1499938964844,293.1499938964844,0.3211480379104614,-6116.26806640625,304.1388854980469,0.9990000128746032,0.4722451865673065,0.3897783160209656,293.3119201660156,297.1499938964844,293.1499938964844,0.0067273532040417,-2368.476318359375,299.59161376953125,0.4857399761676788,0.050000000745058,0.2325748056173324,291.1561279296875,291.1499938964844,263.6300048828125,261.5564270019531,281.7615051269531,294.108642578125,291.154052734375,1.0,0.2499849647283554,0.7621335983276367,0.7621335983276367,1.0,1.0,-1.0675076246261597,0.4326744675636291,0.6348332166671753,0.2288505882024765,0.0,0.0,0.4996826648712158,50.24365234375,58.0,-27.066904067993164,-10058.1240234375,160.28367614746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0533752441406,308.7077941894531,278.1499938964844,0.0,18000.0,313.1499938964844,18002.013671875,18000.0,0.0,0.0,0.2238676398992538,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.449723869562149,0.4497292041778564,-5.307617811922682e-06,0.0,0.0002271971898153,0.0,0.0,24.940563201904297,0.0,0.0,0.0,0.352906197309494,4.0,0.0,1.0
658140,293.1542663574219,297.1499938964844,293.1499938964844,0.0707225948572158,-1750.5777587890625,304.14959716796875,0.6654989123344421,0.1219681426882743,0.1113205403089523,294.2723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14068603515625,0.4824764430522918,0.050000000745058,0.0490929372608661,293.3085632324219,297.1499938964844,293.1499938964844,0.0900348573923111,-1636.4046630859375,304.1647033691406,0.709915816783905,0.1458069682121276,0.1039396300911903,293.1928405761719,297.1499938964844,293.1499938964844,0.3291259407997131,-6239.84521484375,304.1293334960937,0.9990000128746032,0.4689844250679016,0.3974212408065796,293.3126525878906,297.1499938964844,293.1499938964844,0.0066828127019107,-2358.230712890625,299.52734375,0.4824764430522918,0.050000000745058,0.2328757494688034,291.138916015625,291.1499938964844,263.6499938964844,261.5756530761719,281.7799987792969,294.1395263671875,291.1371459960937,1.0,0.2529600858688354,0.7619726657867432,0.7619726657867432,1.0,1.0,-1.073680758476257,0.4354621469974518,0.6382186412811279,0.2300844192504882,0.0,0.0,0.5023403167724609,51.9289665222168,61.0,-23.962270736694336,-10083.244140625,165.0945587158203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9817199707031,308.65802001953125,278.1499938964844,0.0,18000.0,313.1499938964844,17974.015625,18000.0,0.0,0.0,0.2210969924926757,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4527980387210846,0.4528033435344696,-5.3176190704107285e-06,0.0,0.0002243853377876,0.0,0.0,25.19773292541504,0.0,0.0,0.0,0.353811502456665,4.0,0.0,1.0
658200,293.1542663574219,297.1499938964844,293.1499938964844,0.0707225948572158,-1750.5777587890625,304.14959716796875,0.6654989123344421,0.1219681426882743,0.1113205403089523,294.2723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14068603515625,0.4824764430522918,0.050000000745058,0.0490929372608661,293.3085632324219,297.1499938964844,293.1499938964844,0.0900348573923111,-1636.4046630859375,304.1647033691406,0.709915816783905,0.1458069682121276,0.1039396300911903,293.1928405761719,297.1499938964844,293.1499938964844,0.3291259407997131,-6239.84521484375,304.1293334960937,0.9990000128746032,0.4689844250679016,0.3974212408065796,293.3126525878906,297.1499938964844,293.1499938964844,0.0066828127019107,-2358.230712890625,299.52734375,0.4824764430522918,0.050000000745058,0.2328757494688034,291.138916015625,291.1499938964844,263.6499938964844,261.5756530761719,281.7799987792969,294.1395263671875,291.1371459960937,1.0,0.2529600858688354,0.7619726657867432,0.7619726657867432,1.0,1.0,-1.073680758476257,0.4354621469974518,0.6382186412811279,0.2300844192504882,0.0,0.0,0.5023403167724609,51.9289665222168,61.0,-23.962270736694336,-10083.244140625,165.0945587158203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9817199707031,308.65802001953125,278.1499938964844,0.0,18000.0,313.1499938964844,17974.015625,18000.0,0.0,0.0,0.2210969924926757,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4527980387210846,0.4528033435344696,-5.3176190704107285e-06,0.0,0.0002243853377876,0.0,0.0,25.19773292541504,0.0,0.0,0.0,0.353811502456665,4.0,0.0,1.0
658260,293.1547546386719,297.1499938964844,293.1499938964844,0.0707310512661933,-1750.90576171875,304.14971923828125,0.6602894067764282,0.1217590197920799,0.1112182810902595,294.2784118652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1259765625,0.4786716401576996,0.050000000745058,0.0491673126816749,293.3092346191406,297.1499938964844,293.1499938964844,0.0870604887604713,-1593.50341796875,304.1647644042969,0.6976398229598999,0.1416536420583725,0.1011033430695533,293.2082214355469,297.1499938964844,293.1499938964844,0.3383278548717499,-6380.56005859375,304.12091064453125,0.9990000128746032,0.4647900760173797,0.4061991274356842,293.3138732910156,297.1499938964844,293.1499938964844,0.0066375378519296,-2347.4853515625,299.4623718261719,0.4786716401576996,0.050000000745058,0.2332285642623901,291.12451171875,291.1499938964844,263.6700134277344,261.5950927734375,281.8021240234375,294.17828369140625,291.12310791015625,1.0,0.2564294636249542,0.7617231607437134,0.7617231607437134,1.0,1.0,-1.0812019109725952,0.4388361573219299,0.6423657536506653,0.2316346317529678,0.0,0.0,0.506732702255249,53.91025161743164,49.0,-19.98758888244629,-10120.79296875,170.89015197753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8551025390625,308.5821838378906,278.1499938964844,0.0,18000.0,313.1499938964844,17950.400390625,18000.0,0.0,0.0,0.2192766070365905,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4589370191097259,0.4589423537254333,-5.345294994185679e-06,0.0,0.000222537870286,0.0,0.0,25.7478084564209,0.0,0.0,0.0,0.3557309508323669,4.0,0.0,1.0
658320,293.1547546386719,297.1499938964844,293.1499938964844,0.0707310512661933,-1750.90576171875,304.14971923828125,0.6602894067764282,0.1217590197920799,0.1112182810902595,294.2784118652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1259765625,0.4786716401576996,0.050000000745058,0.0491673126816749,293.3092346191406,297.1499938964844,293.1499938964844,0.0870604887604713,-1593.50341796875,304.1647644042969,0.6976398229598999,0.1416536420583725,0.1011033430695533,293.2082214355469,297.1499938964844,293.1499938964844,0.3383278548717499,-6380.56005859375,304.12091064453125,0.9990000128746032,0.4647900760173797,0.4061991274356842,293.3138732910156,297.1499938964844,293.1499938964844,0.0066375378519296,-2347.4853515625,299.4623718261719,0.4786716401576996,0.050000000745058,0.2332285642623901,291.12451171875,291.1499938964844,263.6700134277344,261.5950927734375,281.8021240234375,294.17828369140625,291.12310791015625,1.0,0.2564294636249542,0.7617231607437134,0.7617231607437134,1.0,1.0,-1.0812019109725952,0.4388361573219299,0.6423657536506653,0.2316346317529678,0.0,0.0,0.506732702255249,53.91025161743164,49.0,-19.98758888244629,-10120.79296875,170.89015197753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8551025390625,308.5821838378906,278.1499938964844,0.0,18000.0,313.1499938964844,17950.400390625,18000.0,0.0,0.0,0.2192766070365905,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4589370191097259,0.4589423537254333,-5.345294994185679e-06,0.0,0.000222537870286,0.0,0.0,25.7478084564209,0.0,0.0,0.0,0.3557309508323669,4.0,0.0,1.0
658380,293.1551818847656,297.1499938964844,293.1499938964844,0.0705297142267227,-1747.20947265625,304.150146484375,0.6613708138465881,0.1215509697794914,0.1110005900263786,294.2834777832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1236877441406,0.4798626005649566,0.050000000745058,0.0491440817713737,293.30975341796875,297.1499938964844,293.1499938964844,0.0838656947016716,-1547.2989501953125,304.1651916503906,0.692067563533783,0.1375126093626022,0.0981870591640472,293.21856689453125,297.1499938964844,293.1499938964844,0.3362529277801513,-6343.58642578125,304.1346740722656,0.9990000128746032,0.4611828625202179,0.4034765660762787,293.315185546875,297.1499938964844,293.1499938964844,0.0065719918347895,-2329.23193359375,299.402099609375,0.4798626005649566,0.050000000745058,0.2331183701753616,291.12530517578125,291.1499938964844,263.69000244140625,261.6147766113281,281.8301086425781,294.2051086425781,291.127685546875,1.0,0.254246175289154,0.7614735960960388,0.7614735960960388,1.0,1.0,-1.074020504951477,0.4357380270957947,0.6382824778556824,0.2295752167701721,0.0,0.0,0.510400116443634,53.21685028076172,37.0,7.920635223388672,-10085.9169921875,167.5435028076172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6969909667969,308.522705078125,278.1499938964844,0.0,18000.0,313.1499938964844,17949.80078125,18000.0,0.0,0.0,0.2183516025543213,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4661776125431061,0.4661829769611358,-5.384782980399905e-06,0.0,0.0002215991262346,0.0,0.0,26.43432807922364,0.0,0.0,0.0,0.3580526709556579,4.0,0.0,1.0
658440,293.1551818847656,297.1499938964844,293.1499938964844,0.0705297142267227,-1747.20947265625,304.150146484375,0.6613708138465881,0.1215509697794914,0.1110005900263786,294.2834777832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1236877441406,0.4798626005649566,0.050000000745058,0.0491440817713737,293.30975341796875,297.1499938964844,293.1499938964844,0.0838656947016716,-1547.2989501953125,304.1651916503906,0.692067563533783,0.1375126093626022,0.0981870591640472,293.21856689453125,297.1499938964844,293.1499938964844,0.3362529277801513,-6343.58642578125,304.1346740722656,0.9990000128746032,0.4611828625202179,0.4034765660762787,293.315185546875,297.1499938964844,293.1499938964844,0.0065719918347895,-2329.23193359375,299.402099609375,0.4798626005649566,0.050000000745058,0.2331183701753616,291.12530517578125,291.1499938964844,263.69000244140625,261.6147766113281,281.8301086425781,294.2051086425781,291.127685546875,1.0,0.254246175289154,0.7614735960960388,0.7614735960960388,1.0,1.0,-1.074020504951477,0.4357380270957947,0.6382824778556824,0.2295752167701721,0.0,0.0,0.510400116443634,53.21685028076172,37.0,7.920635223388672,-10085.9169921875,167.5435028076172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6969909667969,308.522705078125,278.1499938964844,0.0,18000.0,313.1499938964844,17949.80078125,18000.0,0.0,0.0,0.2183516025543213,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4661776125431061,0.4661829769611358,-5.384782980399905e-06,0.0,0.0002215991262346,0.0,0.0,26.43432807922364,0.0,0.0,0.0,0.3580526709556579,4.0,0.0,1.0
658500,293.1552429199219,297.1499938964844,293.1499938964844,0.070339411497116,-1743.5899658203125,304.1504821777344,0.664210319519043,0.1214751750230789,0.1108788847923278,294.2845153808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1350402832031,0.4822016060352325,0.050000000745058,0.0490983501076698,293.30987548828125,297.1499938964844,293.1499938964844,0.0821661427617073,-1522.661865234375,304.1654968261719,0.691681444644928,0.1354664117097854,0.0967178493738174,293.2178649902344,297.1499938964844,293.1499938964844,0.3308884799480438,-6258.28662109375,304.1472473144531,0.9990000128746032,0.4604522883892059,0.3980624079704284,293.3157043457031,297.1499938964844,293.1499938964844,0.0065301088616251,-2316.389892578125,299.3766174316406,0.4822016060352325,0.050000000745058,0.2329014241695404,291.1379089355469,291.1499938964844,263.70001220703125,261.62469482421875,281.8385314941406,294.2015075683594,291.1411437988281,1.0,0.2514779567718506,0.7613488435745239,0.7613488435745239,1.0,1.0,-1.0652992725372314,0.4319560825824737,0.6333432197570801,0.2272337675094604,0.0,0.0,0.509961724281311,51.93463134765625,37.0,23.16872787475586,-10026.1845703125,162.73092651367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6226501464844,308.4901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,17978.115234375,18000.0,0.0,0.0,0.2180772572755813,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4671107232570648,0.467116117477417,-5.396346296038246e-06,0.0,0.0002213206898886,0.0,0.0,26.55097770690918,0.0,0.0,0.0,0.3584239482879638,4.0,0.0,1.0
658560,293.1551513671875,297.1499938964844,293.1499938964844,0.0701403766870498,-1739.7952880859375,304.1507568359375,0.6684682965278625,0.1214286163449287,0.1107629537582397,294.2845458984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495056152344,0.4854702055454254,0.050000000745058,0.0490347743034362,293.3098449707031,297.1499938964844,293.1499938964844,0.0804519355297088,-1497.8692626953125,304.1658020019531,0.6926970481872559,0.1334463357925415,0.0952505767345428,293.2130126953125,297.1499938964844,293.1499938964844,0.3232304155826568,-6137.77392578125,304.16168212890625,0.9990000128746032,0.4605406820774078,0.3904120028018951,293.3160705566406,297.1499938964844,293.1499938964844,0.0064853657968342,-2302.473388671875,299.3524169921875,0.4854702055454254,0.050000000745058,0.2325998693704605,291.1527709960937,291.1499938964844,263.7099914550781,261.6347045898437,281.84234619140625,294.1863708496094,291.1562805175781,1.0,0.247738242149353,0.7612637281417847,0.7612637281417847,1.0,1.0,-1.05377995967865,0.4269692897796631,0.6268106698989868,0.2241839170455932,0.0,0.0,0.5082930326461792,50.1629524230957,40.0,33.17273712158203,-9941.080078125,156.3350830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.56024169921875,308.45770263671875,278.1499938964844,0.0,18000.0,313.1499938964844,18010.392578125,18000.0,0.0,0.0,0.2178213894367218,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4658034145832062,0.4658088088035583,-5.396419965109089e-06,0.0,0.0002210610255133,0.0,0.0,26.456342697143555,0.0,0.0,0.0,0.3580905497074127,4.0,0.0,1.0
658620,293.1547241210937,297.1499938964844,293.1499938964844,0.0698994398117065,-1735.1971435546875,304.15087890625,0.6734784245491028,0.1213838830590248,0.1106433197855949,294.28375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.17333984375,0.4891581833362579,0.050000000745058,0.0489646047353744,293.3095397949219,297.1499938964844,293.1499938964844,0.0771722644567489,-1450.808349609375,304.1659851074219,0.6907209157943726,0.1294594556093216,0.0924019888043403,293.19873046875,297.1499938964844,293.1499938964844,0.3141677975654602,-5997.42138671875,304.17236328125,0.9990000128746032,0.4618412852287292,0.3817857503890991,293.3163146972656,297.1499938964844,293.1499938964844,0.0064085037447512,-2279.052490234375,299.30230712890625,0.4891581833362579,0.050000000745058,0.2322670072317123,291.17449951171875,291.1499938964844,263.7300109863281,261.6548767089844,281.8362731933594,294.1459045410156,291.1750793457031,1.0,0.2438129633665084,0.7610934376716614,0.7610934376716614,1.0,1.0,-1.0393739938735962,0.4208187460899353,0.6185552477836609,0.2201521843671798,0.0,0.0,0.5032551288604736,48.18048477172852,43.0,21.89175796508789,-9793.91796875,148.9147491455078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.47760009765625,308.37353515625,278.1499938964844,0.0,18000.0,313.1499938964844,18055.240234375,18000.0,0.0,0.0,0.2171888351440429,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4585567116737366,0.4585620760917663,-5.36694369657198e-06,0.0,0.0002204190532211,0.0,0.0,25.81064414978028,0.0,0.0,0.0,0.355896532535553,4.0,0.0,1.0
658680,293.1547241210937,297.1499938964844,293.1499938964844,0.0698994398117065,-1735.1971435546875,304.15087890625,0.6734784245491028,0.1213838830590248,0.1106433197855949,294.28375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.17333984375,0.4891581833362579,0.050000000745058,0.0489646047353744,293.3095397949219,297.1499938964844,293.1499938964844,0.0771722644567489,-1450.808349609375,304.1659851074219,0.6907209157943726,0.1294594556093216,0.0924019888043403,293.19873046875,297.1499938964844,293.1499938964844,0.3141677975654602,-5997.42138671875,304.17236328125,0.9990000128746032,0.4618412852287292,0.3817857503890991,293.3163146972656,297.1499938964844,293.1499938964844,0.0064085037447512,-2279.052490234375,299.30230712890625,0.4891581833362579,0.050000000745058,0.2322670072317123,291.17449951171875,291.1499938964844,263.7300109863281,261.6548767089844,281.8362731933594,294.1459045410156,291.1750793457031,1.0,0.2438129633665084,0.7610934376716614,0.7610934376716614,1.0,1.0,-1.0393739938735962,0.4208187460899353,0.6185552477836609,0.2201521843671798,0.0,0.0,0.5032551288604736,48.18048477172852,43.0,21.89175796508789,-9793.91796875,148.9147491455078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.47760009765625,308.37353515625,278.1499938964844,0.0,18000.0,313.1499938964844,18055.240234375,18000.0,0.0,0.0,0.2171888351440429,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4585567116737366,0.4585620760917663,-5.36694369657198e-06,0.0,0.0002204190532211,0.0,0.0,25.81064414978028,0.0,0.0,0.0,0.355896532535553,4.0,0.0,1.0
658740,293.1541748046875,297.1499938964844,293.1499938964844,0.0698654055595398,-1734.625732421875,304.150634765625,0.6758386492729187,0.1213739737868309,0.1105991452932357,294.28424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1742553710937,0.4908485114574432,0.050000000745058,0.0489332973957061,293.3088684082031,297.1499938964844,293.1499938964844,0.0741105154156684,-1407.46875,304.1657409667969,0.6857923865318298,0.1255504786968231,0.0896353498101234,293.1878967285156,297.1499938964844,293.1499938964844,0.3100664615631103,-5936.025390625,304.17156982421875,0.9990000128746032,0.4628107249736786,0.3778719007968902,293.3161315917969,297.1499938964844,293.1499938964844,0.0063468143343925,-2261.700439453125,299.2450561523437,0.4908485114574432,0.050000000745058,0.2321184873580932,291.1739196777344,291.1499938964844,263.75,261.6753234863281,281.8338317871094,294.1210632324219,291.17340087890625,1.0,0.2417699694633484,0.7609231472015381,0.7609231472015381,1.0,1.0,-1.0310847759246826,0.4173310399055481,0.6137537360191345,0.2176827937364578,0.0,0.0,0.5000134110450745,47.26739883422852,46.0,3.133125305175781,-9695.5146484375,145.1216278076172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4347229003906,308.3138122558594,278.1499938964844,0.0,18000.0,313.1499938964844,18044.416015625,18000.0,0.0,0.0,0.2164021283388137,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4524643421173095,0.4524696767330169,-5.331760803528596e-06,0.0,0.0002196206478402,0.0,0.0,25.23219871520996,0.0,0.0,0.0,0.3539082407951355,4.0,0.0,1.0
658800,293.1541748046875,297.1499938964844,293.1499938964844,0.0698654055595398,-1734.625732421875,304.150634765625,0.6758386492729187,0.1213739737868309,0.1105991452932357,294.28424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1742553710937,0.4908485114574432,0.050000000745058,0.0489332973957061,293.3088684082031,297.1499938964844,293.1499938964844,0.0741105154156684,-1407.46875,304.1657409667969,0.6857923865318298,0.1255504786968231,0.0896353498101234,293.1878967285156,297.1499938964844,293.1499938964844,0.3100664615631103,-5936.025390625,304.17156982421875,0.9990000128746032,0.4628107249736786,0.3778719007968902,293.3161315917969,297.1499938964844,293.1499938964844,0.0063468143343925,-2261.700439453125,299.2450561523437,0.4908485114574432,0.050000000745058,0.2321184873580932,291.1739196777344,291.1499938964844,263.75,261.6753234863281,281.8338317871094,294.1210632324219,291.17340087890625,1.0,0.2417699694633484,0.7609231472015381,0.7609231472015381,1.0,1.0,-1.0310847759246826,0.4173310399055481,0.6137537360191345,0.2176827937364578,0.0,0.0,0.5000134110450745,47.26739883422852,46.0,3.133125305175781,-9695.5146484375,145.1216278076172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4347229003906,308.3138122558594,278.1499938964844,0.0,18000.0,313.1499938964844,18044.416015625,18000.0,0.0,0.0,0.2164021283388137,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4524643421173095,0.4524696767330169,-5.331760803528596e-06,0.0,0.0002196206478402,0.0,0.0,25.23219871520996,0.0,0.0,0.0,0.3539082407951355,4.0,0.0,1.0
658860,293.1537170410156,297.1499938964844,293.1499938964844,0.0698943212628364,-1735.2489013671875,304.150390625,0.6760969161987305,0.1213630884885788,0.1105887144804,294.2864990234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1687927246094,0.4910411834716797,0.050000000745058,0.0489297918975353,293.3080444335937,297.1499938964844,293.1499938964844,0.0711262971162796,-1365.6591796875,304.1654663085937,0.678650438785553,0.1216981038451194,0.0869334191083908,293.1824035644531,297.1499938964844,293.1499938964844,0.3094299435615539,-5928.99072265625,304.16534423828125,0.9990000128746032,0.4629746079444885,0.3774284422397613,293.3158264160156,297.1499938964844,293.1499938964844,0.0062918867915868,-2246.65087890625,299.1861267089844,0.4910411834716797,0.050000000745058,0.2321018725633621,291.1679992675781,291.1499938964844,263.7690124511719,261.69512939453125,281.836669921875,294.1128234863281,291.16705322265625,1.0,0.2412503361701965,0.7609207034111023,0.7609207034111023,1.0,1.0,-1.0272712707519531,0.4157977998256683,0.6114734411239624,0.2163906991481781,0.0,0.0,0.4979650974273681,47.11985778808594,49.0,-6.853610038757324,-9638.265625,143.86973571777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.40972900390625,308.2738342285156,278.1499938964844,0.0,18000.0,313.1499938964844,18029.32421875,18000.0,0.0,0.0,0.2155658900737762,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4484885632991791,0.4484938681125641,-5.307268111209851e-06,0.0,0.000218771980144,0.0,0.0,24.85255622863769,0.0,0.0,0.0,0.3525797128677368,4.0,0.0,1.0
658920,293.1537170410156,297.1499938964844,293.1499938964844,0.0698943212628364,-1735.2489013671875,304.150390625,0.6760969161987305,0.1213630884885788,0.1105887144804,294.2864990234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1687927246094,0.4910411834716797,0.050000000745058,0.0489297918975353,293.3080444335937,297.1499938964844,293.1499938964844,0.0711262971162796,-1365.6591796875,304.1654663085937,0.678650438785553,0.1216981038451194,0.0869334191083908,293.1824035644531,297.1499938964844,293.1499938964844,0.3094299435615539,-5928.99072265625,304.16534423828125,0.9990000128746032,0.4629746079444885,0.3774284422397613,293.3158264160156,297.1499938964844,293.1499938964844,0.0062918867915868,-2246.65087890625,299.1861267089844,0.4910411834716797,0.050000000745058,0.2321018725633621,291.1679992675781,291.1499938964844,263.7690124511719,261.69512939453125,281.836669921875,294.1128234863281,291.16705322265625,1.0,0.2412503361701965,0.7609207034111023,0.7609207034111023,1.0,1.0,-1.0272712707519531,0.4157977998256683,0.6114734411239624,0.2163906991481781,0.0,0.0,0.4979650974273681,47.11985778808594,49.0,-6.853610038757324,-9638.265625,143.86973571777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.40972900390625,308.2738342285156,278.1499938964844,0.0,18000.0,313.1499938964844,18029.32421875,18000.0,0.0,0.0,0.2155658900737762,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4484885632991791,0.4484938681125641,-5.307268111209851e-06,0.0,0.000218771980144,0.0,0.0,24.85255622863769,0.0,0.0,0.0,0.3525797128677368,4.0,0.0,1.0
658980,293.1534729003906,297.1499938964844,293.1499938964844,0.0699418857693672,-1736.23779296875,304.1501770019531,0.6745769381523132,0.1213190928101539,0.1105768457055091,294.2909545898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1601257324219,0.4900148212909698,0.050000000745058,0.048948734998703,293.30712890625,297.1499938964844,293.1499938964844,0.0681763440370559,-1324.766357421875,304.16522216796875,0.669768750667572,0.1178757026791572,0.0842735469341278,293.18243408203125,297.1499938964844,293.1499938964844,0.3116572797298431,-5966.265625,304.156494140625,0.9990000128746032,0.4621569514274597,0.3797982633113861,293.31573486328125,297.1499938964844,293.1499938964844,0.0062410766258835,-2232.9755859375,299.1255187988281,0.4900148212909698,0.050000000745058,0.2321917116641998,291.1591491699219,291.1499938964844,263.7861022949219,261.71337890625,281.84478759765625,294.1190795898437,291.15802001953125,1.0,0.2419618815183639,0.7609183192253113,0.7609183192253113,1.0,1.0,-1.0270382165908811,0.4157981872558594,0.6112400889396667,0.2160532474517822,0.0,0.0,0.4973282516002655,47.58993911743164,52.0,-11.617279052734377,-9613.82421875,144.63076782226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3876953125,308.2437438964844,278.1499938964844,0.0,18000.0,313.1499938964844,18012.31640625,18000.0,0.0,0.0,0.2147907763719558,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.446682870388031,0.446688175201416,-5.293921731208684e-06,0.0,0.0002179853327106,0.0,0.0,24.67222785949707,0.0,0.0,0.0,0.351948082447052,4.0,0.0,1.0
659040,293.1534729003906,297.1499938964844,293.1499938964844,0.0699418857693672,-1736.23779296875,304.1501770019531,0.6745769381523132,0.1213190928101539,0.1105768457055091,294.2909545898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1601257324219,0.4900148212909698,0.050000000745058,0.048948734998703,293.30712890625,297.1499938964844,293.1499938964844,0.0681763440370559,-1324.766357421875,304.16522216796875,0.669768750667572,0.1178757026791572,0.0842735469341278,293.18243408203125,297.1499938964844,293.1499938964844,0.3116572797298431,-5966.265625,304.156494140625,0.9990000128746032,0.4621569514274597,0.3797982633113861,293.31573486328125,297.1499938964844,293.1499938964844,0.0062410766258835,-2232.9755859375,299.1255187988281,0.4900148212909698,0.050000000745058,0.2321917116641998,291.1591491699219,291.1499938964844,263.7861022949219,261.71337890625,281.84478759765625,294.1190795898437,291.15802001953125,1.0,0.2419618815183639,0.7609183192253113,0.7609183192253113,1.0,1.0,-1.0270382165908811,0.4157981872558594,0.6112400889396667,0.2160532474517822,0.0,0.0,0.4973282516002655,47.58993911743164,52.0,-11.617279052734377,-9613.82421875,144.63076782226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3876953125,308.2437438964844,278.1499938964844,0.0,18000.0,313.1499938964844,18012.31640625,18000.0,0.0,0.0,0.2147907763719558,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.446682870388031,0.446688175201416,-5.293921731208684e-06,0.0,0.0002179853327106,0.0,0.0,24.67222785949707,0.0,0.0,0.0,0.351948082447052,4.0,0.0,1.0
659100,293.1534423828125,297.1499938964844,293.1499938964844,0.0699590072035789,-1736.611572265625,304.1501159667969,0.6732566952705383,0.1212767735123634,0.1105613857507705,294.2940368652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1554870605469,0.4891267418861389,0.050000000745058,0.0489652939140796,293.30670166015625,297.1499938964844,293.1499938964844,0.0666999965906143,-1304.4642333984375,304.1651611328125,0.6648329496383667,0.1159678101539611,0.0829527750611305,293.18438720703125,297.1499938964844,293.1499938964844,0.3136672973632812,-5998.57177734375,304.1516418457031,0.9990000128746032,0.4613629877567291,0.3818595707416534,293.3158264160156,297.1499938964844,293.1499938964844,0.0062164273113012,-2226.35302734375,299.0947265625,0.4891267418861389,0.050000000745058,0.2322702705860138,291.15447998046875,291.1499938964844,263.7939147949219,261.7219543457031,281.8505859375,294.126953125,291.15338134765625,1.0,0.2427001893520355,0.7609171271324158,0.7609171271324158,1.0,1.0,-1.0280221700668335,0.4162706434726715,0.6117515563964844,0.2161737382411956,0.0,0.0,0.497497409582138,48.01955795288086,52.0,-12.428545951843262,-9611.8251953125,145.6387481689453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3743591308594,308.2302551269531,278.1499938964844,0.0,18000.0,313.1499938964844,18004.056640625,18000.0,0.0,0.0,0.2144619971513748,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4465939700603485,0.4465992748737335,-5.291587058309233e-06,0.0,0.0002176516718463,0.0,0.0,24.65657997131348,0.0,0.0,0.0,0.3518936336040497,4.0,0.0,1.0
659160,293.1535339355469,297.1499938964844,293.1499938964844,0.0699668079614639,-1736.8135986328125,304.15008544921875,0.6716176867485046,0.1212179362773895,0.1105359196662902,294.2976989746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509094238281,0.4880268573760986,0.050000000745058,0.04898601770401,293.30633544921875,297.1499938964844,293.1499938964844,0.0652170851826667,-1284.1834716796875,304.16510009765625,0.6596508026123047,0.1140587702393531,0.0816349685192108,293.1875305175781,297.1499938964844,293.1499938964844,0.3161962628364563,-6038.68701171875,304.1467590332031,0.9990000128746032,0.4603116810321808,0.3844237923622131,293.3160400390625,297.1499938964844,293.1499938964844,0.0061921430751681,-2219.8125,299.0636291503906,0.4880268573760986,0.050000000745058,0.2323685735464096,291.1499328613281,291.1499938964844,263.8013000488281,261.7301330566406,281.8576354980469,294.1377258300781,291.1488952636719,1.0,0.2436576634645462,0.7608512043952942,0.7608512043952942,1.0,1.0,-1.0296300649642944,0.4170047640800476,0.6126253604888916,0.2164471298456192,0.0,0.0,0.497957319021225,48.56303405761719,55.0,-12.547492027282717,-9615.31640625,147.0119171142578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3582763671875,308.2167358398437,278.1499938964844,0.0,18000.0,313.1499938964844,17996.3359375,18000.0,0.0,0.0,0.2141900211572647,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4469946920871734,0.4469999969005584,-5.2919449444743805e-06,0.0,0.0002173756365664,0.0,0.0,24.68596649169922,0.0,0.0,0.0,0.3519981503486633,4.0,0.0,1.0
659220,293.1539611816406,297.1499938964844,293.1499938964844,0.0699451938271522,-1736.533203125,304.15008544921875,0.6675428748130798,0.1210444793105125,0.1104473620653152,294.3066711425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1424560546875,0.4852854609489441,0.050000000745058,0.0490385256707668,293.3056945800781,297.1499938964844,293.1499938964844,0.0622204802930355,-1243.5506591796875,304.1650695800781,0.6487893462181091,0.110229767858982,0.07900170981884,293.1969909667969,297.1499938964844,293.1499938964844,0.3226074874401092,-6138.98291015625,304.1371765136719,0.9990000128746032,0.4574502110481262,0.3908466398715973,293.3168640136719,297.1499938964844,293.1499938964844,0.006143928039819,-2206.7294921875,299.00054931640625,0.4852854609489441,0.050000000745058,0.2326176464557647,291.1416015625,291.1499938964844,263.814697265625,261.7454833984375,281.8746337890625,294.1672668457031,291.1407165527344,1.0,0.2461364120244979,0.7607194185256958,0.7607194185256958,1.0,1.0,-1.0344336032867432,0.4191630780696869,0.6152705550193787,0.2173865437507629,0.0,0.0,0.4996450245380401,49.95145797729492,43.0,-11.60658836364746,-9635.857421875,150.7233123779297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3159484863281,308.18731689453125,278.1499938964844,0.0,18000.0,313.1499938964844,17982.64453125,18000.0,0.0,0.0,0.2138613164424896,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.449107676744461,0.449112981557846,-5.2999794206698425e-06,0.0,0.0002170420484617,0.0,0.0,24.86625862121582,0.0,0.0,0.0,0.3526352345943451,4.0,0.0,1.0
659280,293.1539611816406,297.1499938964844,293.1499938964844,0.0699451938271522,-1736.533203125,304.15008544921875,0.6675428748130798,0.1210444793105125,0.1104473620653152,294.3066711425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1424560546875,0.4852854609489441,0.050000000745058,0.0490385256707668,293.3056945800781,297.1499938964844,293.1499938964844,0.0622204802930355,-1243.5506591796875,304.1650695800781,0.6487893462181091,0.110229767858982,0.07900170981884,293.1969909667969,297.1499938964844,293.1499938964844,0.3226074874401092,-6138.98291015625,304.1371765136719,0.9990000128746032,0.4574502110481262,0.3908466398715973,293.3168640136719,297.1499938964844,293.1499938964844,0.006143928039819,-2206.7294921875,299.00054931640625,0.4852854609489441,0.050000000745058,0.2326176464557647,291.1416015625,291.1499938964844,263.814697265625,261.7454833984375,281.8746337890625,294.1672668457031,291.1407165527344,1.0,0.2461364120244979,0.7607194185256958,0.7607194185256958,1.0,1.0,-1.0344336032867432,0.4191630780696869,0.6152705550193787,0.2173865437507629,0.0,0.0,0.4996450245380401,49.95145797729492,43.0,-11.60658836364746,-9635.857421875,150.7233123779297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3159484863281,308.18731689453125,278.1499938964844,0.0,18000.0,313.1499938964844,17982.64453125,18000.0,0.0,0.0,0.2138613164424896,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.449107676744461,0.449112981557846,-5.2999794206698425e-06,0.0,0.0002170420484617,0.0,0.0,24.86625862121582,0.0,0.0,0.0,0.3526352345943451,4.0,0.0,1.0
659340,293.15435791015625,297.1499938964844,293.1499938964844,0.0697268098592758,-1732.5052490234375,304.15045166015625,0.669890284538269,0.1208598390221595,0.1102386936545372,294.3152160644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.14410400390625,0.4872620701789856,0.050000000745058,0.0490005724132061,293.3046569824219,297.1499938964844,293.1499938964844,0.0590531043708324,-1200.97607421875,304.1653137207031,0.6440344452857971,0.1064915880560875,0.0763303339481353,293.2025756835937,297.1499938964844,293.1499938964844,0.3183140754699707,-6069.30615234375,304.1492004394531,0.9990000128746032,0.455096960067749,0.3862127065658569,293.31787109375,297.1499938964844,293.1499938964844,0.0060792695730924,-2187.302978515625,298.94158935546875,0.4872620701789856,0.050000000745058,0.2324376255273819,291.1459350585937,291.1499938964844,263.8263854980469,261.7594299316406,281.8959045410156,294.1855773925781,291.1487731933594,1.0,0.2431578487157821,0.7605876326560974,0.7605876326560974,1.0,1.0,-1.0251609086990356,0.4151709079742431,0.6099900007247925,0.2149192243814468,0.0,0.0,0.5002886056900024,48.86383056640625,46.0,13.459144592285156,-9590.31640625,146.36331176757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26959228515625,308.1912536621094,278.1499938964844,0.0,18000.0,313.1499938964844,17987.908203125,18000.0,0.0,0.0,0.2137585580348968,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4515018463134765,0.4515071511268616,-5.3138578550715465e-06,0.0,0.0002169377548852,0.0,0.0,25.090984344482425,0.0,0.0,0.0,0.3533833622932434,4.0,0.0,1.0
659400,293.15435791015625,297.1499938964844,293.1499938964844,0.0697268098592758,-1732.5052490234375,304.15045166015625,0.669890284538269,0.1208598390221595,0.1102386936545372,294.3152160644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.14410400390625,0.4872620701789856,0.050000000745058,0.0490005724132061,293.3046569824219,297.1499938964844,293.1499938964844,0.0590531043708324,-1200.97607421875,304.1653137207031,0.6440344452857971,0.1064915880560875,0.0763303339481353,293.2025756835937,297.1499938964844,293.1499938964844,0.3183140754699707,-6069.30615234375,304.1492004394531,0.9990000128746032,0.455096960067749,0.3862127065658569,293.31787109375,297.1499938964844,293.1499938964844,0.0060792695730924,-2187.302978515625,298.94158935546875,0.4872620701789856,0.050000000745058,0.2324376255273819,291.1459350585937,291.1499938964844,263.8263854980469,261.7594299316406,281.8959045410156,294.1855773925781,291.1487731933594,1.0,0.2431578487157821,0.7605876326560974,0.7605876326560974,1.0,1.0,-1.0251609086990356,0.4151709079742431,0.6099900007247925,0.2149192243814468,0.0,0.0,0.5002886056900024,48.86383056640625,46.0,13.459144592285156,-9590.31640625,146.36331176757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26959228515625,308.1912536621094,278.1499938964844,0.0,18000.0,313.1499938964844,17987.908203125,18000.0,0.0,0.0,0.2137585580348968,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4515018463134765,0.4515071511268616,-5.3138578550715465e-06,0.0,0.0002169377548852,0.0,0.0,25.090984344482425,0.0,0.0,0.0,0.3533833622932434,4.0,0.0,1.0
659460,293.15460205078125,297.1499938964844,293.1499938964844,0.0694667473435401,-1727.590087890625,304.15069580078125,0.670886754989624,0.1206994205713272,0.1100761443376541,294.32177734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1640319824219,0.4882029891014099,0.050000000745058,0.0489827468991279,293.3029479980469,297.1499938964844,293.1499938964844,0.0559404827654361,-1159.58056640625,304.1654052734375,0.6382712125778198,0.1029171571135521,0.0738011747598648,293.2002868652344,297.1499938964844,293.1499938964844,0.3156979382038116,-6028.16259765625,304.1534729003906,0.9990000128746032,0.4542354047298431,0.3840129673480987,293.31884765625,297.1499938964844,293.1499938964844,0.0060124048031866,-2166.18994140625,298.8883972167969,0.4882029891014099,0.050000000745058,0.2323530614376068,291.1650085449219,291.1499938964844,263.8363952636719,261.7720642089844,281.8978881835937,294.1764831542969,291.1653747558594,1.0,0.2420736253261566,0.7604461908340454,0.7604461908340454,1.0,1.0,-1.01916241645813,0.4126512110233307,0.6065111756324768,0.2131372690200805,0.0,0.0,0.4967508018016815,48.32646179199219,49.0,14.02221393585205,-9522.1708984375,143.86668395996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24664306640625,308.15869140625,278.1499938964844,0.0,18000.0,313.1499938964844,18033.634765625,18000.0,0.0,0.0,0.2135637253522873,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.447214126586914,0.4472194314002991,-5.3015332923678216e-06,0.0,0.000216740038013,0.0,0.0,24.740140914916992,0.0,0.0,0.0,0.3521590828895569,4.0,0.0,1.0
659520,293.15460205078125,297.1499938964844,293.1499938964844,0.0694667473435401,-1727.590087890625,304.15069580078125,0.670886754989624,0.1206994205713272,0.1100761443376541,294.32177734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1640319824219,0.4882029891014099,0.050000000745058,0.0489827468991279,293.3029479980469,297.1499938964844,293.1499938964844,0.0559404827654361,-1159.58056640625,304.1654052734375,0.6382712125778198,0.1029171571135521,0.0738011747598648,293.2002868652344,297.1499938964844,293.1499938964844,0.3156979382038116,-6028.16259765625,304.1534729003906,0.9990000128746032,0.4542354047298431,0.3840129673480987,293.31884765625,297.1499938964844,293.1499938964844,0.0060124048031866,-2166.18994140625,298.8883972167969,0.4882029891014099,0.050000000745058,0.2323530614376068,291.1650085449219,291.1499938964844,263.8363952636719,261.7720642089844,281.8978881835937,294.1764831542969,291.1653747558594,1.0,0.2420736253261566,0.7604461908340454,0.7604461908340454,1.0,1.0,-1.01916241645813,0.4126512110233307,0.6065111756324768,0.2131372690200805,0.0,0.0,0.4967508018016815,48.32646179199219,49.0,14.02221393585205,-9522.1708984375,143.86668395996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24664306640625,308.15869140625,278.1499938964844,0.0,18000.0,313.1499938964844,18033.634765625,18000.0,0.0,0.0,0.2135637253522873,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.447214126586914,0.4472194314002991,-5.3015332923678216e-06,0.0,0.000216740038013,0.0,0.0,24.740140914916992,0.0,0.0,0.0,0.3521590828895569,4.0,0.0,1.0
