time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
659580,293.1548767089844,297.1499938964844,293.1499938964844,0.069362573325634,-1725.7713623046875,304.150634765625,0.6698192954063416,0.1205277815461158,0.1099364161491394,294.33013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1631164550781,0.487665057182312,0.050000000745058,0.0489929653704166,293.3012084960937,297.1499938964844,293.1499938964844,0.0530000776052475,-1121.15673828125,304.1651611328125,0.630838930606842,0.0993970334529876,0.0713411420583725,293.2006530761719,297.1499938964844,293.1499938964844,0.3169026672840118,-6047.67529296875,304.1501770019531,0.9990000128746032,0.452890396118164,0.3852701485157013,293.3197326660156,297.1499938964844,293.1499938964844,0.0059563401155173,-2149.888427734375,298.8265380859375,0.487665057182312,0.050000000745058,0.2324015349149704,291.1626281738281,291.1499938964844,263.8448181152344,261.783447265625,281.9002380371094,294.17742919921875,291.1620483398437,1.0,0.2423155605792999,0.7603047490119934,0.7603047490119934,1.0,1.0,-1.017620086669922,0.4120954573154449,0.6055245995521545,0.2123801410198211,0.0,0.0,0.4951411783695221,48.55678939819336,52.0,-0.2362797111272812,-9486.3916015625,143.86656188964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24249267578125,308.1336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,18023.345703125,18000.0,0.0,0.0,0.2132301479578018,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4437513649463653,0.443756639957428,-5.2810901252087206e-06,0.0,0.0002164014877052,0.0,0.0,24.416614532470703,0.0,0.0,0.0,0.3510396778583526,4.0,0.0,1.0
659640,293.1548767089844,297.1499938964844,293.1499938964844,0.069362573325634,-1725.7713623046875,304.150634765625,0.6698192954063416,0.1205277815461158,0.1099364161491394,294.33013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1631164550781,0.487665057182312,0.050000000745058,0.0489929653704166,293.3012084960937,297.1499938964844,293.1499938964844,0.0530000776052475,-1121.15673828125,304.1651611328125,0.630838930606842,0.0993970334529876,0.0713411420583725,293.2006530761719,297.1499938964844,293.1499938964844,0.3169026672840118,-6047.67529296875,304.1501770019531,0.9990000128746032,0.452890396118164,0.3852701485157013,293.3197326660156,297.1499938964844,293.1499938964844,0.0059563401155173,-2149.888427734375,298.8265380859375,0.487665057182312,0.050000000745058,0.2324015349149704,291.1626281738281,291.1499938964844,263.8448181152344,261.783447265625,281.9002380371094,294.17742919921875,291.1620483398437,1.0,0.2423155605792999,0.7603047490119934,0.7603047490119934,1.0,1.0,-1.017620086669922,0.4120954573154449,0.6055245995521545,0.2123801410198211,0.0,0.0,0.4951411783695221,48.55678939819336,52.0,-0.2362797111272812,-9486.3916015625,143.86656188964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24249267578125,308.1336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,18023.345703125,18000.0,0.0,0.0,0.2132301479578018,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4437513649463653,0.443756639957428,-5.2810901252087206e-06,0.0,0.0002164014877052,0.0,0.0,24.416614532470703,0.0,0.0,0.0,0.3510396778583526,4.0,0.0,1.0
659700,293.15509033203125,297.1499938964844,293.1499938964844,0.0693168863654136,-1724.99365234375,304.1506042480469,0.6686990857124329,0.1204272881150245,0.1098639070987701,294.3353271484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1605529785156,0.486985445022583,0.050000000745058,0.0490059256553649,293.30035400390625,297.1499938964844,293.1499938964844,0.0515439771115779,-1102.296875,304.1650390625,0.6266523599624634,0.0976485162973404,0.0701268091797828,293.2023620605469,297.1499938964844,293.1499938964844,0.3184773623943329,-6072.564453125,304.14727783203125,0.9990000128746032,0.4519137442111969,0.3868609666824341,293.3201904296875,297.1499938964844,293.1499938964844,0.0059298216365277,-2142.26904296875,298.7947692871094,0.486985445022583,0.050000000745058,0.2324630171060562,291.15997314453125,291.1499938964844,263.84844970703125,261.7886657714844,281.9024963378906,294.1833801269531,291.15924072265625,1.0,0.2428565174341201,0.7602340579032898,0.7602340579032898,1.0,1.0,-1.0180736780166626,0.4123792946338653,0.6056943535804749,0.212221160531044,0.0,0.0,0.4947428405284881,48.88504409790039,52.0,-4.20761251449585,-9480.67578125,144.5526885986328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2421264648437,308.1258544921875,278.1499938964844,0.0,18000.0,313.1499938964844,18016.349609375,18000.0,0.0,0.0,0.2130492925643921,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4428448379039764,0.442850112915039,-5.274793238640996e-06,0.0,0.0002162179443985,0.0,0.0,24.32852935791016,0.0,0.0,0.0,0.3507259786128998,4.0,0.0,1.0
659760,293.15533447265625,297.1499938964844,293.1499938964844,0.0692693442106247,-1724.19140625,304.15057373046875,0.6672390699386597,0.1203112453222274,0.109783723950386,294.3414001464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1573486328125,0.4860706627368927,0.050000000745058,0.0490234792232513,293.299560546875,297.1499938964844,293.1499938964844,0.0500923730432987,-1083.5950927734375,304.1649475097656,0.6221528053283691,0.0959031581878662,0.0689191669225692,293.20513916015625,297.1499938964844,293.1499938964844,0.3206246495246887,-6106.24365234375,304.1438903808594,0.9990000128746032,0.4507099390029907,0.3890054225921631,293.3207397460937,297.1499938964844,293.1499938964844,0.005903901066631,-2134.869384765625,298.762451171875,0.4860706627368927,0.050000000745058,0.2325462698936462,291.1566162109375,291.1499938964844,263.8516845703125,261.7935791015625,281.9053649902344,294.1931457519531,291.1557006835937,1.0,0.2436375170946121,0.7601821422576904,0.7601821422576904,1.0,1.0,-1.0192222595214844,0.4129965305328369,0.6062257885932922,0.2121548056602478,0.0,0.0,0.4946370720863342,49.336910247802734,40.0,-7.360040664672852,-9480.9248046875,145.634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2408752441406,308.1186218261719,278.1499938964844,0.0,18000.0,313.1499938964844,18009.6640625,18000.0,0.0,0.0,0.2128784507513046,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4423516392707824,0.4423569142818451,-5.270721430861158e-06,0.0,0.0002160445728804,0.0,0.0,24.278091430664062,0.0,0.0,0.0,0.3505482077598572,4.0,0.0,1.0
659820,293.1557922363281,297.1499938964844,293.1499938964844,0.0690105184912681,-1719.47607421875,304.1508483886719,0.670800507068634,0.1200831457972526,0.1095219701528549,294.3533630371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1581726074219,0.4889725148677826,0.050000000745058,0.048968318849802,293.2978210449219,297.1499938964844,293.1499938964844,0.0470536835491657,-1044.5902099609375,304.1650390625,0.6184363961219788,0.0924665629863739,0.0664624646306037,293.2062072753906,297.1499938964844,293.1499938964844,0.314195841550827,-6003.91015625,304.1571960449219,0.9990000128746032,0.4490646421909332,0.3822196125984192,293.3218078613281,297.1499938964844,293.1499938964844,0.0058379233814775,-2114.572021484375,298.7016906738281,0.4889725148677826,0.050000000745058,0.2322846353054046,291.15985107421875,291.1499938964844,263.8570861816406,261.80255126953125,281.9169921875,294.202392578125,291.1625671386719,1.0,0.2397320121526718,0.7600784301757812,0.7600784301757812,1.0,1.0,-1.0074418783187866,0.4080457091331482,0.5993961691856384,0.2087767720222473,0.0,0.0,0.4934789836406708,47.77611541748047,43.0,13.264432907104492,-9417.35546875,139.91065979003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24200439453125,308.1448059082031,278.1499938964844,0.0,18000.0,313.1499938964844,18011.05859375,18000.0,0.0,0.0,0.2125070095062255,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4416491389274597,0.4416544139385223,-5.2673963182314765e-06,0.0,0.0002156676055165,0.0,0.0,24.21626281738281,0.0,0.0,0.0,0.3502901196479797,4.0,0.0,1.0
659880,293.1557922363281,297.1499938964844,293.1499938964844,0.0690105184912681,-1719.47607421875,304.1508483886719,0.670800507068634,0.1200831457972526,0.1095219701528549,294.3533630371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1581726074219,0.4889725148677826,0.050000000745058,0.048968318849802,293.2978210449219,297.1499938964844,293.1499938964844,0.0470536835491657,-1044.5902099609375,304.1650390625,0.6184363961219788,0.0924665629863739,0.0664624646306037,293.2062072753906,297.1499938964844,293.1499938964844,0.314195841550827,-6003.91015625,304.1571960449219,0.9990000128746032,0.4490646421909332,0.3822196125984192,293.3218078613281,297.1499938964844,293.1499938964844,0.0058379233814775,-2114.572021484375,298.7016906738281,0.4889725148677826,0.050000000745058,0.2322846353054046,291.15985107421875,291.1499938964844,263.8570861816406,261.80255126953125,281.9169921875,294.202392578125,291.1625671386719,1.0,0.2397320121526718,0.7600784301757812,0.7600784301757812,1.0,1.0,-1.0074418783187866,0.4080457091331482,0.5993961691856384,0.2087767720222473,0.0,0.0,0.4934789836406708,47.77611541748047,43.0,13.264432907104492,-9417.35546875,139.91065979003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24200439453125,308.1448059082031,278.1499938964844,0.0,18000.0,313.1499938964844,18011.05859375,18000.0,0.0,0.0,0.2125070095062255,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4416491389274597,0.4416544139385223,-5.2673963182314765e-06,0.0,0.0002156676055165,0.0,0.0,24.21626281738281,0.0,0.0,0.0,0.3502901196479797,4.0,0.0,1.0
659940,293.1561584472656,297.1499938964844,293.1499938964844,0.0686994642019271,-1713.6788330078125,304.15106201171875,0.672735333442688,0.1198615953326225,0.1092962622642517,294.3646240234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.17730712890625,0.4906546473503113,0.050000000745058,0.0489371009171009,293.2960205078125,297.1499938964844,293.1499938964844,0.0440026074647903,-1005.6283569335938,304.16510009765625,0.6130187511444092,0.0890835225582122,0.0640684068202972,293.2001647949219,297.1499938964844,293.1499938964844,0.3098551034927368,-5936.59912109375,304.1616516113281,0.9990000128746032,0.4488694071769714,0.3783208131790161,293.3227844238281,297.1499938964844,293.1499938964844,0.0057703438214957,-2092.7509765625,298.6472473144531,0.4906546473503113,0.050000000745058,0.2321365475654602,291.1781921386719,291.1499938964844,263.8611145019531,261.8104248046875,281.9105834960937,294.19049072265625,291.1784362792969,1.0,0.2379012405872345,0.7599747180938721,0.7599747180938721,1.0,1.0,-0.999397873878479,0.4048528671264648,0.5945450067520142,0.205966979265213,0.0,0.0,0.4882368147373199,46.863014221191406,46.0,12.76485824584961,-9335.8076171875,136.32638549804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26641845703125,308.1356506347656,278.1499938964844,0.0,18000.0,313.1499938964844,18053.404296875,18000.0,0.0,0.0,0.2118534445762634,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4347245097160339,0.4347297549247741,-5.241457984084264e-06,0.0,0.0002150043146684,0.0,0.0,23.638526916503903,0.0,0.0,0.0,0.3482311367988586,4.0,0.0,1.0
660000,293.1561584472656,297.1499938964844,293.1499938964844,0.0686994642019271,-1713.6788330078125,304.15106201171875,0.672735333442688,0.1198615953326225,0.1092962622642517,294.3646240234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.17730712890625,0.4906546473503113,0.050000000745058,0.0489371009171009,293.2960205078125,297.1499938964844,293.1499938964844,0.0440026074647903,-1005.6283569335938,304.16510009765625,0.6130187511444092,0.0890835225582122,0.0640684068202972,293.2001647949219,297.1499938964844,293.1499938964844,0.3098551034927368,-5936.59912109375,304.1616516113281,0.9990000128746032,0.4488694071769714,0.3783208131790161,293.3227844238281,297.1499938964844,293.1499938964844,0.0057703438214957,-2092.7509765625,298.6472473144531,0.4906546473503113,0.050000000745058,0.2321365475654602,291.1781921386719,291.1499938964844,263.8611145019531,261.8104248046875,281.9105834960937,294.19049072265625,291.1784362792969,1.0,0.2379012405872345,0.7599747180938721,0.7599747180938721,1.0,1.0,-0.999397873878479,0.4048528671264648,0.5945450067520142,0.205966979265213,0.0,0.0,0.4882368147373199,46.863014221191406,46.0,12.76485824584961,-9335.8076171875,136.32638549804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26641845703125,308.1356506347656,278.1499938964844,0.0,18000.0,313.1499938964844,18053.404296875,18000.0,0.0,0.0,0.2118534445762634,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4347245097160339,0.4347297549247741,-5.241457984084264e-06,0.0,0.0002150043146684,0.0,0.0,23.638526916503903,0.0,0.0,0.0,0.3482311367988586,4.0,0.0,1.0
660060,293.1566772460937,297.1499938964844,293.1499938964844,0.0685354247689247,-1710.827392578125,304.1509704589844,0.6722908020019531,0.1196006760001182,0.1090735048055648,294.3795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1745910644531,0.4906814694404602,0.050000000745058,0.0489366427063941,293.2942810058594,297.1499938964844,293.1499938964844,0.0411188006401062,-969.1921997070312,304.1648864746094,0.6049913763999939,0.0857390910387039,0.0617246925830841,293.197509765625,297.1499938964844,293.1499938964844,0.3097175657749176,-5936.1220703125,304.1578674316406,0.9990000128746032,0.4481445550918579,0.3782592117786407,293.3237609863281,297.1499938964844,293.1499938964844,0.0057134944945573,-2075.853759765625,298.5829162597656,0.4906814694404602,0.050000000745058,0.2321343719959259,291.1738586425781,291.1499938964844,263.8638000488281,261.8172302246094,281.9037170410156,294.1939392089844,291.17291259765625,1.0,0.2375480383634567,0.7599280476570129,0.7599280476570129,1.0,1.0,-0.9962387681007384,0.4039237797260284,0.5923149585723877,0.2039832025766372,0.0,0.0,0.4852451086044311,46.78436279296875,49.0,-3.2428252696990967,-9289.7490234375,135.4061279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30523681640625,308.13092041015625,278.1499938964844,0.0,18000.0,313.1499938964844,18039.68359375,18000.0,0.0,0.0,0.210922822356224,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4289889931678772,0.428994208574295,-5.209451046539471e-06,0.0,0.0002140598517144,0.0,0.0,23.12499237060547,0.0,0.0,0.0,0.3463991284370422,4.0,0.0,1.0
660120,293.1566772460937,297.1499938964844,293.1499938964844,0.0685354247689247,-1710.827392578125,304.1509704589844,0.6722908020019531,0.1196006760001182,0.1090735048055648,294.3795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1745910644531,0.4906814694404602,0.050000000745058,0.0489366427063941,293.2942810058594,297.1499938964844,293.1499938964844,0.0411188006401062,-969.1921997070312,304.1648864746094,0.6049913763999939,0.0857390910387039,0.0617246925830841,293.197509765625,297.1499938964844,293.1499938964844,0.3097175657749176,-5936.1220703125,304.1578674316406,0.9990000128746032,0.4481445550918579,0.3782592117786407,293.3237609863281,297.1499938964844,293.1499938964844,0.0057134944945573,-2075.853759765625,298.5829162597656,0.4906814694404602,0.050000000745058,0.2321343719959259,291.1738586425781,291.1499938964844,263.8638000488281,261.8172302246094,281.9037170410156,294.1939392089844,291.17291259765625,1.0,0.2375480383634567,0.7599280476570129,0.7599280476570129,1.0,1.0,-0.9962387681007384,0.4039237797260284,0.5923149585723877,0.2039832025766372,0.0,0.0,0.4852451086044311,46.78436279296875,49.0,-3.2428252696990967,-9289.7490234375,135.4061279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30523681640625,308.13092041015625,278.1499938964844,0.0,18000.0,313.1499938964844,18039.68359375,18000.0,0.0,0.0,0.210922822356224,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4289889931678772,0.428994208574295,-5.209451046539471e-06,0.0,0.0002140598517144,0.0,0.0,23.12499237060547,0.0,0.0,0.0,0.3463991284370422,4.0,0.0,1.0
660180,293.15753173828125,297.1499938964844,293.1499938964844,0.0683619901537895,-1707.8597412109375,304.15093994140625,0.6700230240821838,0.1192581430077552,0.1088082790374755,294.3989562988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1659851074219,0.4895034730434418,0.050000000745058,0.0489585027098655,293.2926940917969,297.1499938964844,293.1499938964844,0.0382903069257736,-933.5010986328124,304.1646423339844,0.5948864817619324,0.0824052765965461,0.0594111382961273,293.1995849609375,297.1499938964844,293.1499938964844,0.3124115467071533,-5979.78515625,304.15069580078125,0.9990000128746032,0.4465326368808746,0.3809859752655029,293.3249816894531,297.1499938964844,293.1499938964844,0.0056601697579026,-2060.2861328125,298.5155029296875,0.4895034730434418,0.050000000745058,0.2322380542755127,291.1649475097656,291.1499938964844,263.8652038574219,261.82305908203125,281.8993225097656,294.2159118652344,291.1636657714844,1.0,0.2383980304002761,0.7598813772201538,0.7598813772201538,1.0,1.0,-0.9965656995773317,0.4046694934368133,0.5918961763381958,0.2023986279964447,0.0,0.0,0.4838184714317322,47.305908203125,37.0,-11.31299877166748,-9278.4404296875,136.37200927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3385314941406,308.1336364746094,278.1499938964844,0.0,18000.0,313.1499938964844,18021.220703125,18000.0,0.0,0.0,0.2098978906869888,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4259849190711975,0.4259901344776153,-5.1903216444770806e-06,0.0,0.0002130196808138,0.0,0.0,22.84944534301757,0.0,0.0,0.0,0.3453937470912933,4.0,0.0,1.0
660240,293.15753173828125,297.1499938964844,293.1499938964844,0.0683619901537895,-1707.8597412109375,304.15093994140625,0.6700230240821838,0.1192581430077552,0.1088082790374755,294.3989562988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1659851074219,0.4895034730434418,0.050000000745058,0.0489585027098655,293.2926940917969,297.1499938964844,293.1499938964844,0.0382903069257736,-933.5010986328124,304.1646423339844,0.5948864817619324,0.0824052765965461,0.0594111382961273,293.1995849609375,297.1499938964844,293.1499938964844,0.3124115467071533,-5979.78515625,304.15069580078125,0.9990000128746032,0.4465326368808746,0.3809859752655029,293.3249816894531,297.1499938964844,293.1499938964844,0.0056601697579026,-2060.2861328125,298.5155029296875,0.4895034730434418,0.050000000745058,0.2322380542755127,291.1649475097656,291.1499938964844,263.8652038574219,261.82305908203125,281.8993225097656,294.2159118652344,291.1636657714844,1.0,0.2383980304002761,0.7598813772201538,0.7598813772201538,1.0,1.0,-0.9965656995773317,0.4046694934368133,0.5918961763381958,0.2023986279964447,0.0,0.0,0.4838184714317322,47.305908203125,37.0,-11.31299877166748,-9278.4404296875,136.37200927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3385314941406,308.1336364746094,278.1499938964844,0.0,18000.0,313.1499938964844,18021.220703125,18000.0,0.0,0.0,0.2098978906869888,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4259849190711975,0.4259901344776153,-5.1903216444770806e-06,0.0,0.0002130196808138,0.0,0.0,22.84944534301757,0.0,0.0,0.0,0.3453937470912933,4.0,0.0,1.0
660300,293.1580505371094,297.1499938964844,293.1499938964844,0.0682211890816688,-1705.3922119140625,304.1510314941406,0.6710625886917114,0.1190619170665741,0.1086185500025749,294.4096069335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1614074707031,0.4905142784118652,0.050000000745058,0.0489397644996643,293.2919311523437,297.1499938964844,293.1499938964844,0.0368515513837337,-915.2684936523438,304.1645812988281,0.5917530655860901,0.080746866762638,0.0582338981330394,293.2008056640625,297.1499938964844,293.1499938964844,0.3103290796279907,-5946.71728515625,304.15447998046875,0.9990000128746032,0.4456628262996673,0.3786453902721405,293.3257141113281,297.1499938964844,293.1499938964844,0.0056296060793101,-2051.12939453125,298.4814147949219,0.4905142784118652,0.050000000745058,0.2321491837501526,291.16070556640625,291.1499938964844,263.8654479980469,261.8255920410156,281.9029235839844,294.2291259765625,291.1606140136719,1.0,0.2367946058511734,0.7598580121994019,0.7598580121994019,1.0,1.0,-0.9919917583465576,0.4029155075550079,0.5890762209892273,0.2006675750017166,0.0,0.0,0.4835500419139862,46.76005554199219,37.0,-6.350709438323975,-9254.4833984375,134.31234741210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.35064697265625,308.149658203125,278.1499938964844,0.0,18000.0,313.1499938964844,18012.66796875,18000.0,0.0,0.0,0.2093875855207443,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4253537654876709,0.4253589510917663,-5.185261670703767e-06,0.0,0.0002125017781509,0.0,0.0,22.78777885437012,0.0,0.0,0.0,0.3451648354530334,4.0,0.0,1.0
660360,293.15850830078125,297.1499938964844,293.1499938964844,0.0679937377572059,-1701.240478515625,304.1512451171875,0.6739298105239868,0.1188698932528495,0.1084037125110626,294.4190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1642150878906,0.4928264319896698,0.050000000745058,0.0488977842032909,293.2911376953125,297.1499938964844,293.1499938964844,0.035365805029869,-896.2406005859375,304.1646423339844,0.5902875661849976,0.079107329249382,0.0570501126348972,293.1988220214844,297.1499938964844,293.1499938964844,0.3051433861255646,-5864.701171875,304.16314697265625,0.9990000128746032,0.4454036056995392,0.3733479976654053,293.3264465332031,297.1499938964844,293.1499938964844,0.0055940384045243,-2039.5843505859373,298.451171875,0.4928264319896698,0.050000000745058,0.2319500297307968,291.1656494140625,291.1499938964844,263.86541748046875,261.8279113769531,281.9057312011719,294.231689453125,291.168212890625,1.0,0.2340967357158661,0.7598117589950562,0.7598117589950562,1.0,1.0,-0.9836673736572266,0.3994695544242859,0.5841978192329407,0.1982218027114868,0.0,0.0,0.4820690453052521,45.582645416259766,40.0,10.368051528930664,-9210.1923828125,130.2968292236328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3643493652344,308.1749572753906,278.1499938964844,0.0,18000.0,313.1499938964844,18018.396484375,18000.0,0.0,0.0,0.2088359743356704,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4242421388626098,0.4242473244667053,-5.1810657168971375e-06,0.0,0.000211941965972,0.0,0.0,22.6975326538086,0.0,0.0,0.0,0.3447999954223633,4.0,0.0,1.0
660420,293.15936279296875,297.1499938964844,293.1499938964844,0.0675544589757919,-1693.1937255859375,304.15155029296875,0.6760473251342773,0.118482269346714,0.1080251559615135,294.4374694824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1823425292969,0.4948661029338836,0.050000000745058,0.0488619022071361,293.2895202636719,297.1499938964844,293.1499938964844,0.0324924252927303,-858.9544067382812,304.1645202636719,0.5836869478225708,0.0758581385016441,0.0547463595867157,293.1913452148437,297.1499938964844,293.1499938964844,0.3001008927822113,-5786.666015625,304.1667785644531,0.9990000128746032,0.4456859529018402,0.3687556684017181,293.3279113769531,297.1499938964844,293.1499938964844,0.0055258576758205,-2017.1121826171875,298.39385986328125,0.4948661029338836,0.050000000745058,0.2317798286676406,291.18310546875,291.1499938964844,263.864501953125,261.83184814453125,281.893798828125,294.22442626953125,291.18316650390625,1.0,0.2319396585226059,0.7597192525863647,0.7597192525863647,1.0,1.0,-0.9746837615966796,0.3960927724838257,0.5785909295082092,0.194660946726799,0.0,0.0,0.4762348532676697,44.53171157836914,43.0,10.693952560424805,-9122.9326171875,126.39208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4031066894531,308.1719970703125,278.1499938964844,0.0,18000.0,313.1499938964844,18057.787109375,18000.0,0.0,0.0,0.207517609000206,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4166334271430969,0.41663858294487,-5.152850917511387e-06,0.0,0.0002106039901264,0.0,0.0,22.08707046508789,0.0,0.0,0.0,0.3425562381744385,4.0,0.0,1.0
660480,293.15936279296875,297.1499938964844,293.1499938964844,0.0675544589757919,-1693.1937255859375,304.15155029296875,0.6760473251342773,0.118482269346714,0.1080251559615135,294.4374694824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1823425292969,0.4948661029338836,0.050000000745058,0.0488619022071361,293.2895202636719,297.1499938964844,293.1499938964844,0.0324924252927303,-858.9544067382812,304.1645202636719,0.5836869478225708,0.0758581385016441,0.0547463595867157,293.1913452148437,297.1499938964844,293.1499938964844,0.3001008927822113,-5786.666015625,304.1667785644531,0.9990000128746032,0.4456859529018402,0.3687556684017181,293.3279113769531,297.1499938964844,293.1499938964844,0.0055258576758205,-2017.1121826171875,298.39385986328125,0.4948661029338836,0.050000000745058,0.2317798286676406,291.18310546875,291.1499938964844,263.864501953125,261.83184814453125,281.893798828125,294.22442626953125,291.18316650390625,1.0,0.2319396585226059,0.7597192525863647,0.7597192525863647,1.0,1.0,-0.9746837615966796,0.3960927724838257,0.5785909295082092,0.194660946726799,0.0,0.0,0.4762348532676697,44.53171157836914,43.0,10.693952560424805,-9122.9326171875,126.39208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4031066894531,308.1719970703125,278.1499938964844,0.0,18000.0,313.1499938964844,18057.787109375,18000.0,0.0,0.0,0.207517609000206,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4166334271430969,0.41663858294487,-5.152850917511387e-06,0.0,0.0002106039901264,0.0,0.0,22.08707046508789,0.0,0.0,0.0,0.3425562381744385,4.0,0.0,1.0
660540,293.1603698730469,297.1499938964844,293.1499938964844,0.0672624632716178,-1688.109619140625,304.1515197753906,0.6755902171134949,0.118043303489685,0.1076418161392211,294.4597473144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1776428222656,0.4951379299163818,0.050000000745058,0.0488572381436824,293.2879638671875,297.1499938964844,293.1499938964844,0.0298424065113067,-823.9483032226562,304.1640930175781,0.5743281841278076,0.0726372376084327,0.052487775683403,293.1875915527344,297.1499938964844,293.1499938964844,0.2994233667850494,-5778.25927734375,304.1622009277344,0.9990000128746032,0.4454084932804107,0.368150383234024,293.3293762207031,297.1499938964844,293.1499938964844,0.0054675084538757,-1999.398681640625,298.3253479003906,0.4951379299163818,0.050000000745058,0.231757715344429,291.1766662597656,291.1499938964844,263.86248779296875,261.8349609375,281.88189697265625,294.2334899902344,291.1754150390625,1.0,0.2313220649957656,0.7596267461776733,0.7596267461776733,1.0,1.0,-0.9707524180412292,0.3950433433055877,0.5757091045379639,0.1919328570365905,0.0,0.0,0.4730016589164734,44.32715606689453,46.0,-6.169839382171631,-9071.5224609375,125.12366485595705,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4471740722656,308.1673889160156,278.1499938964844,0.0,18000.0,313.1499938964844,18041.216796875,18000.0,0.0,0.0,0.2059742510318756,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4105332791805267,0.410538375377655,-5.119927209307207e-06,0.0,0.0002090376801788,0.0,0.0,21.56591033935547,0.0,0.0,0.0,0.3406354486942291,4.0,0.0,1.0
660600,293.1603698730469,297.1499938964844,293.1499938964844,0.0672624632716178,-1688.109619140625,304.1515197753906,0.6755902171134949,0.118043303489685,0.1076418161392211,294.4597473144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1776428222656,0.4951379299163818,0.050000000745058,0.0488572381436824,293.2879638671875,297.1499938964844,293.1499938964844,0.0298424065113067,-823.9483032226562,304.1640930175781,0.5743281841278076,0.0726372376084327,0.052487775683403,293.1875915527344,297.1499938964844,293.1499938964844,0.2994233667850494,-5778.25927734375,304.1622009277344,0.9990000128746032,0.4454084932804107,0.368150383234024,293.3293762207031,297.1499938964844,293.1499938964844,0.0054675084538757,-1999.398681640625,298.3253479003906,0.4951379299163818,0.050000000745058,0.231757715344429,291.1766662597656,291.1499938964844,263.86248779296875,261.8349609375,281.88189697265625,294.2334899902344,291.1754150390625,1.0,0.2313220649957656,0.7596267461776733,0.7596267461776733,1.0,1.0,-0.9707524180412292,0.3950433433055877,0.5757091045379639,0.1919328570365905,0.0,0.0,0.4730016589164734,44.32715606689453,46.0,-6.169839382171631,-9071.5224609375,125.12366485595705,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4471740722656,308.1673889160156,278.1499938964844,0.0,18000.0,313.1499938964844,18041.216796875,18000.0,0.0,0.0,0.2059742510318756,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4105332791805267,0.410538375377655,-5.119927209307207e-06,0.0,0.0002090376801788,0.0,0.0,21.56591033935547,0.0,0.0,0.0,0.3406354486942291,4.0,0.0,1.0
660660,293.1617126464844,297.1499938964844,293.1499938964844,0.0669490247964859,-1682.6982421875,304.15155029296875,0.6731281280517578,0.1175102218985557,0.1072043851017952,294.4862365722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1669311523437,0.4941025376319885,0.050000000745058,0.04887530580163,293.2866516113281,297.1499938964844,293.1499938964844,0.0271442476660013,-787.8594360351562,304.1638488769531,0.5627442598342896,0.0694097727537155,0.0502486377954483,293.1888427734375,297.1499938964844,293.1499938964844,0.3016947209835052,-5816.03759765625,304.154296875,0.9990000128746032,0.4442122876644134,0.3704657256603241,293.3311767578125,297.1499938964844,293.1499938964844,0.0054124775342643,-1982.944091796875,298.2533264160156,0.4941025376319885,0.050000000745058,0.2318434119224548,291.1656799316406,291.1499938964844,263.8594970703125,261.8372802734375,281.8732604980469,294.2614440917969,291.16412353515625,1.0,0.2319634854793548,0.7596197724342346,0.7596197724342346,1.0,1.0,-0.9704418778419496,0.3957038521766662,0.5747380256652832,0.1897092908620834,0.0,0.0,0.4716164469718933,44.73545837402344,49.0,-14.163119316101074,-9056.83984375,125.72496795654295,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4772644042969,308.1672058105469,278.1499938964844,0.0,18000.0,313.1499938964844,18020.361328125,18000.0,0.0,0.0,0.2044174820184707,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4075826108455658,0.4075877070426941,-5.101284386910265e-06,0.0,0.0002074577641906,0.0,0.0,21.306291580200195,0.0,0.0,0.0,0.339653879404068,4.0,0.0,1.0
660720,293.1617126464844,297.1499938964844,293.1499938964844,0.0669490247964859,-1682.6982421875,304.15155029296875,0.6731281280517578,0.1175102218985557,0.1072043851017952,294.4862365722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1669311523437,0.4941025376319885,0.050000000745058,0.04887530580163,293.2866516113281,297.1499938964844,293.1499938964844,0.0271442476660013,-787.8594360351562,304.1638488769531,0.5627442598342896,0.0694097727537155,0.0502486377954483,293.1888427734375,297.1499938964844,293.1499938964844,0.3016947209835052,-5816.03759765625,304.154296875,0.9990000128746032,0.4442122876644134,0.3704657256603241,293.3311767578125,297.1499938964844,293.1499938964844,0.0054124775342643,-1982.944091796875,298.2533264160156,0.4941025376319885,0.050000000745058,0.2318434119224548,291.1656799316406,291.1499938964844,263.8594970703125,261.8372802734375,281.8732604980469,294.2614440917969,291.16412353515625,1.0,0.2319634854793548,0.7596197724342346,0.7596197724342346,1.0,1.0,-0.9704418778419496,0.3957038521766662,0.5747380256652832,0.1897092908620834,0.0,0.0,0.4716164469718933,44.73545837402344,49.0,-14.163119316101074,-9056.83984375,125.72496795654295,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4772644042969,308.1672058105469,278.1499938964844,0.0,18000.0,313.1499938964844,18020.361328125,18000.0,0.0,0.0,0.2044174820184707,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4075826108455658,0.4075877070426941,-5.101284386910265e-06,0.0,0.0002074577641906,0.0,0.0,21.306291580200195,0.0,0.0,0.0,0.339653879404068,4.0,0.0,1.0
660780,293.1634521484375,297.1499938964844,293.1499938964844,0.0665736198425293,-1676.2156982421875,304.1516418457031,0.66901695728302,0.1168563291430473,0.106681190431118,294.5164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1539001464844,0.4920388460159302,0.050000000745058,0.0489121153950691,293.28570556640625,297.1499938964844,293.1499938964844,0.0249158795922994,-755.1735229492188,304.1629638671875,0.5492923855781555,0.0661397129297256,0.0479994900524616,293.1949768066406,297.1499938964844,293.1499938964844,0.3064001798629761,-5891.29052734375,304.1449890136719,0.9990000128746032,0.4419946372509002,0.3751437962055206,293.33349609375,297.1499938964844,293.1499938964844,0.0053586149588227,-1966.9278564453125,298.1780700683594,0.4920388460159302,0.050000000745058,0.2320180237293243,291.1524963378906,291.1499938964844,263.8555908203125,261.8388366699219,281.8682556152344,294.3062744140625,291.1508178710937,1.0,0.2336171865463256,0.7596127986907959,0.7596127986907959,1.0,1.0,-0.9729816317558287,0.3977116048336029,0.5752700567245483,0.1878424435853958,0.0,0.0,0.4721547365188598,45.64678955078125,52.0,-17.810205459594727,-9069.4267578125,127.83544158935548,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4817810058594,308.1611328125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.380859375,18000.0,0.0,0.0,0.2030451893806457,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4074044227600097,0.407409518957138,-5.095702817925485e-06,0.0,0.0002060650585917,0.0,0.0,21.274213790893555,0.0,0.0,0.0,0.339533120393753,4.0,0.0,1.0
660840,293.1634521484375,297.1499938964844,293.1499938964844,0.0665736198425293,-1676.2156982421875,304.1516418457031,0.66901695728302,0.1168563291430473,0.106681190431118,294.5164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1539001464844,0.4920388460159302,0.050000000745058,0.0489121153950691,293.28570556640625,297.1499938964844,293.1499938964844,0.0249158795922994,-755.1735229492188,304.1629638671875,0.5492923855781555,0.0661397129297256,0.0479994900524616,293.1949768066406,297.1499938964844,293.1499938964844,0.3064001798629761,-5891.29052734375,304.1449890136719,0.9990000128746032,0.4419946372509002,0.3751437962055206,293.33349609375,297.1499938964844,293.1499938964844,0.0053586149588227,-1966.9278564453125,298.1780700683594,0.4920388460159302,0.050000000745058,0.2320180237293243,291.1524963378906,291.1499938964844,263.8555908203125,261.8388366699219,281.8682556152344,294.3062744140625,291.1508178710937,1.0,0.2336171865463256,0.7596127986907959,0.7596127986907959,1.0,1.0,-0.9729816317558287,0.3977116048336029,0.5752700567245483,0.1878424435853958,0.0,0.0,0.4721547365188598,45.64678955078125,52.0,-17.810205459594727,-9069.4267578125,127.83544158935548,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4817810058594,308.1611328125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.380859375,18000.0,0.0,0.0,0.2030451893806457,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4074044227600097,0.407409518957138,-5.095702817925485e-06,0.0,0.0002060650585917,0.0,0.0,21.274213790893555,0.0,0.0,0.0,0.339533120393753,4.0,0.0,1.0
660900,293.1645202636719,297.1499938964844,293.1499938964844,0.0663519576191902,-1672.373046875,304.1517639160156,0.6664543747901917,0.1164798811078071,0.106381669640541,294.5327453613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1472473144531,0.4906967878341675,0.050000000745058,0.0489366129040718,293.285400390625,297.1499938964844,293.1499938964844,0.0237012729048728,-737.3438720703125,304.1628112792969,0.5420159697532654,0.0644800290465354,0.0468637496232986,293.19970703125,297.1499938964844,293.1499938964844,0.3095219731330871,-5940.5380859375,304.1402587890625,0.9990000128746032,0.4404986500740051,0.3782258033752441,293.3349304199219,297.1499938964844,293.1499938964844,0.0053316145204007,-1958.8597412109373,298.1394348144531,0.4906967878341675,0.050000000745058,0.2321342229843139,291.1458740234375,291.1499938964844,263.8533020019531,261.83935546875,281.8672180175781,294.334228515625,291.1442565917969,1.0,0.234761580824852,0.7596092820167542,0.7596092820167542,1.0,1.0,-0.9751263856887816,0.3991270065307617,0.57599937915802,0.1870216131210327,0.0,0.0,0.4730978012084961,46.26549530029297,52.0,-18.076690673828125,-9084.54296875,129.37501525878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4723815917969,308.1549072265625,278.1499938964844,0.0,18000.0,313.1499938964844,17989.25390625,18000.0,0.0,0.0,0.2024841457605362,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4083592295646667,0.408364325761795,-5.0979033403564245e-06,0.0,0.0002054956712527,0.0,0.0,21.3437728881836,0.0,0.0,0.0,0.3397955000400543,4.0,0.0,1.0
660960,293.1656494140625,297.1499938964844,293.1499938964844,0.0661052390933036,-1668.0843505859375,304.1518859863281,0.6636232137680054,0.1160734519362449,0.1060566455125808,294.5486755371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.140869140625,0.489186555147171,0.050000000745058,0.0489646606147289,293.28521728515625,297.1499938964844,293.1499938964844,0.0225454643368721,-719.655517578125,304.16259765625,0.534486711025238,0.062803030014038,0.0457183122634887,293.20538330078125,297.1499938964844,293.1499938964844,0.3130774199962616,-5996.220703125,304.13555908203125,0.9990000128746032,0.4387557506561279,0.3817242681980133,293.33648681640625,297.1499938964844,293.1499938964844,0.0053044646047055,-1950.6944580078125,298.1002502441406,0.489186555147171,0.050000000745058,0.2322672754526138,291.1395874023437,291.1499938964844,263.8507995605469,261.8397216796875,281.86669921875,294.3643493652344,291.1380615234375,1.0,0.2360842227935791,0.7595414519309998,0.7595414519309998,1.0,1.0,-0.977753221988678,0.4007588624954223,0.5769943594932556,0.1862625777721405,0.0,0.0,0.4744251370429992,46.97909164428711,40.0,-17.697505950927734,-9104.4736328125,131.19534301757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.45489501953125,308.1457214355469,278.1499938964844,0.0,18000.0,313.1499938964844,17979.849609375,18000.0,0.0,0.0,0.2020309269428253,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4099256694316864,0.4099307656288147,-5.103171133669093e-06,0.0,0.0002050357143161,0.0,0.0,21.46430778503418,0.0,0.0,0.0,0.3402497470378876,4.0,0.0,1.0
661020,293.1672058105469,297.1499938964844,293.1499938964844,0.0654627308249473,-1656.6988525390625,304.15234375,0.6648103594779968,0.1153564527630806,0.1053368896245956,294.5645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1375732421875,0.4911499619483948,0.050000000745058,0.0489283464848995,293.28448486328125,297.1499938964844,293.1499938964844,0.0202643368393182,-682.6871948242188,304.1622009277344,0.5257511138916016,0.0595248155295848,0.0433743447065353,293.2118530273437,297.1499938964844,293.1499938964844,0.3090487122535705,-5930.25244140625,304.147705078125,0.9990000128746032,0.4360104501247406,0.3771824538707733,293.3394775390625,297.1499938964844,293.1499938964844,0.0052374256774783,-1929.038330078125,298.0268859863281,0.4911499619483948,0.050000000745058,0.2320950031280517,291.1388244628906,291.1499938964844,263.84521484375,261.8399658203125,281.864990234375,294.3842163085937,291.1412048339844,1.0,0.2330822795629501,0.759405791759491,0.759405791759491,1.0,1.0,-0.9683815836906432,0.3971828818321228,0.5711987018585205,0.1827234029769897,0.0,0.0,0.4763469696044922,45.91832733154297,28.0,7.292986392974853,-9077.8525390625,127.18743133544922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4058532714844,308.1584777832031,278.1499938964844,0.0,18000.0,313.1499938964844,17976.96484375,18000.0,0.0,0.0,0.201398491859436,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4136711657047272,0.4136762917041778,-5.120340119901812e-06,0.0,0.0002043938584392,0.0,0.0,21.771163940429688,0.0,0.0,0.0,0.3413679003715515,4.0,0.0,1.0
661080,293.1672058105469,297.1499938964844,293.1499938964844,0.0654627308249473,-1656.6988525390625,304.15234375,0.6648103594779968,0.1153564527630806,0.1053368896245956,294.5645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1375732421875,0.4911499619483948,0.050000000745058,0.0489283464848995,293.28448486328125,297.1499938964844,293.1499938964844,0.0202643368393182,-682.6871948242188,304.1622009277344,0.5257511138916016,0.0595248155295848,0.0433743447065353,293.2118530273437,297.1499938964844,293.1499938964844,0.3090487122535705,-5930.25244140625,304.147705078125,0.9990000128746032,0.4360104501247406,0.3771824538707733,293.3394775390625,297.1499938964844,293.1499938964844,0.0052374256774783,-1929.038330078125,298.0268859863281,0.4911499619483948,0.050000000745058,0.2320950031280517,291.1388244628906,291.1499938964844,263.84521484375,261.8399658203125,281.864990234375,294.3842163085937,291.1412048339844,1.0,0.2330822795629501,0.759405791759491,0.759405791759491,1.0,1.0,-0.9683815836906432,0.3971828818321228,0.5711987018585205,0.1827234029769897,0.0,0.0,0.4763469696044922,45.91832733154297,28.0,7.292986392974853,-9077.8525390625,127.18743133544922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4058532714844,308.1584777832031,278.1499938964844,0.0,18000.0,313.1499938964844,17976.96484375,18000.0,0.0,0.0,0.201398491859436,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4136711657047272,0.4136762917041778,-5.120340119901812e-06,0.0,0.0002043938584392,0.0,0.0,21.771163940429688,0.0,0.0,0.0,0.3413679003715515,4.0,0.0,1.0
661140,293.1673278808594,297.1499938964844,293.1499938964844,0.0647654235363006,-1644.0386962890625,304.1527099609375,0.6729190945625305,0.1148948073387146,0.1047545298933982,294.56890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1628112792969,0.4977956414222717,0.050000000745058,0.0488124974071979,293.2825927734375,297.1499938964844,293.1499938964844,0.0181798785924911,-645.8180541992188,304.1615905761719,0.5230101346969604,0.0564974211156368,0.0411223545670509,293.203125,297.1499938964844,293.1499938964844,0.2942903339862823,-5695.57958984375,304.1732788085937,0.9990000128746032,0.4361799359321594,0.3623190224170685,293.3414306640625,297.1499938964844,293.1499938964844,0.005156768951565,-1900.7816162109373,297.9686584472656,0.4977956414222717,0.050000000745058,0.2315454632043838,291.166015625,291.1499938964844,263.8388977050781,261.8396301269531,281.8464660644531,294.3365783691406,291.17010498046875,1.0,0.2258293330669403,0.7592701315879822,0.7592701315879822,1.0,1.0,-0.9463454484939576,0.3877129256725311,0.558632493019104,0.177457258105278,0.0,0.0,0.4725358784198761,42.71909713745117,31.0,34.324459075927734,-8948.201171875,116.87672424316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.374267578125,308.1673583984375,278.1499938964844,0.0,18000.0,313.1499938964844,18028.3828125,18000.0,0.0,0.0,0.2007667571306228,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4107933938503265,0.4107985198497772,-5.1182582865294535e-06,0.0,0.00020375274471,0.0,0.0,21.576549530029297,0.0,0.0,0.0,0.3406140208244324,4.0,0.0,1.0
661200,293.1673278808594,297.1499938964844,293.1499938964844,0.0647654235363006,-1644.0386962890625,304.1527099609375,0.6729190945625305,0.1148948073387146,0.1047545298933982,294.56890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1628112792969,0.4977956414222717,0.050000000745058,0.0488124974071979,293.2825927734375,297.1499938964844,293.1499938964844,0.0181798785924911,-645.8180541992188,304.1615905761719,0.5230101346969604,0.0564974211156368,0.0411223545670509,293.203125,297.1499938964844,293.1499938964844,0.2942903339862823,-5695.57958984375,304.1732788085937,0.9990000128746032,0.4361799359321594,0.3623190224170685,293.3414306640625,297.1499938964844,293.1499938964844,0.005156768951565,-1900.7816162109373,297.9686584472656,0.4977956414222717,0.050000000745058,0.2315454632043838,291.166015625,291.1499938964844,263.8388977050781,261.8396301269531,281.8464660644531,294.3365783691406,291.17010498046875,1.0,0.2258293330669403,0.7592701315879822,0.7592701315879822,1.0,1.0,-0.9463454484939576,0.3877129256725311,0.558632493019104,0.177457258105278,0.0,0.0,0.4725358784198761,42.71909713745117,31.0,34.324459075927734,-8948.201171875,116.87672424316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.374267578125,308.1673583984375,278.1499938964844,0.0,18000.0,313.1499938964844,18028.3828125,18000.0,0.0,0.0,0.2007667571306228,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4107933938503265,0.4107985198497772,-5.1182582865294535e-06,0.0,0.00020375274471,0.0,0.0,21.576549530029297,0.0,0.0,0.0,0.3406140208244324,4.0,0.0,1.0
661260,293.1665344238281,297.1499938964844,293.1499938964844,0.064301036298275,-1635.6253662109375,304.1525573730469,0.6790201663970947,0.1146175563335418,0.1043958589434623,294.5690002441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.18829345703125,0.5027140378952026,0.050000000745058,0.0487346947193145,293.2796936035156,297.1499938964844,293.1499938964844,0.0164534337818622,-612.7417602539062,304.1605834960937,0.5185306072235107,0.0537253506481647,0.0390852056443691,293.18585205078125,297.1499938964844,293.1499938964844,0.2835741341114044,-5527.60791015625,304.182861328125,0.9990000128746032,0.438338428735733,0.3519816696643829,293.34210205078125,297.1499938964844,293.1499938964844,0.0050837788730859,-1875.3712158203125,297.9117431640625,0.5027140378952026,0.050000000745058,0.231176421046257,291.1894836425781,291.1499938964844,263.8319091796875,261.8387756347656,281.8034973144531,294.2621765136719,291.1899719238281,1.0,0.2212332785129547,0.7592901587486267,0.7592901587486267,1.0,1.0,-0.9305210709571838,0.3811611533164978,0.549359917640686,0.1731361597776413,0.0,0.0,0.4653722643852234,40.54957962036133,34.0,21.553056716918945,-8813.232421875,109.92076110839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.38653564453125,308.1385192871094,278.1499938964844,0.0,18000.0,313.1499938964844,18069.708984375,18000.0,0.0,0.0,0.1997352391481399,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4011834859848022,0.4011885523796081,-5.0826588449126575e-06,0.0,0.0002027058799285,0.0,0.0,20.82862091064453,0.0,0.0,0.0,0.33781498670578,4.0,0.0,1.0
661320,293.1665344238281,297.1499938964844,293.1499938964844,0.064301036298275,-1635.6253662109375,304.1525573730469,0.6790201663970947,0.1146175563335418,0.1043958589434623,294.5690002441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.18829345703125,0.5027140378952026,0.050000000745058,0.0487346947193145,293.2796936035156,297.1499938964844,293.1499938964844,0.0164534337818622,-612.7417602539062,304.1605834960937,0.5185306072235107,0.0537253506481647,0.0390852056443691,293.18585205078125,297.1499938964844,293.1499938964844,0.2835741341114044,-5527.60791015625,304.182861328125,0.9990000128746032,0.438338428735733,0.3519816696643829,293.34210205078125,297.1499938964844,293.1499938964844,0.0050837788730859,-1875.3712158203125,297.9117431640625,0.5027140378952026,0.050000000745058,0.231176421046257,291.1894836425781,291.1499938964844,263.8319091796875,261.8387756347656,281.8034973144531,294.2621765136719,291.1899719238281,1.0,0.2212332785129547,0.7592901587486267,0.7592901587486267,1.0,1.0,-0.9305210709571838,0.3811611533164978,0.549359917640686,0.1731361597776413,0.0,0.0,0.4653722643852234,40.54957962036133,34.0,21.553056716918945,-8813.232421875,109.92076110839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.38653564453125,308.1385192871094,278.1499938964844,0.0,18000.0,313.1499938964844,18069.708984375,18000.0,0.0,0.0,0.1997352391481399,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4011834859848022,0.4011885523796081,-5.0826588449126575e-06,0.0,0.0002027058799285,0.0,0.0,20.82862091064453,0.0,0.0,0.0,0.33781498670578,4.0,0.0,1.0
