time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
661380,293.1651611328125,297.1499938964844,293.1499938964844,0.064160481095314,-1633.3021240234375,304.1519470214844,0.6823194026947021,0.1144763976335525,0.1042019501328468,294.5668334960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1852111816406,0.5054147243499756,0.050000000745058,0.0486948676407337,293.27606201171875,297.1499938964844,293.1499938964844,0.0150453960523009,-583.9400024414062,304.159423828125,0.5119848251342773,0.0511738173663616,0.0372333265841007,293.171875,297.1499938964844,293.1499938964844,0.2781163454055786,-5444.3125,304.1808166503906,0.9990000128746032,0.4402718245983124,0.3465685844421386,293.3417663574219,297.1499938964844,293.1499938964844,0.005024254322052,-1856.2518310546875,297.8436889648437,0.5054147243499756,0.050000000745058,0.2309874892234802,291.1842041015625,291.1499938964844,263.8243103027344,261.83746337890625,281.757568359375,294.2029113769531,291.1826171875,1.0,0.2186296284198761,0.7593101263046265,0.7593101263046265,1.0,1.0,-0.9212921857833862,0.3776406645774841,0.5436515808105469,0.1698532551527023,0.0,0.0,0.4609988331794739,39.41073226928711,37.0,-4.267888069152832,-8731.0419921875,106.15275573730467,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4244384765625,308.1230773925781,278.1499938964844,0.0,18000.0,313.1499938964844,18051.83203125,18000.0,0.0,0.0,0.1983373016119003,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3934963345527649,0.3935013711452484,-5.043587407271843e-06,0.0,0.0002012871555052,0.0,0.0,20.20283508300781,0.0,0.0,0.0,0.3354324102401733,4.0,0.0,1.0
661440,293.1651611328125,297.1499938964844,293.1499938964844,0.064160481095314,-1633.3021240234375,304.1519470214844,0.6823194026947021,0.1144763976335525,0.1042019501328468,294.5668334960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1852111816406,0.5054147243499756,0.050000000745058,0.0486948676407337,293.27606201171875,297.1499938964844,293.1499938964844,0.0150453960523009,-583.9400024414062,304.159423828125,0.5119848251342773,0.0511738173663616,0.0372333265841007,293.171875,297.1499938964844,293.1499938964844,0.2781163454055786,-5444.3125,304.1808166503906,0.9990000128746032,0.4402718245983124,0.3465685844421386,293.3417663574219,297.1499938964844,293.1499938964844,0.005024254322052,-1856.2518310546875,297.8436889648437,0.5054147243499756,0.050000000745058,0.2309874892234802,291.1842041015625,291.1499938964844,263.8243103027344,261.83746337890625,281.757568359375,294.2029113769531,291.1826171875,1.0,0.2186296284198761,0.7593101263046265,0.7593101263046265,1.0,1.0,-0.9212921857833862,0.3776406645774841,0.5436515808105469,0.1698532551527023,0.0,0.0,0.4609988331794739,39.41073226928711,37.0,-4.267888069152832,-8731.0419921875,106.15275573730467,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4244384765625,308.1230773925781,278.1499938964844,0.0,18000.0,313.1499938964844,18051.83203125,18000.0,0.0,0.0,0.1983373016119003,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3934963345527649,0.3935013711452484,-5.043587407271843e-06,0.0,0.0002012871555052,0.0,0.0,20.20283508300781,0.0,0.0,0.0,0.3354324102401733,4.0,0.0,1.0
661500,293.1643371582031,297.1499938964844,293.1499938964844,0.0641565397381782,-1633.349853515625,304.1515808105469,0.6831021308898926,0.1144461184740066,0.1041546538472175,294.5652160644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1791076660156,0.5060629844665527,0.050000000745058,0.0486856065690517,293.2740478515625,297.1499938964844,293.1499938964844,0.0146774630993604,-574.5897216796875,304.1579284667969,0.5082487463951111,0.050000000745058,0.036380112171173,293.1667785644531,297.1499938964844,293.1499938964844,0.2768305242061615,-5425.71044921875,304.1775207519531,0.9990000128746032,0.4409947991371155,0.3452970087528229,293.3413391113281,297.1499938964844,293.1499938964844,0.004997537471354,-1847.90185546875,297.8085021972656,0.5060629844665527,0.050000000745058,0.2309435606002807,291.1777648925781,291.1499938964844,263.8203125,261.8366394042969,281.7352294921875,294.1796569824219,291.1758117675781,1.0,0.2179664969444275,0.7593201398849487,0.7593201398849487,1.0,1.0,-0.9186205267906188,0.3767663836479187,0.5418541431427002,0.1685248464345932,0.0,0.0,0.4597857594490051,39.13123321533203,37.0,-12.314851760864258,-8710.919921875,105.15213012695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4439392089844,308.1229553222656,278.1499938964844,0.0,18000.0,313.1499938964844,18038.484375,18000.0,0.0,0.0,0.1975732892751693,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.391166478395462,0.3911714851856231,-5.0301132432650775e-06,0.0,0.0002005117712542,0.0,0.0,20.009462356567383,0.0,0.0,0.0,0.3346790969371795,4.0,0.0,1.0
661560,293.1634521484375,297.1499938964844,293.1499938964844,0.0641843602061271,-1633.9716796875,304.1512451171875,0.6834431886672974,0.1144357249140739,0.1041325777769088,294.56329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.17156982421875,0.5063486099243164,0.050000000745058,0.0486815683543682,293.2721252441406,297.1499938964844,293.1499938964844,0.0141002358868718,-563.8606567382812,304.14117431640625,0.5064671039581299,0.050000000745058,0.0359788537025451,293.1630249023437,297.1499938964844,293.1499938964844,0.2762727439403534,-5418.63134765625,304.17352294921875,0.9990000128746032,0.4415232837200165,0.3447400629520416,293.3408203125,297.1499938964844,293.1499938964844,0.0049719917587935,-1840.015380859375,297.77294921875,0.5063486099243164,0.050000000745058,0.2309244126081466,291.169921875,291.1499938964844,263.8161926269531,261.835693359375,281.7133178710937,294.1609191894531,291.1676025390625,1.0,0.2176816761493683,0.7593606114387512,0.7593606114387512,1.0,1.0,-0.9174149036407472,0.3765613734722137,0.5408535599708557,0.1674375236034393,0.0,0.0,0.4592344462871551,38.9989013671875,40.0,-18.622617721557617,-8703.826171875,104.69261169433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4598693847656,308.1234130859375,278.1499938964844,0.0,18000.0,313.1499938964844,18025.0703125,18000.0,0.0,0.0,0.1968092769384384,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3897421061992645,0.3897471129894256,-5.020724529458676e-06,0.0,0.0001997364015551,0.0,0.0,19.88768577575684,0.0,0.0,0.0,0.3342032730579376,4.0,0.0,1.0
661620,293.1616516113281,297.1499938964844,293.1499938964844,0.0643174052238464,-1636.61669921875,304.1506042480469,0.6828130483627319,0.1144587695598602,0.1041471660137176,294.5588684082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.15240478515625,0.5058656930923462,0.050000000745058,0.0486884526908397,293.2696533203125,297.1499938964844,293.1499938964844,0.0140132065862417,-562.7803955078125,304.1032409667969,0.505865216255188,0.050000000745058,0.0359610244631767,293.1591796875,297.1499938964844,293.1499938964844,0.2772647142410278,-5437.734375,304.1640014648437,0.9990000128746032,0.4419807493686676,0.3456830084323883,293.33966064453125,297.1499938964844,293.1499938964844,0.0049241627566516,-1825.5216064453125,297.70037841796875,0.5058656930923462,0.050000000745058,0.2309570461511612,291.1503295898437,291.1499938964844,263.8075866699219,261.8335876464844,281.6755065917969,294.14190673828125,291.1476135253906,1.0,0.2181224375963211,0.7594415545463562,0.7594415545463562,1.0,1.0,-0.9185886979103088,0.3777578473091125,0.5408308506011963,0.1658962219953537,0.0,0.0,0.46047043800354,39.15049362182617,43.0,-26.396547317504883,-8724.7763671875,105.17613220214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4711303710937,308.12457275390625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.818359375,18000.0,0.0,0.0,0.195424348115921,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3900410830974579,0.3900461196899414,-5.015214355807984e-06,0.0,0.0001983308757189,0.0,0.0,19.886764526367188,0.0,0.0,0.0,0.3342006206512451,4.0,0.0,1.0
661680,293.1616516113281,297.1499938964844,293.1499938964844,0.0643174052238464,-1636.61669921875,304.1506042480469,0.6828130483627319,0.1144587695598602,0.1041471660137176,294.5588684082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.15240478515625,0.5058656930923462,0.050000000745058,0.0486884526908397,293.2696533203125,297.1499938964844,293.1499938964844,0.0140132065862417,-562.7803955078125,304.1032409667969,0.505865216255188,0.050000000745058,0.0359610244631767,293.1591796875,297.1499938964844,293.1499938964844,0.2772647142410278,-5437.734375,304.1640014648437,0.9990000128746032,0.4419807493686676,0.3456830084323883,293.33966064453125,297.1499938964844,293.1499938964844,0.0049241627566516,-1825.5216064453125,297.70037841796875,0.5058656930923462,0.050000000745058,0.2309570461511612,291.1503295898437,291.1499938964844,263.8075866699219,261.8335876464844,281.6755065917969,294.14190673828125,291.1476135253906,1.0,0.2181224375963211,0.7594415545463562,0.7594415545463562,1.0,1.0,-0.9185886979103088,0.3777578473091125,0.5408308506011963,0.1658962219953537,0.0,0.0,0.46047043800354,39.15049362182617,43.0,-26.396547317504883,-8724.7763671875,105.17613220214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4711303710937,308.12457275390625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.818359375,18000.0,0.0,0.0,0.195424348115921,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3900410830974579,0.3900461196899414,-5.015214355807984e-06,0.0,0.0001983308757189,0.0,0.0,19.886764526367188,0.0,0.0,0.0,0.3342006206512451,4.0,0.0,1.0
661740,293.1598815917969,297.1499938964844,293.1499938964844,0.0645013898611068,-1640.137939453125,304.1501159667969,0.6805309057235718,0.1145227551460266,0.1042205765843391,294.553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1328430175781,0.5040911436080933,0.050000000745058,0.0487142205238342,293.267578125,297.1499938964844,293.1499938964844,0.0139544494450092,-562.3009033203125,304.0657043457031,0.5040911436080933,0.050000000745058,0.0359801575541496,293.1601867675781,297.1499938964844,293.1499938964844,0.2808100879192352,-5496.71142578125,304.1534118652344,0.9990000128746032,0.441556841135025,0.3491986095905304,293.3385314941406,297.1499938964844,293.1499938964844,0.0048785894177854,-1811.670654296875,297.6280212402344,0.5040911436080933,0.050000000745058,0.2310792952775955,291.1309509277344,291.1499938964844,263.7986145019531,261.8311462402344,281.6424560546875,294.1365966796875,291.1285400390625,1.0,0.2196946442127227,0.759522557258606,0.759522557258606,1.0,1.0,-0.9230955839157104,0.3804165422916412,0.5426790118217468,0.1650218069553375,0.0,0.0,0.4643316864967346,39.81659698486328,46.0,-26.582305908203125,-8782.8681640625,107.17323303222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4449768066406,308.1206359863281,278.1499938964844,0.0,18000.0,313.1499938964844,17966.34375,18000.0,0.0,0.0,0.1944415718317031,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3943655788898468,0.3943706154823303,-5.028173745813547e-06,0.0,0.0001973334728972,0.0,0.0,20.20217704772949,0.0,0.0,0.0,0.3354247510433197,4.0,0.0,1.0
661800,293.1598815917969,297.1499938964844,293.1499938964844,0.0645013898611068,-1640.137939453125,304.1501159667969,0.6805309057235718,0.1145227551460266,0.1042205765843391,294.553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1328430175781,0.5040911436080933,0.050000000745058,0.0487142205238342,293.267578125,297.1499938964844,293.1499938964844,0.0139544494450092,-562.3009033203125,304.0657043457031,0.5040911436080933,0.050000000745058,0.0359801575541496,293.1601867675781,297.1499938964844,293.1499938964844,0.2808100879192352,-5496.71142578125,304.1534118652344,0.9990000128746032,0.441556841135025,0.3491986095905304,293.3385314941406,297.1499938964844,293.1499938964844,0.0048785894177854,-1811.670654296875,297.6280212402344,0.5040911436080933,0.050000000745058,0.2310792952775955,291.1309509277344,291.1499938964844,263.7986145019531,261.8311462402344,281.6424560546875,294.1365966796875,291.1285400390625,1.0,0.2196946442127227,0.759522557258606,0.759522557258606,1.0,1.0,-0.9230955839157104,0.3804165422916412,0.5426790118217468,0.1650218069553375,0.0,0.0,0.4643316864967346,39.81659698486328,46.0,-26.582305908203125,-8782.8681640625,107.17323303222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4449768066406,308.1206359863281,278.1499938964844,0.0,18000.0,313.1499938964844,17966.34375,18000.0,0.0,0.0,0.1944415718317031,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3943655788898468,0.3943706154823303,-5.028173745813547e-06,0.0,0.0001973334728972,0.0,0.0,20.20217704772949,0.0,0.0,0.0,0.3354247510433197,4.0,0.0,1.0
661860,293.158203125,297.1499938964844,293.1499938964844,0.0647127628326416,-1644.1053466796875,304.14971923828125,0.6769623756408691,0.1146145686507225,0.1043372601270675,294.54718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1152648925781,0.5013400316238403,0.050000000745058,0.0487558655440807,293.2652282714844,297.1499938964844,293.1499938964844,0.0139061817899346,-561.9951782226562,304.0301208496094,0.5013400316238403,0.050000000745058,0.036010917276144,293.16558837890625,297.1499938964844,293.1499938964844,0.2864546477794647,-5587.9111328125,304.14288330078125,0.9990000128746032,0.4402108192443847,0.3548083305358886,293.3375549316406,297.1499938964844,293.1499938964844,0.0048344526439905,-1798.0950927734375,297.55645751953125,0.5013400316238403,0.050000000745058,0.2312768399715423,291.11358642578125,291.1499938964844,263.7892761230469,261.8284606933594,281.6125183105469,294.1379699707031,291.1114501953125,1.0,0.2221900373697281,0.7594464421272278,0.7594464421272278,1.0,1.0,-0.9302913546562196,0.3842100799083709,0.5460813045501709,0.16473950445652,0.0,0.0,0.4703697264194488,40.91551971435547,49.0,-24.19331169128418,-8868.029296875,110.45209503173828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3768615722656,308.1025085449219,278.1499938964844,0.0,18000.0,313.1499938964844,17941.44921875,18000.0,0.0,0.0,0.1940671056509018,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4020449221134186,0.4020499587059021,-5.0576295507198665e-06,0.0,0.0001969534496311,0.0,0.0,20.792234420776367,0.0,0.0,0.0,0.3376988470554352,4.0,0.0,1.0
661920,293.158203125,297.1499938964844,293.1499938964844,0.0647127628326416,-1644.1053466796875,304.14971923828125,0.6769623756408691,0.1146145686507225,0.1043372601270675,294.54718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1152648925781,0.5013400316238403,0.050000000745058,0.0487558655440807,293.2652282714844,297.1499938964844,293.1499938964844,0.0139061817899346,-561.9951782226562,304.0301208496094,0.5013400316238403,0.050000000745058,0.036010917276144,293.16558837890625,297.1499938964844,293.1499938964844,0.2864546477794647,-5587.9111328125,304.14288330078125,0.9990000128746032,0.4402108192443847,0.3548083305358886,293.3375549316406,297.1499938964844,293.1499938964844,0.0048344526439905,-1798.0950927734375,297.55645751953125,0.5013400316238403,0.050000000745058,0.2312768399715423,291.11358642578125,291.1499938964844,263.7892761230469,261.8284606933594,281.6125183105469,294.1379699707031,291.1114501953125,1.0,0.2221900373697281,0.7594464421272278,0.7594464421272278,1.0,1.0,-0.9302913546562196,0.3842100799083709,0.5460813045501709,0.16473950445652,0.0,0.0,0.4703697264194488,40.91551971435547,49.0,-24.19331169128418,-8868.029296875,110.45209503173828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3768615722656,308.1025085449219,278.1499938964844,0.0,18000.0,313.1499938964844,17941.44921875,18000.0,0.0,0.0,0.1940671056509018,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4020449221134186,0.4020499587059021,-5.0576295507198665e-06,0.0,0.0001969534496311,0.0,0.0,20.792234420776367,0.0,0.0,0.0,0.3376988470554352,4.0,0.0,1.0
661980,293.1566772460937,297.1499938964844,293.1499938964844,0.0649330839514732,-1648.1890869140625,304.1494445800781,0.6724435687065125,0.1147185340523719,0.1044810861349105,294.5404968261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1001892089844,0.4978978037834167,0.050000000745058,0.0488109812140464,293.262939453125,297.1499938964844,293.1499938964844,0.0138633986935019,-561.7628173828125,303.9954833984375,0.4978978037834167,0.050000000745058,0.0360516235232353,293.1748352050781,297.1499938964844,293.1499938964844,0.293813943862915,-5704.841796875,304.1330261230469,0.9990000128746032,0.4379463195800781,0.3620992302894592,293.3368225097656,297.1499938964844,293.1499938964844,0.0047909221611917,-1784.48095703125,297.4857788085937,0.4978978037834167,0.050000000745058,0.2315382808446884,291.0987854003906,291.1499938964844,263.7796936035156,261.8255615234375,281.5871276855469,294.14715576171875,291.0970764160156,1.0,0.2254316508769989,0.7593703269958496,0.7593703269958496,1.0,1.0,-0.939642369747162,0.388903796672821,0.5507385730743408,0.1650139987468719,0.0,0.0,0.4782191812992096,42.38171005249024,52.0,-20.395103454589844,-8973.826171875,114.83859252929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2688903808594,308.06903076171875,278.1499938964844,0.0,18000.0,313.1499938964844,17918.921875,18000.0,0.0,0.0,0.1944449841976165,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4127335250377655,0.4127386510372162,-5.1027336667175405e-06,0.0,0.0001973369362531,0.0,0.0,21.64432907104492,0.0,0.0,0.0,0.3409313261508941,4.0,0.0,1.0
662040,293.1566772460937,297.1499938964844,293.1499938964844,0.0649330839514732,-1648.1890869140625,304.1494445800781,0.6724435687065125,0.1147185340523719,0.1044810861349105,294.5404968261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1001892089844,0.4978978037834167,0.050000000745058,0.0488109812140464,293.262939453125,297.1499938964844,293.1499938964844,0.0138633986935019,-561.7628173828125,303.9954833984375,0.4978978037834167,0.050000000745058,0.0360516235232353,293.1748352050781,297.1499938964844,293.1499938964844,0.293813943862915,-5704.841796875,304.1330261230469,0.9990000128746032,0.4379463195800781,0.3620992302894592,293.3368225097656,297.1499938964844,293.1499938964844,0.0047909221611917,-1784.48095703125,297.4857788085937,0.4978978037834167,0.050000000745058,0.2315382808446884,291.0987854003906,291.1499938964844,263.7796936035156,261.8255615234375,281.5871276855469,294.14715576171875,291.0970764160156,1.0,0.2254316508769989,0.7593703269958496,0.7593703269958496,1.0,1.0,-0.939642369747162,0.388903796672821,0.5507385730743408,0.1650139987468719,0.0,0.0,0.4782191812992096,42.38171005249024,52.0,-20.395103454589844,-8973.826171875,114.83859252929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2688903808594,308.06903076171875,278.1499938964844,0.0,18000.0,313.1499938964844,17918.921875,18000.0,0.0,0.0,0.1944449841976165,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4127335250377655,0.4127386510372162,-5.1027336667175405e-06,0.0,0.0001973369362531,0.0,0.0,21.64432907104492,0.0,0.0,0.0,0.3409313261508941,4.0,0.0,1.0
662100,293.1559753417969,297.1499938964844,293.1499938964844,0.0650416314601898,-1650.185302734375,304.1493530273437,0.6699217557907104,0.1147716492414474,0.1045590415596962,294.537109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0937805175781,0.4959899187088012,0.050000000745058,0.0488429740071296,293.2618713378906,297.1499938964844,293.1499938964844,0.0138430660590529,-561.6519775390625,303.9783020019531,0.4959899187088012,0.050000000745058,0.0360752530395984,293.18072509765625,297.1499938964844,293.1499938964844,0.2980320155620575,-5771.18896484375,304.1284484863281,0.9990000128746032,0.4364762902259826,0.3662654161453247,293.3365478515625,297.1499938964844,293.1499938964844,0.0047692479565739,-1777.6019287109375,297.4508056640625,0.4959899187088012,0.050000000745058,0.2316900491714477,291.092529296875,291.1499938964844,263.7748413085937,261.8240661621094,281.57647705078125,294.1547546386719,291.091064453125,1.0,0.2272852659225464,0.7593322992324829,0.7593322992324829,1.0,1.0,-0.94498473405838,0.3915229439735412,0.5534617900848389,0.1653438508510589,0.0,0.0,0.4826818406581878,43.235836029052734,52.0,-18.240535736083984,-9032.5283203125,117.4045867919922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.201904296875,308.04669189453125,278.1499938964844,0.0,18000.0,313.1499938964844,17908.791015625,18000.0,0.0,0.0,0.1949447691440582,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4190568625926971,0.4190620183944702,-5.13089116793708e-06,0.0,0.0001978441578103,0.0,0.0,22.162960052490234,0.0,0.0,0.0,0.34287029504776,4.0,0.0,1.0
662160,293.1553039550781,297.1499938964844,293.1499938964844,0.0651476383209228,-1652.1253662109375,304.1492919921875,0.6672752499580383,0.1148245111107826,0.1046394854784011,294.5336608886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0881652832031,0.4939905405044555,0.050000000745058,0.0488775856792926,293.2608947753906,297.1499938964844,293.1499938964844,0.0138232000172138,-561.53955078125,303.9612121582031,0.4939905405044555,0.050000000745058,0.0361008197069168,293.18731689453125,297.1499938964844,293.1499938964844,0.3025530576705932,-5841.86474609375,304.1241455078125,0.9990000128746032,0.4347912967205047,0.3707197606563568,293.3363342285156,297.1499938964844,293.1499938964844,0.0047475947067141,-1770.6619873046875,297.4161071777344,0.4939905405044555,0.050000000745058,0.2318542301654815,291.08709716796875,291.1499938964844,263.7698974609375,261.8225402832031,281.5674133300781,294.164306640625,291.0858459472656,1.0,0.2292687594890594,0.7592400312423706,0.7592400312423706,1.0,1.0,-0.950696349143982,0.3942831754684448,0.5564131736755371,0.165785476565361,0.0,0.0,0.4874252378940582,44.16133117675781,55.0,-16.01236915588379,-9094.126953125,120.19522094726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1278991699219,308.0211486816406,278.1499938964844,0.0,18000.0,313.1499938964844,17899.408203125,18000.0,0.0,0.0,0.1956548541784286,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4259393811225891,0.4259445667266845,-5.162548404769041e-06,0.0,0.0001985647977562,0.0,0.0,22.739171981811523,0.0,0.0,0.0,0.345000296831131,4.0,0.0,1.0
662220,293.1541442871094,297.1499938964844,293.1499938964844,0.0653495788574218,-1655.7940673828125,304.149169921875,0.6617266535758972,0.1149281188845634,0.1048056781291961,294.5267333984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0793762207031,0.4897733330726623,0.050000000745058,0.0489539541304111,293.259033203125,297.1499938964844,293.1499938964844,0.0137843582779169,-561.2982177734375,303.9272155761719,0.4897733330726623,0.050000000745058,0.0361572243273258,293.202392578125,297.1499938964844,293.1499938964844,0.3123802840709686,-5994.12939453125,304.1164245605469,0.9990000128746032,0.4307950437068939,0.3803634643554687,293.3360900878906,297.1499938964844,293.1499938964844,0.0047042118385434,-1756.5489501953125,297.34747314453125,0.4897733330726623,0.050000000745058,0.232216477394104,291.07861328125,291.1499938964844,263.7599792480469,261.81939697265625,281.5538330078125,294.18914794921875,291.0777893066406,1.0,0.2335697263479232,0.759055495262146,0.759055495262146,1.0,1.0,-0.9630637764930724,0.4001715779304504,0.5628921985626221,0.1669962853193283,0.0,0.0,0.4975469410419464,46.20701217651367,43.0,-11.55268669128418,-9224.220703125,126.40403747558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9641418457031,307.96258544921875,278.1499938964844,0.0,18000.0,313.1499938964844,17883.0546875,18000.0,0.0,0.0,0.1977068185806274,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4411395490169525,0.4411447644233703,-5.235811386228306e-06,0.0,0.0002006472786888,0.0,0.0,24.054811477661133,0.0,0.0,0.0,0.3497732579708099,4.0,0.0,1.0
662280,293.1541442871094,297.1499938964844,293.1499938964844,0.0653495788574218,-1655.7940673828125,304.149169921875,0.6617266535758972,0.1149281188845634,0.1048056781291961,294.5267333984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0793762207031,0.4897733330726623,0.050000000745058,0.0489539541304111,293.259033203125,297.1499938964844,293.1499938964844,0.0137843582779169,-561.2982177734375,303.9272155761719,0.4897733330726623,0.050000000745058,0.0361572243273258,293.202392578125,297.1499938964844,293.1499938964844,0.3123802840709686,-5994.12939453125,304.1164245605469,0.9990000128746032,0.4307950437068939,0.3803634643554687,293.3360900878906,297.1499938964844,293.1499938964844,0.0047042118385434,-1756.5489501953125,297.34747314453125,0.4897733330726623,0.050000000745058,0.232216477394104,291.07861328125,291.1499938964844,263.7599792480469,261.81939697265625,281.5538330078125,294.18914794921875,291.0777893066406,1.0,0.2335697263479232,0.759055495262146,0.759055495262146,1.0,1.0,-0.9630637764930724,0.4001715779304504,0.5628921985626221,0.1669962853193283,0.0,0.0,0.4975469410419464,46.20701217651367,43.0,-11.55268669128418,-9224.220703125,126.40403747558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9641418457031,307.96258544921875,278.1499938964844,0.0,18000.0,313.1499938964844,17883.0546875,18000.0,0.0,0.0,0.1977068185806274,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4411395490169525,0.4411447644233703,-5.235811386228306e-06,0.0,0.0002006472786888,0.0,0.0,24.054811477661133,0.0,0.0,0.0,0.3497732579708099,4.0,0.0,1.0
662340,293.15289306640625,297.1499938964844,293.1499938964844,0.0653945654630661,-1656.4632568359375,304.1493835449219,0.6632077097892761,0.1150751635432243,0.1049065142869949,294.5196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0822448730469,0.4906787872314453,0.050000000745058,0.0489371940493583,293.25701904296875,297.1499938964844,293.1499938964844,0.0136839095503091,-559.3840942382812,303.89483642578125,0.4906787872314453,0.050000000745058,0.036144845187664,293.2122497558594,297.1499938964844,293.1499938964844,0.3108275532722473,-5964.552734375,304.1308288574219,0.9990000128746032,0.4274387061595917,0.3782692849636078,293.3358154296875,297.1499938964844,293.1499938964844,0.0046497294679284,-1737.4501953125,297.28631591796875,0.4906787872314453,0.050000000745058,0.2321369796991348,291.0842590332031,291.1499938964844,263.75,261.81622314453125,281.5477600097656,294.19805908203125,291.08770751953125,1.0,0.2321127504110336,0.7588709592819214,0.7588709592819214,1.0,1.0,-0.9605484008789062,0.399293303489685,0.5612550973892212,0.1657774448394775,0.0,0.0,0.5063436627388,45.7412109375,31.0,16.945072174072266,-9276.744140625,125.04814910888672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7999572753906,307.9398498535156,278.1499938964844,0.0,18000.0,313.1499938964844,17886.169921875,18000.0,0.0,0.0,0.2004287987947464,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4566534459590912,0.4566587507724762,-5.318425792211201e-06,0.0,0.0002034097560681,0.0,0.0,25.47378921508789,0.0,0.0,0.0,0.3547472059726715,4.0,0.0,1.0
662400,293.15289306640625,297.1499938964844,293.1499938964844,0.0653945654630661,-1656.4632568359375,304.1493835449219,0.6632077097892761,0.1150751635432243,0.1049065142869949,294.5196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0822448730469,0.4906787872314453,0.050000000745058,0.0489371940493583,293.25701904296875,297.1499938964844,293.1499938964844,0.0136839095503091,-559.3840942382812,303.89483642578125,0.4906787872314453,0.050000000745058,0.036144845187664,293.2122497558594,297.1499938964844,293.1499938964844,0.3108275532722473,-5964.552734375,304.1308288574219,0.9990000128746032,0.4274387061595917,0.3782692849636078,293.3358154296875,297.1499938964844,293.1499938964844,0.0046497294679284,-1737.4501953125,297.28631591796875,0.4906787872314453,0.050000000745058,0.2321369796991348,291.0842590332031,291.1499938964844,263.75,261.81622314453125,281.5477600097656,294.19805908203125,291.08770751953125,1.0,0.2321127504110336,0.7588709592819214,0.7588709592819214,1.0,1.0,-0.9605484008789062,0.399293303489685,0.5612550973892212,0.1657774448394775,0.0,0.0,0.5063436627388,45.7412109375,31.0,16.945072174072266,-9276.744140625,125.04814910888672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7999572753906,307.9398498535156,278.1499938964844,0.0,18000.0,313.1499938964844,17886.169921875,18000.0,0.0,0.0,0.2004287987947464,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4566534459590912,0.4566587507724762,-5.318425792211201e-06,0.0,0.0002034097560681,0.0,0.0,25.47378921508789,0.0,0.0,0.0,0.3547472059726715,4.0,0.0,1.0
662460,293.15142822265625,297.1499938964844,293.1499938964844,0.0652386546134948,-1653.189697265625,304.1498413085937,0.6714032888412476,0.1153008267283439,0.1049945428967475,294.51251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1163635253906,0.4963449835777282,0.050000000745058,0.0488369464874267,293.2543334960937,297.1499938964844,293.1499938964844,0.0135135296732187,-555.37646484375,303.8658447265625,0.4963449835777282,0.050000000745058,0.0360708013176918,293.20623779296875,297.1499938964844,293.1499938964844,0.2980409860610962,-5758.92529296875,304.1587219238281,0.9990000128746032,0.4270479083061218,0.3654837608337402,293.335205078125,297.1499938964844,293.1499938964844,0.0045818127691745,-1711.6964111328125,297.2425537109375,0.4963449835777282,0.050000000745058,0.2316614389419555,291.1205139160156,291.1499938964844,263.7387084960937,261.8118896484375,281.52496337890625,294.1542663574219,291.1259460449219,1.0,0.2261722683906555,0.7586870193481445,0.7586870193481445,1.0,1.0,-0.9445326924324036,0.3923640549182892,0.5521686673164368,0.1621539890766143,0.0,0.0,0.5080128908157349,43.01866912841797,25.0,46.98225402832031,-9215.310546875,116.95286560058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6849670410156,307.9288024902344,278.1499938964844,0.0,18000.0,313.1499938964844,17958.087890625,18000.0,0.0,0.0,0.2032327055931091,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4633301198482513,0.4633354842662811,-5.37098640052136e-06,0.0,0.0002062553539872,0.0,0.0,26.17037010192871,0.0,0.0,0.0,0.3571096956729889,4.0,0.0,1.0
662520,293.15142822265625,297.1499938964844,293.1499938964844,0.0652386546134948,-1653.189697265625,304.1498413085937,0.6714032888412476,0.1153008267283439,0.1049945428967475,294.51251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1163635253906,0.4963449835777282,0.050000000745058,0.0488369464874267,293.2543334960937,297.1499938964844,293.1499938964844,0.0135135296732187,-555.37646484375,303.8658447265625,0.4963449835777282,0.050000000745058,0.0360708013176918,293.20623779296875,297.1499938964844,293.1499938964844,0.2980409860610962,-5758.92529296875,304.1587219238281,0.9990000128746032,0.4270479083061218,0.3654837608337402,293.335205078125,297.1499938964844,293.1499938964844,0.0045818127691745,-1711.6964111328125,297.2425537109375,0.4963449835777282,0.050000000745058,0.2316614389419555,291.1205139160156,291.1499938964844,263.7387084960937,261.8118896484375,281.52496337890625,294.1542663574219,291.1259460449219,1.0,0.2261722683906555,0.7586870193481445,0.7586870193481445,1.0,1.0,-0.9445326924324036,0.3923640549182892,0.5521686673164368,0.1621539890766143,0.0,0.0,0.5080128908157349,43.01866912841797,25.0,46.98225402832031,-9215.310546875,116.95286560058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6849670410156,307.9288024902344,278.1499938964844,0.0,18000.0,313.1499938964844,17958.087890625,18000.0,0.0,0.0,0.2032327055931091,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4633301198482513,0.4633354842662811,-5.37098640052136e-06,0.0,0.0002062553539872,0.0,0.0,26.17037010192871,0.0,0.0,0.0,0.3571096956729889,4.0,0.0,1.0
662580,293.1496887207031,297.1499938964844,293.1499938964844,0.0651109293103218,-1650.3951416015625,304.1501159667969,0.6826393008232117,0.1156157627701759,0.105140246450901,294.505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15728759765625,0.5040762424468994,0.050000000745058,0.0487144850194454,293.2508544921875,297.1499938964844,293.1499938964844,0.0133396526798605,-551.1398315429688,303.8402099609375,0.5040762424468994,0.050000000745058,0.0359803512692451,293.1869201660156,297.1499938964844,293.1499938964844,0.2815207839012146,-5496.0498046875,304.1831970214844,0.9990000128746032,0.4295209944248199,0.3492289781570434,293.3338928222656,297.1499938964844,293.1499938964844,0.0045126881450414,-1685.2547607421875,297.2034912109375,0.5040762424468994,0.050000000745058,0.2310805320739746,291.1611328125,291.1499938964844,263.7249450683594,261.8054504394531,281.4831848144531,294.0712890625,291.165771484375,1.0,0.2189953923225402,0.7585030794143677,0.7585030794143677,1.0,1.0,-0.9242454171180724,0.3835495412349701,0.54069584608078,0.1577762514352798,0.0,0.0,0.5037476420402527,39.691593170166016,28.0,52.36923599243164,-9090.15234375,107.22166442871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6554870605469,307.9277038574219,278.1499938964844,0.0,18000.0,313.1499938964844,18035.287109375,18000.0,0.0,0.0,0.2054759413003921,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4595264196395874,0.4595317840576172,-5.367689936974784e-06,0.0,0.0002085319574689,0.0,0.0,25.88319396972656,0.0,0.0,0.0,0.3561108410358429,4.0,0.0,1.0
662640,293.1496887207031,297.1499938964844,293.1499938964844,0.0651109293103218,-1650.3951416015625,304.1501159667969,0.6826393008232117,0.1156157627701759,0.105140246450901,294.505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15728759765625,0.5040762424468994,0.050000000745058,0.0487144850194454,293.2508544921875,297.1499938964844,293.1499938964844,0.0133396526798605,-551.1398315429688,303.8402099609375,0.5040762424468994,0.050000000745058,0.0359803512692451,293.1869201660156,297.1499938964844,293.1499938964844,0.2815207839012146,-5496.0498046875,304.1831970214844,0.9990000128746032,0.4295209944248199,0.3492289781570434,293.3338928222656,297.1499938964844,293.1499938964844,0.0045126881450414,-1685.2547607421875,297.2034912109375,0.5040762424468994,0.050000000745058,0.2310805320739746,291.1611328125,291.1499938964844,263.7249450683594,261.8054504394531,281.4831848144531,294.0712890625,291.165771484375,1.0,0.2189953923225402,0.7585030794143677,0.7585030794143677,1.0,1.0,-0.9242454171180724,0.3835495412349701,0.54069584608078,0.1577762514352798,0.0,0.0,0.5037476420402527,39.691593170166016,28.0,52.36923599243164,-9090.15234375,107.22166442871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6554870605469,307.9277038574219,278.1499938964844,0.0,18000.0,313.1499938964844,18035.287109375,18000.0,0.0,0.0,0.2054759413003921,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4595264196395874,0.4595317840576172,-5.367689936974784e-06,0.0,0.0002085319574689,0.0,0.0,25.88319396972656,0.0,0.0,0.0,0.3561108410358429,4.0,0.0,1.0
662700,293.14874267578125,297.1499938964844,293.1499938964844,0.065112181007862,-1650.2125244140625,304.15008544921875,0.6873458027839661,0.1158047243952751,0.1052580028772354,294.5012512207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.17431640625,0.5072793364524841,0.050000000745058,0.0486686080694198,293.2488708496094,297.1499938964844,293.1499938964844,0.0132689177989959,-549.426513671875,303.8284606933594,0.5072793364524841,0.050000000745058,0.0359464660286903,293.17498779296875,297.1499938964844,293.1499938964844,0.2749778628349304,-5392.73095703125,304.18896484375,0.9990000128746032,0.4313934743404388,0.3429401814937591,293.3329772949219,297.1499938964844,293.1499938964844,0.0044811870902776,-1673.34619140625,297.18292236328125,0.5072793364524841,0.050000000745058,0.2308629155158996,291.1775207519531,291.1499938964844,263.7171936035156,261.8014831542969,281.4579162597656,294.0264892578125,291.1811218261719,1.0,0.2164288759231567,0.7584111094474792,0.7584111094474792,1.0,1.0,-0.9164791703224182,0.3802188038825989,0.5362603664398193,0.1560005396604538,0.0,0.0,0.5002552270889282,38.442230224609375,28.0,45.79800796508789,-9031.9052734375,103.6298599243164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6741027832031,307.92999267578125,278.1499938964844,0.0,18000.0,313.1499938964844,18063.0859375,18000.0,0.0,0.0,0.206263393163681,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4548466205596924,0.4548519551753998,-5.348721060727257e-06,0.0,0.0002093311195494,0.0,0.0,25.47068977355957,0.0,0.0,0.0,0.3546862304210663,4.0,0.0,1.0
662760,293.14776611328125,297.1499938964844,293.1499938964844,0.0651792585849762,-1651.283935546875,304.1499328613281,0.6911253929138184,0.1160128191113472,0.1054033860564231,294.4972229003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1859436035156,0.5098004341125488,0.050000000745058,0.0486343614757061,293.2467346191406,297.1499938964844,293.1499938964844,0.0132139082998037,-548.1558837890625,303.8172607421875,0.5098004341125488,0.050000000745058,0.035921175032854,293.163818359375,297.1499938964844,293.1499938964844,0.2699978947639465,-5314.63818359375,304.1908874511719,0.9990000128746032,0.4332688152790069,0.3381699323654175,293.3319091796875,297.1499938964844,293.1499938964844,0.0044524017721414,-1662.7811279296875,297.15972900390625,0.5098004341125488,0.050000000745058,0.2307004779577255,291.1877746582031,291.1499938964844,263.7088928222656,261.7970275878906,281.4325866699219,293.986572265625,291.1893920898437,1.0,0.2144130766391754,0.7584778070449829,0.7584778070449829,1.0,1.0,-0.910660982131958,0.3777733445167541,0.5328875780105591,0.1546026021242141,0.0,0.0,0.4966713190078735,37.50822067260742,31.0,32.21757125854492,-8982.3017578125,100.97589874267578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7102355957031,307.9343566894531,278.1499938964844,0.0,18000.0,313.1499938964844,18079.12109375,18000.0,0.0,0.0,0.2068196982145309,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4492704570293426,0.44927579164505,-5.322657671058551e-06,0.0,0.0002098957047564,0.0,0.0,24.97001266479492,0.0,0.0,0.0,0.352955549955368,4.0,0.0,1.0
662820,293.14569091796875,297.1499938964844,293.1499938964844,0.065485306084156,-1656.687255859375,304.1494445800781,0.6965293288230896,0.1164861246943473,0.1057700961828231,294.4886169433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1911926269531,0.5131860971450806,0.050000000745058,0.0485907904803752,293.2421569824219,297.1499938964844,293.1499938964844,0.0131413731724023,-546.683837890625,303.7964782714844,0.5131860971450806,0.050000000745058,0.0358889922499656,293.1453552246094,297.1499938964844,293.1499938964844,0.263572633266449,-5215.49853515625,304.1877746582031,0.9990000128746032,0.4366765320301056,0.3320010304450989,293.3293762207031,297.1499938964844,293.1499938964844,0.0044024116359651,-1645.2659912109375,297.1055603027344,0.5131860971450806,0.050000000745058,0.2304937988519668,291.1910095214844,291.1499938964844,263.6907958984375,261.78680419921875,281.3857116699219,293.92236328125,291.1903991699219,1.0,0.2118594944477081,0.7586111426353455,0.7586111426353455,1.0,1.0,-0.903356432914734,0.3748158812522888,0.5285405516624451,0.1525873690843582,0.0,0.0,0.490807443857193,36.31624221801758,34.0,6.127835273742676,-8920.2861328125,97.6553192138672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.81866455078125,307.9671325683594,278.1499938964844,0.0,18000.0,313.1499938964844,18073.716796875,18000.0,0.0,0.0,0.2072878628969192,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.439193457365036,0.4391987025737762,-5.2688942560052965e-06,0.0,0.0002103708247886,0.0,0.0,24.05306434631348,0.0,0.0,0.0,0.3497375547885895,4.0,0.0,1.0
662880,293.14569091796875,297.1499938964844,293.1499938964844,0.065485306084156,-1656.687255859375,304.1494445800781,0.6965293288230896,0.1164861246943473,0.1057700961828231,294.4886169433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1911926269531,0.5131860971450806,0.050000000745058,0.0485907904803752,293.2421569824219,297.1499938964844,293.1499938964844,0.0131413731724023,-546.683837890625,303.7964782714844,0.5131860971450806,0.050000000745058,0.0358889922499656,293.1453552246094,297.1499938964844,293.1499938964844,0.263572633266449,-5215.49853515625,304.1877746582031,0.9990000128746032,0.4366765320301056,0.3320010304450989,293.3293762207031,297.1499938964844,293.1499938964844,0.0044024116359651,-1645.2659912109375,297.1055603027344,0.5131860971450806,0.050000000745058,0.2304937988519668,291.1910095214844,291.1499938964844,263.6907958984375,261.78680419921875,281.3857116699219,293.92236328125,291.1903991699219,1.0,0.2118594944477081,0.7586111426353455,0.7586111426353455,1.0,1.0,-0.903356432914734,0.3748158812522888,0.5285405516624451,0.1525873690843582,0.0,0.0,0.490807443857193,36.31624221801758,34.0,6.127835273742676,-8920.2861328125,97.6553192138672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.81866455078125,307.9671325683594,278.1499938964844,0.0,18000.0,313.1499938964844,18073.716796875,18000.0,0.0,0.0,0.2072878628969192,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.439193457365036,0.4391987025737762,-5.2688942560052965e-06,0.0,0.0002103708247886,0.0,0.0,24.05306434631348,0.0,0.0,0.0,0.3497375547885895,4.0,0.0,1.0
662940,293.14361572265625,297.1499938964844,293.1499938964844,0.0659370869398117,-1664.8173828125,304.1488952636719,0.6993362307548523,0.117019310593605,0.1062212958931922,294.4794311523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.18377685546875,0.5145087242126465,0.050000000745058,0.0485744811594486,293.2372436523437,297.1499938964844,293.1499938964844,0.0131010189652442,-546.0877685546875,303.7777709960937,0.5145087242126465,0.050000000745058,0.0358769446611404,293.13287353515625,297.1499938964844,293.1499938964844,0.2610399723052978,-5178.86669921875,304.1793212890625,0.9990000128746032,0.4393383860588074,0.32966148853302,293.3266296386719,297.1499938964844,293.1499938964844,0.0043587917461991,-1630.59521484375,297.0465393066406,0.5145087242126465,0.050000000745058,0.2304164320230484,291.18267822265625,291.1499938964844,263.6708374023437,261.77496337890625,281.3441467285156,293.8768005371094,291.1809997558594,1.0,0.2109780311584472,0.7587444186210632,0.7587444186210632,1.0,1.0,-0.9009616374969482,0.3740354180335998,0.5269262194633484,0.1514667570590973,0.0,0.0,0.4869231283664703,35.86521911621094,37.0,-10.662766456604004,-8905.7080078125,96.4845199584961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9465026855469,308.022216796875,278.1499938964844,0.0,18000.0,313.1499938964844,18051.9140625,18000.0,0.0,0.0,0.2070792466402053,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4320292174816131,0.4320344626903534,-5.227480414760066e-06,0.0,0.000210159108974,0.0,0.0,23.40056610107422,0.0,0.0,0.0,0.3474012017250061,4.0,0.0,1.0
663000,293.14361572265625,297.1499938964844,293.1499938964844,0.0659370869398117,-1664.8173828125,304.1488952636719,0.6993362307548523,0.117019310593605,0.1062212958931922,294.4794311523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.18377685546875,0.5145087242126465,0.050000000745058,0.0485744811594486,293.2372436523437,297.1499938964844,293.1499938964844,0.0131010189652442,-546.0877685546875,303.7777709960937,0.5145087242126465,0.050000000745058,0.0358769446611404,293.13287353515625,297.1499938964844,293.1499938964844,0.2610399723052978,-5178.86669921875,304.1793212890625,0.9990000128746032,0.4393383860588074,0.32966148853302,293.3266296386719,297.1499938964844,293.1499938964844,0.0043587917461991,-1630.59521484375,297.0465393066406,0.5145087242126465,0.050000000745058,0.2304164320230484,291.18267822265625,291.1499938964844,263.6708374023437,261.77496337890625,281.3441467285156,293.8768005371094,291.1809997558594,1.0,0.2109780311584472,0.7587444186210632,0.7587444186210632,1.0,1.0,-0.9009616374969482,0.3740354180335998,0.5269262194633484,0.1514667570590973,0.0,0.0,0.4869231283664703,35.86521911621094,37.0,-10.662766456604004,-8905.7080078125,96.4845199584961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9465026855469,308.022216796875,278.1499938964844,0.0,18000.0,313.1499938964844,18051.9140625,18000.0,0.0,0.0,0.2070792466402053,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4320292174816131,0.4320344626903534,-5.227480414760066e-06,0.0,0.000210159108974,0.0,0.0,23.40056610107422,0.0,0.0,0.0,0.3474012017250061,4.0,0.0,1.0
663060,293.1416015625,297.1499938964844,293.1499938964844,0.0664798244833946,-1674.6427001953125,304.1483459472656,0.6998947262763977,0.1175889298319816,0.1067316383123397,294.4698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1698608398437,0.5140321254730225,0.050000000745058,0.0485803224146366,293.23223876953125,297.1499938964844,293.1499938964844,0.0130826774984598,-546.0701904296875,303.76092529296875,0.5140321254730225,0.050000000745058,0.0358812622725963,293.1264038085937,297.1499938964844,293.1499938964844,0.2617217600345611,-5193.525390625,304.1683654785156,0.9990000128746032,0.4410919845104217,0.3305002450942993,293.323974609375,297.1499938964844,293.1499938964844,0.0043191518634557,-1617.6220703125,296.9848937988281,0.5140321254730225,0.050000000745058,0.2304441481828689,291.16827392578125,291.1499938964844,263.6492004394531,261.7616271972656,281.30780029296875,293.8467102050781,291.1661071777344,1.0,0.2114802002906799,0.7587793469429016,0.7587793469429016,1.0,1.0,-0.9026250243186952,0.3750297725200653,0.5275952816009521,0.1511005163192749,0.0,0.0,0.4854083955287933,36.01718521118164,40.0,-19.817047119140625,-8931.8349609375,97.04984283447266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0657043457031,308.0843200683594,278.1499938964844,0.0,18000.0,313.1499938964844,18024.77734375,18000.0,0.0,0.0,0.2064557671546936,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4283984303474426,0.4284036457538605,-5.2031305131095e-06,0.0,0.0002095263480441,0.0,0.0,23.060731887817383,0.0,0.0,0.0,0.3461727201938629,4.0,0.0,1.0
663120,293.1416015625,297.1499938964844,293.1499938964844,0.0664798244833946,-1674.6427001953125,304.1483459472656,0.6998947262763977,0.1175889298319816,0.1067316383123397,294.4698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1698608398437,0.5140321254730225,0.050000000745058,0.0485803224146366,293.23223876953125,297.1499938964844,293.1499938964844,0.0130826774984598,-546.0701904296875,303.76092529296875,0.5140321254730225,0.050000000745058,0.0358812622725963,293.1264038085937,297.1499938964844,293.1499938964844,0.2617217600345611,-5193.525390625,304.1683654785156,0.9990000128746032,0.4410919845104217,0.3305002450942993,293.323974609375,297.1499938964844,293.1499938964844,0.0043191518634557,-1617.6220703125,296.9848937988281,0.5140321254730225,0.050000000745058,0.2304441481828689,291.16827392578125,291.1499938964844,263.6492004394531,261.7616271972656,281.30780029296875,293.8467102050781,291.1661071777344,1.0,0.2114802002906799,0.7587793469429016,0.7587793469429016,1.0,1.0,-0.9026250243186952,0.3750297725200653,0.5275952816009521,0.1511005163192749,0.0,0.0,0.4854083955287933,36.01718521118164,40.0,-19.817047119140625,-8931.8349609375,97.04984283447266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0657043457031,308.0843200683594,278.1499938964844,0.0,18000.0,313.1499938964844,18024.77734375,18000.0,0.0,0.0,0.2064557671546936,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4283984303474426,0.4284036457538605,-5.2031305131095e-06,0.0,0.0002095263480441,0.0,0.0,23.060731887817383,0.0,0.0,0.0,0.3461727201938629,4.0,0.0,1.0
