time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
663180,293.1397705078125,297.1499938964844,293.1499938964844,0.0670699328184127,-1685.3482666015625,304.1479187011719,0.6985775232315063,0.1181742548942565,0.1072779968380928,294.4600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1532287597656,0.5120944380760193,0.050000000745058,0.0486045703291893,293.227294921875,297.1499938964844,293.1499938964844,0.0130791310220956,-546.4182739257812,303.7455749511719,0.5120944380760193,0.050000000745058,0.035899169743061,293.12554931640625,297.1499938964844,293.1499938964844,0.265053242444992,-5250.01416015625,304.1567077636719,0.9990000128746032,0.4418737888336181,0.3339614272117615,293.321533203125,297.1499938964844,293.1499938964844,0.0042819227091968,-1605.580322265625,296.9220886230469,0.5120944380760193,0.050000000745058,0.230559155344963,291.1515197753906,291.1499938964844,263.6260986328125,261.7470397949219,281.2760314941406,293.82940673828125,291.1492004394531,1.0,0.2131237685680389,0.7588143348693848,0.7588143348693848,1.0,1.0,-0.9076223969459534,0.3774775564670563,0.5301448702812195,0.1513997763395309,0.0,0.0,0.4863213002681732,36.67045974731445,43.0,-23.38710594177246,-8992.087890625,99.06185150146484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15545654296875,308.140869140625,278.1499938964844,0.0,18000.0,313.1499938964844,17996.5859375,18000.0,0.0,0.0,0.2057038992643356,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4285195767879486,0.428524762392044,-5.1973593144794e-06,0.0,0.0002087633038172,0.0,0.0,23.04645347595215,0.0,0.0,0.0,0.3461233675479889,4.0,0.0,1.0
663240,293.1397705078125,297.1499938964844,293.1499938964844,0.0670699328184127,-1685.3482666015625,304.1479187011719,0.6985775232315063,0.1181742548942565,0.1072779968380928,294.4600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1532287597656,0.5120944380760193,0.050000000745058,0.0486045703291893,293.227294921875,297.1499938964844,293.1499938964844,0.0130791310220956,-546.4182739257812,303.7455749511719,0.5120944380760193,0.050000000745058,0.035899169743061,293.12554931640625,297.1499938964844,293.1499938964844,0.265053242444992,-5250.01416015625,304.1567077636719,0.9990000128746032,0.4418737888336181,0.3339614272117615,293.321533203125,297.1499938964844,293.1499938964844,0.0042819227091968,-1605.580322265625,296.9220886230469,0.5120944380760193,0.050000000745058,0.230559155344963,291.1515197753906,291.1499938964844,263.6260986328125,261.7470397949219,281.2760314941406,293.82940673828125,291.1492004394531,1.0,0.2131237685680389,0.7588143348693848,0.7588143348693848,1.0,1.0,-0.9076223969459534,0.3774775564670563,0.5301448702812195,0.1513997763395309,0.0,0.0,0.4863213002681732,36.67045974731445,43.0,-23.38710594177246,-8992.087890625,99.06185150146484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15545654296875,308.140869140625,278.1499938964844,0.0,18000.0,313.1499938964844,17996.5859375,18000.0,0.0,0.0,0.2057038992643356,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4285195767879486,0.428524762392044,-5.1973593144794e-06,0.0,0.0002087633038172,0.0,0.0,23.04645347595215,0.0,0.0,0.0,0.3461233675479889,4.0,0.0,1.0
663300,293.1389465332031,297.1499938964844,293.1499938964844,0.0673729851841926,-1690.8497314453125,304.1477355957031,0.6973332166671753,0.1184677332639694,0.1075588688254356,294.4551696777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1446838378906,0.5106910467147827,0.050000000745058,0.0486226677894592,293.224853515625,297.1499938964844,293.1499938964844,0.0130813624709844,-546.6846313476562,303.7383728027344,0.5106910467147827,0.050000000745058,0.0359125360846519,293.12701416015625,297.1499938964844,293.1499938964844,0.2675614655017853,-5291.38916015625,304.15093994140625,0.9990000128746032,0.4418952167034149,0.3365215063095093,293.3204345703125,297.1499938964844,293.1499938964844,0.0042638485319912,-1599.7393798828125,296.8905029296875,0.5106910467147827,0.050000000745058,0.2306450009346008,291.1429748535156,291.1499938964844,263.61407470703125,261.73931884765625,281.26177978515625,293.8248291015625,291.1407165527344,1.0,0.2143073976039886,0.758831799030304,0.758831799030304,1.0,1.0,-0.9111724495887756,0.3791552484035492,0.532017171382904,0.1517738252878189,0.0,0.0,0.4876450300216675,37.1598014831543,43.0,-23.80941772460937,-9032.7314453125,100.5417022705078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1849975585937,308.1639099121094,278.1499938964844,0.0,18000.0,313.1499938964844,17982.818359375,18000.0,0.0,0.0,0.2053667902946472,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4299440383911133,0.4299492239952087,-5.201372005103622e-06,0.0,0.0002084211882902,0.0,0.0,23.15780067443848,0.0,0.0,0.0,0.346530020236969,4.0,0.0,1.0
663360,293.1381530761719,297.1499938964844,293.1499938964844,0.067677617073059,-1696.380615234375,304.1476135253906,0.6957569718360901,0.1187597587704658,0.1078424379229545,294.4502868652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1362609863281,0.5090552568435669,0.050000000745058,0.0486443527042865,293.22247314453125,297.1499938964844,293.1499938964844,0.013085720129311,-546.9967041015625,303.7314758300781,0.5090552568435669,0.050000000745058,0.035928551107645,293.1296691894531,297.1499938964844,293.1499938964844,0.2705636024475097,-5340.36181640625,304.1452941894531,0.9990000128746032,0.441670149564743,0.3395639955997467,293.3194580078125,297.1499938964844,293.1499938964844,0.004246060270816,-1593.9779052734375,296.8589172363281,0.5090552568435669,0.050000000745058,0.2307478636503219,291.13458251953125,291.1499938964844,263.60174560546875,261.7313232421875,281.2488708496094,293.8226928710937,291.1324157714844,1.0,0.2157021015882492,0.7587881684303284,0.7587881684303284,1.0,1.0,-0.9153326153755188,0.3810867667198181,0.5342457890510559,0.1522799432277679,0.0,0.0,0.4895139932632446,37.74690246582031,46.0,-23.59012985229492,-9079.2451171875,102.30964660644533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2029113769531,308.18231201171875,278.1499938964844,0.0,18000.0,313.1499938964844,17969.40625,18000.0,0.0,0.0,0.2050979286432266,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.432243138551712,0.4322483539581299,-5.209900336922146e-06,0.0,0.0002081483253277,0.0,0.0,23.346174240112305,0.0,0.0,0.0,0.347215473651886,4.0,0.0,1.0
663420,293.1368103027344,297.1499938964844,293.1499938964844,0.0682834312319755,-1707.3797607421875,304.1473999023437,0.6917824745178223,0.1193351149559021,0.1084123849868774,294.4405212402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.120361328125,0.5052486062049866,0.050000000745058,0.0486974194645881,293.2178649902344,297.1499938964844,293.1499938964844,0.0130994711071252,-547.7201538085938,303.718505859375,0.5052486062049866,0.050000000745058,0.0359677486121654,293.1380615234375,297.1499938964844,293.1499938964844,0.2778603434562683,-5457.8671875,304.1347351074219,0.9990000128746032,0.440489649772644,0.3468972146511078,293.3177795410156,297.1499938964844,293.1499938964844,0.004210889339447,-1582.5057373046875,296.7958374023437,0.5052486062049866,0.050000000745058,0.2309995889663696,291.1188049316406,291.1499938964844,263.5762939453125,261.71466064453125,281.2264709472656,293.8250427246094,291.1168518066406,1.0,0.2190404385328292,0.7587009072303772,0.7587009072303772,1.0,1.0,-0.9252301454544068,0.3856143951416015,0.5396157503128052,0.1536793261766433,0.0,0.0,0.4947458207607269,39.1852912902832,49.0,-21.94642639160156,-9187.013671875,106.63636016845705,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2025756835937,308.2031555175781,278.1499938964844,0.0,18000.0,313.1499938964844,17943.9453125,18000.0,0.0,0.0,0.20487642288208,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4393106698989868,0.4393158853054046,-5.240149675955763e-06,0.0,0.0002079235273413,0.0,0.0,23.94666290283203,0.0,0.0,0.0,0.349383145570755,4.0,0.0,1.0
663480,293.1368103027344,297.1499938964844,293.1499938964844,0.0682834312319755,-1707.3797607421875,304.1473999023437,0.6917824745178223,0.1193351149559021,0.1084123849868774,294.4405212402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.120361328125,0.5052486062049866,0.050000000745058,0.0486974194645881,293.2178649902344,297.1499938964844,293.1499938964844,0.0130994711071252,-547.7201538085938,303.718505859375,0.5052486062049866,0.050000000745058,0.0359677486121654,293.1380615234375,297.1499938964844,293.1499938964844,0.2778603434562683,-5457.8671875,304.1347351074219,0.9990000128746032,0.440489649772644,0.3468972146511078,293.3177795410156,297.1499938964844,293.1499938964844,0.004210889339447,-1582.5057373046875,296.7958374023437,0.5052486062049866,0.050000000745058,0.2309995889663696,291.1188049316406,291.1499938964844,263.5762939453125,261.71466064453125,281.2264709472656,293.8250427246094,291.1168518066406,1.0,0.2190404385328292,0.7587009072303772,0.7587009072303772,1.0,1.0,-0.9252301454544068,0.3856143951416015,0.5396157503128052,0.1536793261766433,0.0,0.0,0.4947458207607269,39.1852912902832,49.0,-21.94642639160156,-9187.013671875,106.63636016845705,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2025756835937,308.2031555175781,278.1499938964844,0.0,18000.0,313.1499938964844,17943.9453125,18000.0,0.0,0.0,0.20487642288208,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4393106698989868,0.4393158853054046,-5.240149675955763e-06,0.0,0.0002079235273413,0.0,0.0,23.94666290283203,0.0,0.0,0.0,0.349383145570755,4.0,0.0,1.0
663540,293.1356811523437,297.1499938964844,293.1499938964844,0.0688767507672309,-1718.1500244140625,304.14727783203125,0.6869757771492004,0.1198946163058281,0.1089799478650093,294.430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1060791015625,0.5009579062461853,0.050000000745058,0.0487618930637836,293.2135009765625,297.1499938964844,293.1499938964844,0.0131186814978718,-548.5419311523438,303.70654296875,0.5009579062461853,0.050000000745058,0.0360153652727603,293.15008544921875,297.1499938964844,293.1499938964844,0.2866086959838867,-5596.8203125,304.1252746582031,0.9990000128746032,0.4383614063262939,0.35560342669487,293.3164978027344,297.1499938964844,293.1499938964844,0.0041760075837373,-1570.9940185546875,296.73309326171875,0.5009579062461853,0.050000000745058,0.2313054203987121,291.1047058105469,291.1499938964844,263.54998779296875,261.6972351074219,281.20880126953125,293.8353881835937,291.1030578613281,1.0,0.2229870855808258,0.758613646030426,0.758613646030426,1.0,1.0,-0.936861515045166,0.3908595740795135,0.5460019111633301,0.155555322766304,0.0,0.0,0.5017480850219727,40.93442916870117,52.0,-19.472505569458008,-9310.318359375,111.9160614013672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1553039550781,308.20196533203125,278.1499938964844,0.0,18000.0,313.1499938964844,17920.115234375,18000.0,0.0,0.0,0.2052207142114639,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4494214951992035,0.4494267702102661,-5.28749706063536e-06,0.0,0.0002082729479297,0.0,0.0,24.837387084960938,0.0,0.0,0.0,0.3525544703006744,4.0,0.0,1.0
663600,293.1356811523437,297.1499938964844,293.1499938964844,0.0688767507672309,-1718.1500244140625,304.14727783203125,0.6869757771492004,0.1198946163058281,0.1089799478650093,294.430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1060791015625,0.5009579062461853,0.050000000745058,0.0487618930637836,293.2135009765625,297.1499938964844,293.1499938964844,0.0131186814978718,-548.5419311523438,303.70654296875,0.5009579062461853,0.050000000745058,0.0360153652727603,293.15008544921875,297.1499938964844,293.1499938964844,0.2866086959838867,-5596.8203125,304.1252746582031,0.9990000128746032,0.4383614063262939,0.35560342669487,293.3164978027344,297.1499938964844,293.1499938964844,0.0041760075837373,-1570.9940185546875,296.73309326171875,0.5009579062461853,0.050000000745058,0.2313054203987121,291.1047058105469,291.1499938964844,263.54998779296875,261.6972351074219,281.20880126953125,293.8353881835937,291.1030578613281,1.0,0.2229870855808258,0.758613646030426,0.758613646030426,1.0,1.0,-0.936861515045166,0.3908595740795135,0.5460019111633301,0.155555322766304,0.0,0.0,0.5017480850219727,40.93442916870117,52.0,-19.472505569458008,-9310.318359375,111.9160614013672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1553039550781,308.20196533203125,278.1499938964844,0.0,18000.0,313.1499938964844,17920.115234375,18000.0,0.0,0.0,0.2052207142114639,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4494214951992035,0.4494267702102661,-5.28749706063536e-06,0.0,0.0002082729479297,0.0,0.0,24.837387084960938,0.0,0.0,0.0,0.3525544703006744,4.0,0.0,1.0
663660,293.1347961425781,297.1499938964844,293.1499938964844,0.0694512799382209,-1728.572998046875,304.147216796875,0.681624174118042,0.1204376518726348,0.1095416247844696,294.4214172363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0938720703125,0.4963952302932739,0.050000000745058,0.0488361455500125,293.2092590332031,297.1499938964844,293.1499938964844,0.0131428278982639,-549.438720703125,303.69580078125,0.4963952302932739,0.050000000745058,0.0360702089965343,293.1650390625,297.1499938964844,293.1499938964844,0.2965132296085357,-5752.2177734375,304.1170654296875,0.9990000128746032,0.435330331325531,0.3653736114501953,293.3155517578125,297.1499938964844,293.1499938964844,0.0041411332786083,-1559.3197021484375,296.6708984375,0.4963952302932739,0.050000000745058,0.2316576540470123,291.0927429199219,291.1499938964844,263.5230407714844,261.67919921875,281.1962890625,293.8528747558594,291.0914001464844,1.0,0.2274110168218612,0.7584243416786194,0.7584243416786194,1.0,1.0,-0.9498390555381776,0.3966327309608459,0.5532063245773315,0.157850906252861,0.0,0.0,0.5102073550224304,42.950103759765625,55.0,-16.39798355102539,-9445.013671875,118.04306030273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0668640136719,308.1806945800781,278.1499938964844,0.0,18000.0,313.1499938964844,17898.078125,18000.0,0.0,0.0,0.2062508314847946,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4622528553009033,0.4622581899166107,-5.351516392693156e-06,0.0,0.0002093183720717,0.0,0.0,26.01119804382324,0.0,0.0,0.0,0.3566565811634063,4.0,0.0,1.0
663720,293.1347961425781,297.1499938964844,293.1499938964844,0.0694512799382209,-1728.572998046875,304.147216796875,0.681624174118042,0.1204376518726348,0.1095416247844696,294.4214172363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0938720703125,0.4963952302932739,0.050000000745058,0.0488361455500125,293.2092590332031,297.1499938964844,293.1499938964844,0.0131428278982639,-549.438720703125,303.69580078125,0.4963952302932739,0.050000000745058,0.0360702089965343,293.1650390625,297.1499938964844,293.1499938964844,0.2965132296085357,-5752.2177734375,304.1170654296875,0.9990000128746032,0.435330331325531,0.3653736114501953,293.3155517578125,297.1499938964844,293.1499938964844,0.0041411332786083,-1559.3197021484375,296.6708984375,0.4963952302932739,0.050000000745058,0.2316576540470123,291.0927429199219,291.1499938964844,263.5230407714844,261.67919921875,281.1962890625,293.8528747558594,291.0914001464844,1.0,0.2274110168218612,0.7584243416786194,0.7584243416786194,1.0,1.0,-0.9498390555381776,0.3966327309608459,0.5532063245773315,0.157850906252861,0.0,0.0,0.5102073550224304,42.950103759765625,55.0,-16.39798355102539,-9445.013671875,118.04306030273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0668640136719,308.1806945800781,278.1499938964844,0.0,18000.0,313.1499938964844,17898.078125,18000.0,0.0,0.0,0.2062508314847946,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4622528553009033,0.4622581899166107,-5.351516392693156e-06,0.0,0.0002093183720717,0.0,0.0,26.01119804382324,0.0,0.0,0.0,0.3566565811634063,4.0,0.0,1.0
663780,293.13409423828125,297.1499938964844,293.1499938964844,0.0700067579746246,-1738.6402587890625,304.147216796875,0.6759732961654663,0.1209685504436492,0.1100994572043418,294.4118957519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.08404541015625,0.4916863441467285,0.050000000745058,0.048918817192316,293.2049560546875,297.1499938964844,293.1499938964844,0.0131718525663018,-550.4002075195312,303.686767578125,0.4916863441467285,0.050000000745058,0.0361312702298164,293.18231201171875,297.1499938964844,293.1499938964844,0.3073273301124573,-5919.9228515625,304.11004638671875,0.9990000128746032,0.4314493238925934,0.375952810049057,293.31494140625,297.1499938964844,293.1499938964844,0.0041061723604798,-1547.436767578125,296.6094970703125,0.4916863441467285,0.050000000745058,0.2320498079061508,291.0831298828125,291.1499938964844,263.49560546875,261.6607360839844,281.1885986328125,293.876708984375,291.0821228027344,1.0,0.2322040051221847,0.758234977722168,0.758234977722168,1.0,1.0,-0.96384859085083,0.4028041660785675,0.561044454574585,0.160536378622055,0.0,0.0,0.519794225692749,45.195274353027344,43.0,-13.07958698272705,-9587.87890625,124.93186950683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9458312988281,308.1430053710937,278.1499938964844,0.0,18000.0,313.1499938964844,17878.259765625,18000.0,0.0,0.0,0.2080307304859161,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4774257838726043,0.4774312078952789,-5.431621957541211e-06,0.0,0.0002111247449647,0.0,0.0,27.45893287658692,0.0,0.0,0.0,0.3616037964820862,4.0,0.0,1.0
663840,293.13409423828125,297.1499938964844,293.1499938964844,0.0700067579746246,-1738.6402587890625,304.147216796875,0.6759732961654663,0.1209685504436492,0.1100994572043418,294.4118957519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.08404541015625,0.4916863441467285,0.050000000745058,0.048918817192316,293.2049560546875,297.1499938964844,293.1499938964844,0.0131718525663018,-550.4002075195312,303.686767578125,0.4916863441467285,0.050000000745058,0.0361312702298164,293.18231201171875,297.1499938964844,293.1499938964844,0.3073273301124573,-5919.9228515625,304.11004638671875,0.9990000128746032,0.4314493238925934,0.375952810049057,293.31494140625,297.1499938964844,293.1499938964844,0.0041061723604798,-1547.436767578125,296.6094970703125,0.4916863441467285,0.050000000745058,0.2320498079061508,291.0831298828125,291.1499938964844,263.49560546875,261.6607360839844,281.1885986328125,293.876708984375,291.0821228027344,1.0,0.2322040051221847,0.758234977722168,0.758234977722168,1.0,1.0,-0.96384859085083,0.4028041660785675,0.561044454574585,0.160536378622055,0.0,0.0,0.519794225692749,45.195274353027344,43.0,-13.07958698272705,-9587.87890625,124.93186950683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9458312988281,308.1430053710937,278.1499938964844,0.0,18000.0,313.1499938964844,17878.259765625,18000.0,0.0,0.0,0.2080307304859161,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4774257838726043,0.4774312078952789,-5.431621957541211e-06,0.0,0.0002111247449647,0.0,0.0,27.45893287658692,0.0,0.0,0.0,0.3616037964820862,4.0,0.0,1.0
663900,293.1336975097656,297.1499938964844,293.1499938964844,0.0702417194843292,-1742.8714599609375,304.1473083496094,0.6758944392204285,0.1212439984083175,0.1103476583957672,294.4071655273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.08074951171875,0.491262823343277,0.050000000745058,0.0489265173673629,293.2027587890625,297.1499938964844,293.1499938964844,0.0131699591875076,-550.4340209960938,303.6830444335937,0.491262823343277,0.050000000745058,0.0361369587481021,293.1900634765625,297.1499938964844,293.1499938964844,0.3087014555931091,-5938.6943359375,304.1149597167969,0.9990000128746032,0.4295155107975006,0.3769246637821197,293.31463623046875,297.1499938964844,293.1499938964844,0.0040857936255633,-1540.2821044921875,296.5799560546875,0.491262823343277,0.050000000745058,0.2320863306522369,291.08038330078125,291.1499938964844,263.4817810058594,261.6513977050781,281.1864013671875,293.8858947753906,291.0806884765625,1.0,0.2323002368211746,0.7581403255462646,0.7581403255462646,1.0,1.0,-0.9653781652450562,0.4034768640995025,0.5619012713432312,0.1607998013496399,0.0,0.0,0.5247364640235901,45.40682220458984,43.0,-4.802269458770752,-9631.5888671875,125.63853454589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8782958984375,308.13446044921875,278.1499938964844,0.0,18000.0,313.1499938964844,17870.236328125,18000.0,0.0,0.0,0.2091822177171707,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4857057929039001,0.4857112765312195,-5.477330432768213e-06,0.0,0.000212293351069,0.0,0.0,28.27710151672364,0.0,0.0,0.0,0.3643427193164825,4.0,0.0,1.0
663960,293.1332702636719,297.1499938964844,293.1499938964844,0.0704040825366973,-1745.6646728515625,304.1474914550781,0.6778899431228638,0.1215354576706886,0.1105848625302314,294.4024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0848693847656,0.4922764003276825,0.050000000745058,0.0489081218838691,293.20050048828125,297.1499938964844,293.1499938964844,0.013146148994565,-549.7991943359375,303.6802673339844,0.4922764003276825,0.050000000745058,0.0361233726143837,293.1939392089844,297.1499938964844,293.1499938964844,0.3066537380218506,-5903.4638671875,304.1250915527344,0.9990000128746032,0.4282428622245788,0.3746036291122436,293.3143005371094,297.1499938964844,293.1499938964844,0.0040622558444738,-1531.4283447265625,296.5557556152344,0.4922764003276825,0.050000000745058,0.2319990843534469,291.0865173339844,291.1499938964844,263.4678955078125,261.6420288085937,281.17919921875,293.882568359375,291.0894470214844,1.0,0.2311448007822036,0.7580218315124512,0.7580218315124512,1.0,1.0,-0.9627363085746764,0.4023409485816955,0.560395359992981,0.1601412743330001,0.0,0.0,0.5284103751182556,44.90977096557617,31.0,13.079002380371094,-9650.5517578125,124.2021026611328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8144836425781,308.1351013183594,278.1499938964844,0.0,18000.0,313.1499938964844,17877.921875,18000.0,0.0,0.0,0.2104293555021286,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.493334412574768,0.4933399558067322,-5.523699655896053e-06,0.0,0.0002135590329999,0.0,0.0,29.06243324279785,0.0,0.0,0.0,0.3669010400772095,4.0,0.0,1.0
664020,293.1322326660156,297.1499938964844,293.1499938964844,0.0705936104059219,-1748.569091796875,304.14801025390625,0.6869266033172607,0.1221697926521301,0.1110481917858123,294.3933410644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1151123046875,0.4977473020553589,0.050000000745058,0.0488134920597076,293.1956787109375,297.1499938964844,293.1499938964844,0.0130546614527702,-547.1799926757812,303.6773986816406,0.4977473020553589,0.050000000745058,0.0360534787178039,293.18896484375,297.1499938964844,293.1499938964844,0.2946760058403015,-5709.4775390625,304.153564453125,0.9990000128746032,0.4281048476696014,0.3624250292778015,293.31329345703125,297.1499938964844,293.1499938964844,0.0040070307441055,-1509.698974609375,296.5202941894531,0.4977473020553589,0.050000000745058,0.2315502017736435,291.1189270019531,291.1499938964844,263.44012451171875,261.6232604980469,281.1458435058594,293.83514404296875,291.12384033203125,1.0,0.2255317419767379,0.757784903049469,0.757784903049469,1.0,1.0,-0.9479433298110962,0.395946592092514,0.5519967675209045,0.1567772775888443,0.0,0.0,0.5305578112602234,42.34443664550781,34.0,42.12676239013672,-9602.3388671875,116.63602447509766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7218017578125,308.1387634277344,278.1499938964844,0.0,18000.0,313.1499938964844,17948.443359375,18000.0,0.0,0.0,0.2129037231206894,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5010069608688354,0.5010125041007996,-5.585352027992485e-06,0.0,0.0002160702133551,0.0,0.0,29.93325996398925,0.0,0.0,0.0,0.3696730136871338,4.0,0.0,1.0
664080,293.1322326660156,297.1499938964844,293.1499938964844,0.0705936104059219,-1748.569091796875,304.14801025390625,0.6869266033172607,0.1221697926521301,0.1110481917858123,294.3933410644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1151123046875,0.4977473020553589,0.050000000745058,0.0488134920597076,293.1956787109375,297.1499938964844,293.1499938964844,0.0130546614527702,-547.1799926757812,303.6773986816406,0.4977473020553589,0.050000000745058,0.0360534787178039,293.18896484375,297.1499938964844,293.1499938964844,0.2946760058403015,-5709.4775390625,304.153564453125,0.9990000128746032,0.4281048476696014,0.3624250292778015,293.31329345703125,297.1499938964844,293.1499938964844,0.0040070307441055,-1509.698974609375,296.5202941894531,0.4977473020553589,0.050000000745058,0.2315502017736435,291.1189270019531,291.1499938964844,263.44012451171875,261.6232604980469,281.1458435058594,293.83514404296875,291.12384033203125,1.0,0.2255317419767379,0.757784903049469,0.757784903049469,1.0,1.0,-0.9479433298110962,0.395946592092514,0.5519967675209045,0.1567772775888443,0.0,0.0,0.5305578112602234,42.34443664550781,34.0,42.12676239013672,-9602.3388671875,116.63602447509766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7218017578125,308.1387634277344,278.1499938964844,0.0,18000.0,313.1499938964844,17948.443359375,18000.0,0.0,0.0,0.2129037231206894,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5010069608688354,0.5010125041007996,-5.585352027992485e-06,0.0,0.0002160702133551,0.0,0.0,29.93325996398925,0.0,0.0,0.0,0.3696730136871338,4.0,0.0,1.0
664140,293.131103515625,297.1499938964844,293.1499938964844,0.0708646848797798,-1753.010986328125,304.1482238769531,0.6937075853347778,0.1228479593992233,0.1115919277071952,294.38446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1485290527344,0.5015878677368164,0.050000000745058,0.0487520843744277,293.190673828125,297.1499938964844,293.1499938964844,0.0129863927140831,-545.1296997070312,303.6766662597656,0.5015878677368164,0.050000000745058,0.0360081233084201,293.17449951171875,297.1499938964844,293.1499938964844,0.2861226797103882,-5573.39208984375,304.1661071777344,0.9990000128746032,0.4300517141819,0.3542954921722412,293.3117980957031,297.1499938964844,293.1499938964844,0.0039553446695208,-1489.3880615234375,296.4865417480469,0.5015878677368164,0.050000000745058,0.2312588989734649,291.1508483886719,291.1499938964844,263.4125061035156,261.60455322265625,281.0972595214844,293.7650451660156,291.15301513671875,1.0,0.2223318815231323,0.757547914981842,0.757547914981842,1.0,1.0,-0.9383561015129088,0.3918406665325165,0.5465154051780701,0.1544845849275589,0.0,0.0,0.528051495552063,40.67842864990234,37.0,35.10416793823242,-9544.53125,111.8347396850586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.69635009765625,308.12457275390625,278.1499938964844,0.0,18000.0,313.1499938964844,18019.083984375,18000.0,0.0,0.0,0.2149424403905868,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4989166855812073,0.4989222586154938,-5.588795374933397e-06,0.0,0.000218139248318,0.0,0.0,29.78606414794922,0.0,0.0,0.0,0.3691951334476471,4.0,0.0,1.0
664200,293.131103515625,297.1499938964844,293.1499938964844,0.0708646848797798,-1753.010986328125,304.1482238769531,0.6937075853347778,0.1228479593992233,0.1115919277071952,294.38446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1485290527344,0.5015878677368164,0.050000000745058,0.0487520843744277,293.190673828125,297.1499938964844,293.1499938964844,0.0129863927140831,-545.1296997070312,303.6766662597656,0.5015878677368164,0.050000000745058,0.0360081233084201,293.17449951171875,297.1499938964844,293.1499938964844,0.2861226797103882,-5573.39208984375,304.1661071777344,0.9990000128746032,0.4300517141819,0.3542954921722412,293.3117980957031,297.1499938964844,293.1499938964844,0.0039553446695208,-1489.3880615234375,296.4865417480469,0.5015878677368164,0.050000000745058,0.2312588989734649,291.1508483886719,291.1499938964844,263.4125061035156,261.60455322265625,281.0972595214844,293.7650451660156,291.15301513671875,1.0,0.2223318815231323,0.757547914981842,0.757547914981842,1.0,1.0,-0.9383561015129088,0.3918406665325165,0.5465154051780701,0.1544845849275589,0.0,0.0,0.528051495552063,40.67842864990234,37.0,35.10416793823242,-9544.53125,111.8347396850586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.69635009765625,308.12457275390625,278.1499938964844,0.0,18000.0,313.1499938964844,18019.083984375,18000.0,0.0,0.0,0.2149424403905868,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4989166855812073,0.4989222586154938,-5.588795374933397e-06,0.0,0.000218139248318,0.0,0.0,29.78606414794922,0.0,0.0,0.0,0.3691951334476471,4.0,0.0,1.0
664260,293.1299133300781,297.1499938964844,293.1499938964844,0.07134660333395,-1761.6033935546875,304.14801025390625,0.6975937485694885,0.1235660910606384,0.1122017353773117,294.37548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1585388183594,0.5033562183380127,0.050000000745058,0.0487252101302146,293.18560791015625,297.1499938964844,293.1499938964844,0.0129664344713091,-544.542236328125,303.6769104003906,0.5033562183380127,0.050000000745058,0.0359882749617099,293.1628723144531,297.1499938964844,293.1499938964844,0.2822752594947815,-5513.7841796875,304.1669616699219,0.9990000128746032,0.4317913353443146,0.3506787419319153,293.30987548828125,297.1499938964844,293.1499938964844,0.0039119450375437,-1473.3538818359375,296.4405517578125,0.5033562183380127,0.050000000745058,0.2311314195394516,291.15887451171875,291.1499938964844,263.3851928710937,261.5861511230469,281.0558166503906,293.7132568359375,291.1590576171875,1.0,0.2209228873252868,0.7575780749320984,0.7575780749320984,1.0,1.0,-0.9345364570617676,0.3902557492256164,0.5442807078361511,0.153494119644165,0.0,0.0,0.5261685252189636,39.95215225219727,40.0,13.096501350402832,-9521.3154296875,109.84574127197266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7216796875,308.1277770996094,278.1499938964844,0.0,18000.0,313.1499938964844,18026.341796875,18000.0,0.0,0.0,0.2164652943611145,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4952737092971802,0.4952792823314667,-5.5687401072646026e-06,0.0,0.0002196847490267,0.0,0.0,29.413375854492188,0.0,0.0,0.0,0.3680145740509033,4.0,0.0,1.0
664320,293.1299133300781,297.1499938964844,293.1499938964844,0.07134660333395,-1761.6033935546875,304.14801025390625,0.6975937485694885,0.1235660910606384,0.1122017353773117,294.37548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1585388183594,0.5033562183380127,0.050000000745058,0.0487252101302146,293.18560791015625,297.1499938964844,293.1499938964844,0.0129664344713091,-544.542236328125,303.6769104003906,0.5033562183380127,0.050000000745058,0.0359882749617099,293.1628723144531,297.1499938964844,293.1499938964844,0.2822752594947815,-5513.7841796875,304.1669616699219,0.9990000128746032,0.4317913353443146,0.3506787419319153,293.30987548828125,297.1499938964844,293.1499938964844,0.0039119450375437,-1473.3538818359375,296.4405517578125,0.5033562183380127,0.050000000745058,0.2311314195394516,291.15887451171875,291.1499938964844,263.3851928710937,261.5861511230469,281.0558166503906,293.7132568359375,291.1590576171875,1.0,0.2209228873252868,0.7575780749320984,0.7575780749320984,1.0,1.0,-0.9345364570617676,0.3902557492256164,0.5442807078361511,0.153494119644165,0.0,0.0,0.5261685252189636,39.95215225219727,40.0,13.096501350402832,-9521.3154296875,109.84574127197266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7216796875,308.1277770996094,278.1499938964844,0.0,18000.0,313.1499938964844,18026.341796875,18000.0,0.0,0.0,0.2164652943611145,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4952737092971802,0.4952792823314667,-5.5687401072646026e-06,0.0,0.0002196847490267,0.0,0.0,29.413375854492188,0.0,0.0,0.0,0.3680145740509033,4.0,0.0,1.0
664380,293.12896728515625,297.1499938964844,293.1499938964844,0.0718144103884697,-1770.072265625,304.1477355957031,0.6990662813186646,0.1241648346185684,0.1127310991287231,294.3681945800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1581420898437,0.5035704374313354,0.050000000745058,0.0487220138311386,293.1814880371094,297.1499938964844,293.1499938964844,0.0129704289138317,-544.6347045898438,303.67822265625,0.5035704374313354,0.050000000745058,0.0359859131276607,293.1571044921875,297.1499938964844,293.1499938964844,0.2816792130470276,-5505.97900390625,304.1632385253906,0.9990000128746032,0.4326915442943573,0.3502460122108459,293.3081970214844,297.1499938964844,293.1499938964844,0.0038809902034699,-1462.252685546875,296.4002380371094,0.5035704374313354,0.050000000745058,0.2311162501573562,291.1578369140625,291.1499938964844,263.3637390136719,261.5717163085937,281.02935791015625,293.68560791015625,291.15728759765625,1.0,0.2208756059408188,0.7576022148132324,0.7576022148132324,1.0,1.0,-0.9346265196800232,0.3903444111347198,0.544282078742981,0.1533903777599334,0.0,0.0,0.5253816246986389,39.86968994140625,40.0,1.007278561592102,-9530.400390625,109.73428344726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7619323730469,308.1465759277344,278.1499938964844,0.0,18000.0,313.1499938964844,18018.169921875,18000.0,0.0,0.0,0.2173711657524109,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4934388399124145,0.493444412946701,-5.556033556786133e-06,0.0,0.0002206040953751,0.0,0.0,29.21505546569824,0.0,0.0,0.0,0.3673753440380096,4.0,0.0,1.0
664440,293.12872314453125,297.1499938964844,293.1499938964844,0.0719394385814666,-1772.345947265625,304.1476745605469,0.6992339491844177,0.1243166103959083,0.1128678172826767,294.3663635253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1573486328125,0.5034773945808411,0.050000000745058,0.0487233996391296,293.1804504394531,297.1499938964844,293.1499938964844,0.0129736447706818,-544.7178955078125,303.6787109375,0.5034773945808411,0.050000000745058,0.0359869375824928,293.1561889648437,297.1499938964844,293.1499938964844,0.2818295657634735,-5508.7939453125,304.1619567871094,0.9990000128746032,0.4328333735466003,0.350433737039566,293.3077697753906,297.1499938964844,293.1499938964844,0.0038736318238079,-1459.64697265625,296.38983154296875,0.5034773945808411,0.050000000745058,0.2311228364706039,291.15692138671875,291.1499938964844,263.3584289550781,261.56817626953125,281.0235900878906,293.6803894042969,291.1562194824219,1.0,0.2209934741258621,0.7576082348823547,0.7576082348823547,1.0,1.0,-0.9350265264511108,0.3905286788940429,0.5444978475570679,0.1534483730792999,0.0,0.0,0.5253093242645264,39.908653259277344,43.0,-1.3788987398147583,-9535.966796875,109.88291931152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.77325439453125,308.152587890625,278.1499938964844,0.0,18000.0,313.1499938964844,18015.388671875,18000.0,0.0,0.0,0.2175637930631637,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4931613206863403,0.4931668937206268,-5.553766186494613e-06,0.0,0.0002207995858043,0.0,0.0,29.183582305908203,0.0,0.0,0.0,0.3672747313976288,4.0,0.0,1.0
664500,293.128173828125,297.1499938964844,293.1499938964844,0.0722632929682731,-1778.2503662109375,304.14752197265625,0.6993284821510315,0.1246981248259544,0.1132156401872634,294.3617553710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1543884277344,0.5030103921890259,0.050000000745058,0.0487303957343101,293.1778259277344,297.1499938964844,293.1499938964844,0.0129851773381233,-545.0184936523438,303.6802978515625,0.5030103921890259,0.050000000745058,0.0359921045601367,293.15478515625,297.1499938964844,293.1499938964844,0.2826908528804779,-5523.50732421875,304.158203125,0.9990000128746032,0.4330303966999054,0.3513796329498291,293.30670166015625,297.1499938964844,293.1499938964844,0.003855719929561,-1453.35205078125,296.3634033203125,0.5030103921890259,0.050000000745058,0.2311560213565826,291.1536865234375,291.1499938964844,263.3453063964844,261.5594177246094,281.0106506347656,293.67010498046875,291.1526794433594,1.0,0.2214969247579574,0.7576233148574829,0.7576233148574829,1.0,1.0,-0.9366331100463868,0.3912491202354431,0.5453839898109436,0.1537304520606994,0.0,0.0,0.5253844857215881,40.10231399536133,43.0,-6.313770294189453,-9555.4130859375,110.54017639160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8022155761719,308.169189453125,278.1499938964844,0.0,18000.0,313.1499938964844,18007.197265625,18000.0,0.0,0.0,0.2179982811212539,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.492859274148941,0.4928648173809051,-5.550132300413679e-06,0.0,0.0002212405379395,0.0,0.0,29.14413833618164,0.0,0.0,0.0,0.3671518564224243,4.0,0.0,1.0
664560,293.12762451171875,297.1499938964844,293.1499938964844,0.0725990235805511,-1784.3870849609375,304.1473388671875,0.6990001201629639,0.1250809282064438,0.113569937646389,294.3571472167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503601074219,0.502242922782898,0.050000000745058,0.0487420298159122,293.1752319335937,297.1499938964844,293.1499938964844,0.0130010498687624,-545.4306030273438,303.68231201171875,0.502242922782898,0.050000000745058,0.036000695079565,293.1546630859375,297.1499938964844,293.1499938964844,0.2841860949993133,-5548.17626953125,304.15399169921875,0.9990000128746032,0.43299600481987,0.3529463410377502,293.3056640625,297.1499938964844,293.1499938964844,0.0038384615909308,-1447.3363037109375,296.3364562988281,0.502242922782898,0.050000000745058,0.2312112003564834,291.1494445800781,291.1499938964844,263.3323974609375,261.5508117675781,280.999755859375,293.66339111328125,291.1482849121094,1.0,0.2222723811864853,0.757590115070343,0.757590115070343,1.0,1.0,-0.9390286803245544,0.3923010528087616,0.5467276573181152,0.1541879922151565,0.0,0.0,0.525840163230896,40.42231369018555,46.0,-9.837385177612305,-9582.181640625,111.57353973388672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83038330078125,308.18719482421875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.669921875,18000.0,0.0,0.0,0.2183836698532104,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4931752979755401,0.4931808710098266,-5.549841716856463e-06,0.0,0.0002216316643171,0.0,0.0,29.167112350463867,0.0,0.0,0.0,0.3672330379486084,4.0,0.0,1.0
664620,293.12664794921875,297.1499938964844,293.1499938964844,0.0732891410589218,-1797.0303955078125,304.1470947265625,0.6972486972808838,0.125843271613121,0.1142897084355354,294.3478698730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.14068603515625,0.499956876039505,0.050000000745058,0.0487776547670364,293.1700134277344,297.1499938964844,293.1499938964844,0.0130430711433291,-546.5035400390625,303.6875915527344,0.499956876039505,0.050000000745058,0.0360270105302333,293.157958984375,297.1499938964844,293.1499938964844,0.2888391017913818,-5623.296875,304.1448974609375,0.9990000128746032,0.4322143495082855,0.3577024340629577,293.3038024902344,297.1499938964844,293.1499938964844,0.0038053181488066,-1435.85009765625,296.2817687988281,0.499956876039505,0.050000000745058,0.2313801944255828,291.1396484375,291.1499938964844,263.30731201171875,261.5342712402344,280.9833679199219,293.6594543457031,291.1383361816406,1.0,0.2245350033044815,0.7575237154960632,0.7575237154960632,1.0,1.0,-0.9458772540092468,0.395280510187149,0.5505967140197754,0.1555871814489364,0.0,0.0,0.5278692245483398,41.3992919921875,49.0,-13.481185913085938,-9654.7568359375,114.65222930908205,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8772277832031,308.2226257324219,278.1499938964844,0.0,18000.0,313.1499938964844,17977.203125,18000.0,0.0,0.0,0.219094380736351,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4957359135150909,0.495741456747055,-5.560369572776835e-06,0.0,0.0002223529445473,0.0,0.0,29.41145896911621,0.0,0.0,0.0,0.3680419623851776,4.0,0.0,1.0
664680,293.12664794921875,297.1499938964844,293.1499938964844,0.0732891410589218,-1797.0303955078125,304.1470947265625,0.6972486972808838,0.125843271613121,0.1142897084355354,294.3478698730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.14068603515625,0.499956876039505,0.050000000745058,0.0487776547670364,293.1700134277344,297.1499938964844,293.1499938964844,0.0130430711433291,-546.5035400390625,303.6875915527344,0.499956876039505,0.050000000745058,0.0360270105302333,293.157958984375,297.1499938964844,293.1499938964844,0.2888391017913818,-5623.296875,304.1448974609375,0.9990000128746032,0.4322143495082855,0.3577024340629577,293.3038024902344,297.1499938964844,293.1499938964844,0.0038053181488066,-1435.85009765625,296.2817687988281,0.499956876039505,0.050000000745058,0.2313801944255828,291.1396484375,291.1499938964844,263.30731201171875,261.5342712402344,280.9833679199219,293.6594543457031,291.1383361816406,1.0,0.2245350033044815,0.7575237154960632,0.7575237154960632,1.0,1.0,-0.9458772540092468,0.395280510187149,0.5505967140197754,0.1555871814489364,0.0,0.0,0.5278692245483398,41.3992919921875,49.0,-13.481185913085938,-9654.7568359375,114.65222930908205,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8772277832031,308.2226257324219,278.1499938964844,0.0,18000.0,313.1499938964844,17977.203125,18000.0,0.0,0.0,0.219094380736351,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4957359135150909,0.495741456747055,-5.560369572776835e-06,0.0,0.0002223529445473,0.0,0.0,29.41145896911621,0.0,0.0,0.0,0.3680419623851776,4.0,0.0,1.0
664740,293.1258850097656,297.1499938964844,293.1499938964844,0.0739855170249939,-1809.81201171875,304.1469116210937,0.6943132281303406,0.1265922337770462,0.1150133609771728,294.3387145996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1304626464844,0.4969016313552856,0.050000000745058,0.048827588558197,293.1648864746094,297.1499938964844,293.1499938964844,0.0130958622321486,-547.819091796875,303.6944274902344,0.4969016313552856,0.050000000745058,0.0360638909041881,293.1655578613281,297.1499938964844,293.1499938964844,0.2953647971153259,-5726.9443359375,304.1357421875,0.9990000128746032,0.4304833710193634,0.3642640113830566,293.3021850585937,297.1499938964844,293.1499938964844,0.0037732697091996,-1424.752685546875,296.2266845703125,0.4969016313552856,0.050000000745058,0.2316170483827591,291.12939453125,291.1499938964844,263.2833251953125,261.5187072753906,280.9735107421875,293.66680908203125,291.1281433105469,1.0,0.2275913059711456,0.7574573159217834,0.7574573159217834,1.0,1.0,-0.9550088047981262,0.3992303013801574,0.5557785034179688,0.1575415283441543,0.0,0.0,0.5313050150871277,42.765846252441406,52.0,-14.263126373291016,-9747.5498046875,118.91993713378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.903564453125,308.251220703125,278.1499938964844,0.0,18000.0,313.1499938964844,17956.849609375,18000.0,0.0,0.0,0.2198622673749923,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5007947683334351,0.500800371170044,-5.585978215094656e-06,0.0,0.0002231322578154,0.0,0.0,29.9195613861084,0.0,0.0,0.0,0.3697035014629364,4.0,0.0,1.0
664800,293.1258850097656,297.1499938964844,293.1499938964844,0.0739855170249939,-1809.81201171875,304.1469116210937,0.6943132281303406,0.1265922337770462,0.1150133609771728,294.3387145996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1304626464844,0.4969016313552856,0.050000000745058,0.048827588558197,293.1648864746094,297.1499938964844,293.1499938964844,0.0130958622321486,-547.819091796875,303.6944274902344,0.4969016313552856,0.050000000745058,0.0360638909041881,293.1655578613281,297.1499938964844,293.1499938964844,0.2953647971153259,-5726.9443359375,304.1357421875,0.9990000128746032,0.4304833710193634,0.3642640113830566,293.3021850585937,297.1499938964844,293.1499938964844,0.0037732697091996,-1424.752685546875,296.2266845703125,0.4969016313552856,0.050000000745058,0.2316170483827591,291.12939453125,291.1499938964844,263.2833251953125,261.5187072753906,280.9735107421875,293.66680908203125,291.1281433105469,1.0,0.2275913059711456,0.7574573159217834,0.7574573159217834,1.0,1.0,-0.9550088047981262,0.3992303013801574,0.5557785034179688,0.1575415283441543,0.0,0.0,0.5313050150871277,42.765846252441406,52.0,-14.263126373291016,-9747.5498046875,118.91993713378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.903564453125,308.251220703125,278.1499938964844,0.0,18000.0,313.1499938964844,17956.849609375,18000.0,0.0,0.0,0.2198622673749923,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5007947683334351,0.500800371170044,-5.585978215094656e-06,0.0,0.0002231322578154,0.0,0.0,29.9195613861084,0.0,0.0,0.0,0.3697035014629364,4.0,0.0,1.0
664860,293.12530517578125,297.1499938964844,293.1499938964844,0.0746730864048004,-1822.4439697265625,304.14678955078125,0.6904957294464111,0.1273206025362014,0.1157313883304596,294.3296813964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1207275390625,0.4933092594146728,0.050000000745058,0.0488896369934082,293.1599426269531,297.1499938964844,293.1499938964844,0.013156964443624,-549.3041381835938,303.7026672363281,0.4933092594146728,0.050000000745058,0.0361097194254398,293.1767272949219,297.1499938964844,293.1499938964844,0.3034060001373291,-5853.0673828125,304.1271057128906,0.9990000128746032,0.4278294742107391,0.3722566664218902,293.30084228515625,297.1499938964844,293.1499938964844,0.0037418594583868,-1413.826904296875,296.1716003417969,0.4933092594146728,0.050000000745058,0.2319113910198211,291.1197509765625,291.1499938964844,263.2607116699219,261.5042724609375,280.9701232910156,293.6842346191406,291.11865234375,1.0,0.2312795519828796,0.7572862505912781,0.7572862505912781,1.0,1.0,-0.9659457206726074,0.4039342105388641,0.5620115399360657,0.1599380373954773,0.0,0.0,0.5359928011894226,44.46173477172852,40.0,-13.40187168121338,-9855.1201171875,124.2201919555664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.904296875,308.2685546875,278.1499938964844,0.0,18000.0,313.1499938964844,17937.576171875,18000.0,0.0,0.0,0.2208317220211029,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5081815123558044,0.5081871151924133,-5.626367510558339e-06,0.0,0.0002241161273559,0.0,0.0,30.684511184692383,0.0,0.0,0.0,0.3721765279769897,4.0,0.0,1.0
664920,293.12530517578125,297.1499938964844,293.1499938964844,0.0746730864048004,-1822.4439697265625,304.14678955078125,0.6904957294464111,0.1273206025362014,0.1157313883304596,294.3296813964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1207275390625,0.4933092594146728,0.050000000745058,0.0488896369934082,293.1599426269531,297.1499938964844,293.1499938964844,0.013156964443624,-549.3041381835938,303.7026672363281,0.4933092594146728,0.050000000745058,0.0361097194254398,293.1767272949219,297.1499938964844,293.1499938964844,0.3034060001373291,-5853.0673828125,304.1271057128906,0.9990000128746032,0.4278294742107391,0.3722566664218902,293.30084228515625,297.1499938964844,293.1499938964844,0.0037418594583868,-1413.826904296875,296.1716003417969,0.4933092594146728,0.050000000745058,0.2319113910198211,291.1197509765625,291.1499938964844,263.2607116699219,261.5042724609375,280.9701232910156,293.6842346191406,291.11865234375,1.0,0.2312795519828796,0.7572862505912781,0.7572862505912781,1.0,1.0,-0.9659457206726074,0.4039342105388641,0.5620115399360657,0.1599380373954773,0.0,0.0,0.5359928011894226,44.46173477172852,40.0,-13.40187168121338,-9855.1201171875,124.2201919555664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.904296875,308.2685546875,278.1499938964844,0.0,18000.0,313.1499938964844,17937.576171875,18000.0,0.0,0.0,0.2208317220211029,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5081815123558044,0.5081871151924133,-5.626367510558339e-06,0.0,0.0002241161273559,0.0,0.0,30.684511184692383,0.0,0.0,0.0,0.3721765279769897,4.0,0.0,1.0
