time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
664980,293.1246643066406,297.1499938964844,293.1499938964844,0.0752070248126983,-1832.0933837890625,304.14697265625,0.6941324472427368,0.1280731260776519,0.1163710281252861,294.3207397460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.11993408203125,0.4948324263095855,0.050000000745058,0.0488628782331943,293.1548767089844,297.1499938964844,293.1499938964844,0.0131678814068436,-549.3563232421875,303.71337890625,0.4948324263095855,0.050000000745058,0.0360899530351161,293.1833801269531,297.1499938964844,293.1499938964844,0.3005270063877105,-5803.90087890625,304.14013671875,0.9990000128746032,0.425771027803421,0.3688337504863739,293.2995910644531,297.1499938964844,293.1499938964844,0.0037031269166618,-1399.501220703125,296.1236267089844,0.4948324263095855,0.050000000745058,0.2317844480276107,291.1213684082031,291.1499938964844,263.2395935058594,261.4911804199219,280.962158203125,293.6839904785156,291.1239318847656,1.0,0.2293377369642257,0.7571152448654175,0.7571152448654175,1.0,1.0,-0.9624044299125672,0.4023909270763397,0.5600135326385498,0.159106507897377,0.0,0.0,0.540059506893158,43.7435302734375,28.0,10.311450958251951,-9885.9853515625,122.21509552001952,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8902282714844,308.3138122558594,278.1499938964844,0.0,18000.0,313.1499938964844,17936.962890625,18000.0,0.0,0.0,0.2219852656126022,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5165162086486816,0.5165218710899353,-5.6776170822558925e-06,0.0,0.000225286828936,0.0,0.0,31.587968826293945,0.0,0.0,0.0,0.375009685754776,4.0,0.0,1.0
665040,293.1246643066406,297.1499938964844,293.1499938964844,0.0752070248126983,-1832.0933837890625,304.14697265625,0.6941324472427368,0.1280731260776519,0.1163710281252861,294.3207397460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.11993408203125,0.4948324263095855,0.050000000745058,0.0488628782331943,293.1548767089844,297.1499938964844,293.1499938964844,0.0131678814068436,-549.3563232421875,303.71337890625,0.4948324263095855,0.050000000745058,0.0360899530351161,293.1833801269531,297.1499938964844,293.1499938964844,0.3005270063877105,-5803.90087890625,304.14013671875,0.9990000128746032,0.425771027803421,0.3688337504863739,293.2995910644531,297.1499938964844,293.1499938964844,0.0037031269166618,-1399.501220703125,296.1236267089844,0.4948324263095855,0.050000000745058,0.2317844480276107,291.1213684082031,291.1499938964844,263.2395935058594,261.4911804199219,280.962158203125,293.6839904785156,291.1239318847656,1.0,0.2293377369642257,0.7571152448654175,0.7571152448654175,1.0,1.0,-0.9624044299125672,0.4023909270763397,0.5600135326385498,0.159106507897377,0.0,0.0,0.540059506893158,43.7435302734375,28.0,10.311450958251951,-9885.9853515625,122.21509552001952,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8902282714844,308.3138122558594,278.1499938964844,0.0,18000.0,313.1499938964844,17936.962890625,18000.0,0.0,0.0,0.2219852656126022,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5165162086486816,0.5165218710899353,-5.6776170822558925e-06,0.0,0.000225286828936,0.0,0.0,31.587968826293945,0.0,0.0,0.0,0.375009685754776,4.0,0.0,1.0
665100,293.1242980957031,297.1499938964844,293.1499938964844,0.0753807798027992,-1835.0504150390625,304.147216796875,0.6987208127975464,0.1284684091806411,0.1166774183511734,294.3163757324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.13134765625,0.4974762797355652,0.050000000745058,0.0488179624080657,293.1522216796875,297.1499938964844,293.1499938964844,0.0131469005718827,-548.5712280273438,303.7201232910156,0.4974762797355652,0.050000000745058,0.0360567793250083,293.1807861328125,297.1499938964844,293.1499938964844,0.2948125898838043,-5711.7919921875,304.15234375,0.9990000128746032,0.4258566796779632,0.3630123734474182,293.2989196777344,297.1499938964844,293.1499938964844,0.0036798450164496,-1390.27734375,296.1074523925781,0.4974762797355652,0.050000000745058,0.2315713912248611,291.1341857910156,291.1499938964844,263.22967529296875,261.4851989746094,280.9486389160156,293.6641845703125,291.1381225585937,1.0,0.2266624122858047,0.7570297122001648,0.7570297122001648,1.0,1.0,-0.9554378390312196,0.3993967771530151,0.5560410618782043,0.1574859917163849,0.0,0.0,0.5398533940315247,42.5256233215332,28.0,26.216327667236328,-9861.2763671875,118.62631225585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.890380859375,308.3397827148437,278.1499938964844,0.0,18000.0,313.1499938964844,17967.31640625,18000.0,0.0,0.0,0.2225046753883361,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5180774331092834,0.5180831551551819,-5.694213541573845e-06,0.0,0.0002258139575133,0.0,0.0,31.791786193847656,0.0,0.0,0.0,0.3756076097488403,4.0,0.0,1.0
665160,293.1238708496094,297.1499938964844,293.1499938964844,0.0755274072289466,-1837.4676513671875,304.1474609375,0.704982340335846,0.1288791894912719,0.1169806569814682,294.3120422363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.14727783203125,0.5013014674186707,0.050000000745058,0.0487564802169799,293.14947509765625,297.1499938964844,293.1499938964844,0.0131160179153084,-547.489501953125,303.7277526855469,0.5013014674186707,0.050000000745058,0.0360113717615604,293.1739196777344,297.1499938964844,293.1499938964844,0.2867662012577057,-5582.86279296875,304.16656494140625,0.9990000128746032,0.4268108010292053,0.3548886179924011,293.298095703125,297.1499938964844,293.1499938964844,0.0036548611242324,-1380.2515869140625,296.0940856933594,0.5013014674186707,0.050000000745058,0.2312797456979751,291.1507568359375,291.1499938964844,263.2202453613281,261.4796142578125,280.9284973144531,293.6312561035156,291.1553039550781,1.0,0.2229848951101303,0.7569715976715088,0.7569715976715088,1.0,1.0,-0.9455750584602356,0.3951682448387146,0.550406813621521,0.1552134752273559,0.0,0.0,0.5381509065628052,40.85570526123047,31.0,38.03071975708008,-9809.294921875,113.7094268798828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9019775390625,308.3663024902344,278.1499938964844,0.0,18000.0,313.1499938964844,18007.013671875,18000.0,0.0,0.0,0.2228982895612716,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5169664025306702,0.5169720649719238,-5.6962617236422375e-06,0.0,0.0002262134221382,0.0,0.0,31.71160697937012,0.0,0.0,0.0,0.3753243386745453,4.0,0.0,1.0
665220,293.1230163574219,297.1499938964844,293.1499938964844,0.075920432806015,-1844.244140625,304.14764404296875,0.7131101489067078,0.1297150999307632,0.1176600828766822,294.3035583496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.17755126953125,0.506068229675293,0.050000000745058,0.0486856289207935,293.14385986328125,297.1499938964844,293.1499938964844,0.0130889434367418,-546.23291015625,303.7444763183594,0.506068229675293,0.050000000745058,0.0359590388834476,293.1552124023437,297.1499938964844,293.1499938964844,0.2767666578292846,-5424.5283203125,304.1772155761719,0.9990000128746032,0.4299984872341156,0.3452874422073364,293.2961730957031,297.1499938964844,293.1499938964844,0.0036096747498959,-1362.281982421875,296.0660400390625,0.506068229675293,0.050000000745058,0.2309436500072479,291.1795349121094,291.1499938964844,263.2027893066406,261.4696960449219,280.8824462890625,293.5590209960937,291.1812744140625,1.0,0.2191754281520843,0.7568553686141968,0.7568553686141968,1.0,1.0,-0.9343109130859376,0.390371710062027,0.5439391732215881,0.1525368988513946,0.0,0.0,0.5320286154747009,38.93163299560547,34.0,30.51520347595215,-9725.015625,108.17478942871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96197509765625,308.3901672363281,278.1499938964844,0.0,18000.0,313.1499938964844,18073.892578125,18000.0,0.0,0.0,0.2231837213039398,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5081916451454163,0.5081973075866699,-5.657257133862004e-06,0.0,0.0002265031071146,0.0,0.0,30.827608108520508,0.0,0.0,0.0,0.3725212812423706,4.0,0.0,1.0
665280,293.1230163574219,297.1499938964844,293.1499938964844,0.075920432806015,-1844.244140625,304.14764404296875,0.7131101489067078,0.1297150999307632,0.1176600828766822,294.3035583496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.17755126953125,0.506068229675293,0.050000000745058,0.0486856289207935,293.14385986328125,297.1499938964844,293.1499938964844,0.0130889434367418,-546.23291015625,303.7444763183594,0.506068229675293,0.050000000745058,0.0359590388834476,293.1552124023437,297.1499938964844,293.1499938964844,0.2767666578292846,-5424.5283203125,304.1772155761719,0.9990000128746032,0.4299984872341156,0.3452874422073364,293.2961730957031,297.1499938964844,293.1499938964844,0.0036096747498959,-1362.281982421875,296.0660400390625,0.506068229675293,0.050000000745058,0.2309436500072479,291.1795349121094,291.1499938964844,263.2027893066406,261.4696960449219,280.8824462890625,293.5590209960937,291.1812744140625,1.0,0.2191754281520843,0.7568553686141968,0.7568553686141968,1.0,1.0,-0.9343109130859376,0.390371710062027,0.5439391732215881,0.1525368988513946,0.0,0.0,0.5320286154747009,38.93163299560547,34.0,30.51520347595215,-9725.015625,108.17478942871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96197509765625,308.3901672363281,278.1499938964844,0.0,18000.0,313.1499938964844,18073.892578125,18000.0,0.0,0.0,0.2231837213039398,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5081916451454163,0.5081973075866699,-5.657257133862004e-06,0.0,0.0002265031071146,0.0,0.0,30.827608108520508,0.0,0.0,0.0,0.3725212812423706,4.0,0.0,1.0
665340,293.1221008300781,297.1499938964844,293.1499938964844,0.076527290046215,-1855.308349609375,304.1473999023437,0.7178434729576111,0.1305805146694183,0.1183966100215911,294.2948608398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1838073730469,0.5085818767547607,0.050000000745058,0.0486507080495357,293.1380310058594,297.1499938964844,293.1499938964844,0.0131136961281299,-546.5144653320312,303.7627868652344,0.5085818767547607,0.050000000745058,0.0359332449734211,293.13983154296875,297.1499938964844,293.1499938964844,0.2717428803443908,-5346.90478515625,304.1763000488281,0.9990000128746032,0.4329936504364013,0.3404561281204223,293.2938232421875,297.1499938964844,293.1499938964844,0.0035723098553717,-1348.4102783203125,296.02459716796875,0.5085818767547607,0.050000000745058,0.2307780086994171,291.1836853027344,291.1499938964844,263.1875,261.461669921875,280.8468017578125,293.50640869140625,291.18328857421875,1.0,0.2172650694847107,0.7567391395568848,0.7567391395568848,1.0,1.0,-0.9291229844093324,0.3881710469722748,0.5409519076347351,0.1512632668018341,0.0,0.0,0.5270842909812927,37.987300872802734,37.0,7.416617393493652,-9675.203125,105.5721206665039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0511169433594,308.4168395996094,278.1499938964844,0.0,18000.0,313.1499938964844,18072.74609375,18000.0,0.0,0.0,0.222870260477066,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4987666606903076,0.4987722635269165,-5.6000340009632055e-06,0.0,0.0002261849876958,0.0,0.0,29.8252067565918,0.0,0.0,0.0,0.3693385720252991,4.0,0.0,1.0
665400,293.1221008300781,297.1499938964844,293.1499938964844,0.076527290046215,-1855.308349609375,304.1473999023437,0.7178434729576111,0.1305805146694183,0.1183966100215911,294.2948608398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1838073730469,0.5085818767547607,0.050000000745058,0.0486507080495357,293.1380310058594,297.1499938964844,293.1499938964844,0.0131136961281299,-546.5144653320312,303.7627868652344,0.5085818767547607,0.050000000745058,0.0359332449734211,293.13983154296875,297.1499938964844,293.1499938964844,0.2717428803443908,-5346.90478515625,304.1763000488281,0.9990000128746032,0.4329936504364013,0.3404561281204223,293.2938232421875,297.1499938964844,293.1499938964844,0.0035723098553717,-1348.4102783203125,296.02459716796875,0.5085818767547607,0.050000000745058,0.2307780086994171,291.1836853027344,291.1499938964844,263.1875,261.461669921875,280.8468017578125,293.50640869140625,291.18328857421875,1.0,0.2172650694847107,0.7567391395568848,0.7567391395568848,1.0,1.0,-0.9291229844093324,0.3881710469722748,0.5409519076347351,0.1512632668018341,0.0,0.0,0.5270842909812927,37.987300872802734,37.0,7.416617393493652,-9675.203125,105.5721206665039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0511169433594,308.4168395996094,278.1499938964844,0.0,18000.0,313.1499938964844,18072.74609375,18000.0,0.0,0.0,0.222870260477066,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4987666606903076,0.4987722635269165,-5.6000340009632055e-06,0.0,0.0002261849876958,0.0,0.0,29.8252067565918,0.0,0.0,0.0,0.3693385720252991,4.0,0.0,1.0
665460,293.1212158203125,297.1499938964844,293.1499938964844,0.0772491917014122,-1868.65185546875,304.1470642089844,0.720185399055481,0.1314706206321716,0.1191829144954681,294.28594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.177734375,0.5092394351959229,0.050000000745058,0.0486418381333351,293.132080078125,297.1499938964844,293.1499938964844,0.0131690232083201,-547.63427734375,303.7830810546875,0.5092394351959229,0.050000000745058,0.0359266959130764,293.12994384765625,297.1499938964844,293.1499938964844,0.2703567445278168,-5327.78076171875,304.16973876953125,0.9990000128746032,0.4352705776691437,0.3392179608345032,293.2912902832031,297.1499938964844,293.1499938964844,0.0035399943590164,-1336.9029541015625,295.9774475097656,0.5092394351959229,0.050000000745058,0.2307359278202057,291.1767578125,291.1499938964844,263.1745300292969,261.4556579589844,280.8215026855469,293.47344970703125,291.17535400390625,1.0,0.2169256210327148,0.7567819952964783,0.7567819952964783,1.0,1.0,-0.9285102486610411,0.3879447281360626,0.540565550327301,0.1510467082262039,0.0,0.0,0.5238955020904541,37.75412368774414,40.0,-8.376579284667969,-9665.2099609375,105.07438659667967,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14410400390625,308.451904296875,278.1499938964844,0.0,18000.0,313.1499938964844,18050.90625,18000.0,0.0,0.0,0.2221467345952987,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4921367764472961,0.4921423196792602,-5.555759798880899e-06,0.0,0.0002254506980534,0.0,0.0,29.11379814147949,0.0,0.0,0.0,0.3670390546321869,4.0,0.0,1.0
665520,293.1212158203125,297.1499938964844,293.1499938964844,0.0772491917014122,-1868.65185546875,304.1470642089844,0.720185399055481,0.1314706206321716,0.1191829144954681,294.28594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.177734375,0.5092394351959229,0.050000000745058,0.0486418381333351,293.132080078125,297.1499938964844,293.1499938964844,0.0131690232083201,-547.63427734375,303.7830810546875,0.5092394351959229,0.050000000745058,0.0359266959130764,293.12994384765625,297.1499938964844,293.1499938964844,0.2703567445278168,-5327.78076171875,304.16973876953125,0.9990000128746032,0.4352705776691437,0.3392179608345032,293.2912902832031,297.1499938964844,293.1499938964844,0.0035399943590164,-1336.9029541015625,295.9774475097656,0.5092394351959229,0.050000000745058,0.2307359278202057,291.1767578125,291.1499938964844,263.1745300292969,261.4556579589844,280.8215026855469,293.47344970703125,291.17535400390625,1.0,0.2169256210327148,0.7567819952964783,0.7567819952964783,1.0,1.0,-0.9285102486610411,0.3879447281360626,0.540565550327301,0.1510467082262039,0.0,0.0,0.5238955020904541,37.75412368774414,40.0,-8.376579284667969,-9665.2099609375,105.07438659667967,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14410400390625,308.451904296875,278.1499938964844,0.0,18000.0,313.1499938964844,18050.90625,18000.0,0.0,0.0,0.2221467345952987,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4921367764472961,0.4921423196792602,-5.555759798880899e-06,0.0,0.0002254506980534,0.0,0.0,29.11379814147949,0.0,0.0,0.0,0.3670390546321869,4.0,0.0,1.0
665580,293.1203918457031,297.1499938964844,293.1499938964844,0.078038178384304,-1883.330078125,304.146728515625,0.720588207244873,0.1323674321174621,0.1199995800852775,294.2769470214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1652526855469,0.5083281397819519,0.050000000745058,0.0486541576683521,293.1261291503906,297.1499938964844,293.1499938964844,0.0132465492933988,-549.3248291015625,303.8052978515625,0.5083281397819519,0.050000000745058,0.0359357930719852,293.1258239746094,297.1499938964844,293.1499938964844,0.2719699144363403,-5356.38427734375,304.1604309082031,0.9990000128746032,0.4366233348846435,0.3409366607666015,293.288818359375,297.1499938964844,293.1499938964844,0.0035108132287859,-1326.8162841796875,295.9271545410156,0.5083281397819519,0.050000000745058,0.2307943701744079,291.1637878417969,291.1499938964844,263.1640930175781,261.451904296875,280.80596923828125,293.4573059082031,291.161865234375,1.0,0.2178754210472107,0.756824791431427,0.756824791431427,1.0,1.0,-0.931648015975952,0.389316201210022,0.5423317551612854,0.1516935676336288,0.0,0.0,0.5228850841522217,38.09992599487305,43.0,-17.431663513183594,-9689.7939453125,106.28616333007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2201232910156,308.4853515625,278.1499938964844,0.0,18000.0,313.1499938964844,18022.015625,18000.0,0.0,0.0,0.221249520778656,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4890216290950775,0.4890271723270416,-5.530955149879446e-06,0.0,0.0002245401410618,0.0,0.0,28.7652645111084,0.0,0.0,0.0,0.3659104406833648,4.0,0.0,1.0
665640,293.1203918457031,297.1499938964844,293.1499938964844,0.078038178384304,-1883.330078125,304.146728515625,0.720588207244873,0.1323674321174621,0.1199995800852775,294.2769470214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1652526855469,0.5083281397819519,0.050000000745058,0.0486541576683521,293.1261291503906,297.1499938964844,293.1499938964844,0.0132465492933988,-549.3248291015625,303.8052978515625,0.5083281397819519,0.050000000745058,0.0359357930719852,293.1258239746094,297.1499938964844,293.1499938964844,0.2719699144363403,-5356.38427734375,304.1604309082031,0.9990000128746032,0.4366233348846435,0.3409366607666015,293.288818359375,297.1499938964844,293.1499938964844,0.0035108132287859,-1326.8162841796875,295.9271545410156,0.5083281397819519,0.050000000745058,0.2307943701744079,291.1637878417969,291.1499938964844,263.1640930175781,261.451904296875,280.80596923828125,293.4573059082031,291.161865234375,1.0,0.2178754210472107,0.756824791431427,0.756824791431427,1.0,1.0,-0.931648015975952,0.389316201210022,0.5423317551612854,0.1516935676336288,0.0,0.0,0.5228850841522217,38.09992599487305,43.0,-17.431663513183594,-9689.7939453125,106.28616333007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2201232910156,308.4853515625,278.1499938964844,0.0,18000.0,313.1499938964844,18022.015625,18000.0,0.0,0.0,0.221249520778656,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4890216290950775,0.4890271723270416,-5.530955149879446e-06,0.0,0.0002245401410618,0.0,0.0,28.7652645111084,0.0,0.0,0.0,0.3659104406833648,4.0,0.0,1.0
665700,293.1200256347656,297.1499938964844,293.1499938964844,0.0784441754221916,-1890.9014892578125,304.1465759277344,0.7201758027076721,0.132812812924385,0.1204131618142128,294.2724609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1578369140625,0.5073865056037903,0.050000000745058,0.0486671067774295,293.12322998046875,297.1499938964844,293.1499938964844,0.0132914157584309,-550.3139038085938,303.8170166015625,0.5073865056037903,0.050000000745058,0.0359453596174716,293.1258239746094,297.1499938964844,293.1499938964844,0.2737275660037994,-5385.64453125,304.1553649902344,0.9990000128746032,0.4369275867938995,0.3427340388298034,293.2876892089844,297.1499938964844,293.1499938964844,0.0034969260450452,-1322.0701904296875,295.90142822265625,0.5073865056037903,0.050000000745058,0.2308558076620102,291.1562805175781,291.1499938964844,263.1598815917969,261.4508972167969,280.8014831542969,293.4546203613281,291.154296875,1.0,0.2187590599060058,0.7568462491035461,0.7568462491035461,1.0,1.0,-0.9344018697738647,0.3905051648616791,0.5438966751098633,0.1522955149412155,0.0,0.0,0.523216962814331,38.45837020874024,43.0,-19.70756721496582,-9713.5087890625,107.44259643554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2470397949219,308.49908447265625,278.1499938964844,0.0,18000.0,313.1499938964844,18006.73046875,18000.0,0.0,0.0,0.2208120077848434,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4888964295387268,0.4889019727706909,-5.526766926777782e-06,0.0,0.0002240961184725,0.0,0.0,28.73716354370117,0.0,0.0,0.0,0.3658244013786316,4.0,0.0,1.0
665760,293.1197204589844,297.1499938964844,293.1499938964844,0.0788518190383911,-1898.509765625,304.1464538574219,0.7194068431854248,0.1332535147666931,0.1208272203803062,294.2680053710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.5061758160591125,0.050000000745058,0.0486840941011905,293.1203918457031,297.1499938964844,293.1499938964844,0.0133393956348299,-551.3693237304688,303.8290710449219,0.5061758160591125,0.050000000745058,0.0359579063951969,293.12713623046875,297.1499938964844,293.1499938964844,0.2760393321514129,-5423.515625,304.1501770019531,0.9990000128746032,0.4369779825210571,0.3450772762298584,293.28662109375,297.1499938964844,293.1499938964844,0.0034833825193345,-1317.45166015625,295.8755798339844,0.5061758160591125,0.050000000745058,0.2309363931417465,291.14862060546875,291.1499938964844,263.1564025878906,261.4505310058594,280.7992553710937,293.4551696777344,291.1466369628906,1.0,0.2198807150125503,0.7568004131317139,0.7568004131317139,1.0,1.0,-0.9378429055213928,0.3919773697853088,0.545865535736084,0.1530546396970749,0.0,0.0,0.5240775942802429,38.92702102661133,46.0,-20.796375274658203,-9743.650390625,108.92882537841795,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26483154296875,308.50958251953125,278.1499938964844,0.0,18000.0,313.1499938964844,17991.68359375,18000.0,0.0,0.0,0.2204210013151168,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4897016286849975,0.4897071421146393,-5.528072506422177e-06,0.0,0.0002236992877442,0.0,0.0,28.804304122924805,0.0,0.0,0.0,0.3660515248775482,4.0,0.0,1.0
665820,293.1192626953125,297.1499938964844,293.1499938964844,0.0796588957309722,-1913.5806884765625,304.14630126953125,0.7169398665428162,0.1341139674186706,0.1216490939259529,294.25927734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13525390625,0.503105640411377,0.050000000745058,0.0487289242446422,293.1148986816406,297.1499938964844,293.1499938964844,0.0134427528828382,-553.6200561523438,303.8541259765625,0.503105640411377,0.050000000745058,0.0359910167753696,293.13330078125,297.1499938964844,293.1499938964844,0.2821150124073028,-5521.51025390625,304.1400146484375,0.9990000128746032,0.4363143742084503,0.3511859178543091,293.28472900390625,297.1499938964844,293.1499938964844,0.0034568645060062,-1308.382080078125,295.8239440917969,0.503105640411377,0.050000000745058,0.2311490327119827,291.1337585449219,291.1499938964844,263.1516418457031,261.45172119140625,280.800537109375,293.4648132324219,291.1319580078125,1.0,0.2227450758218765,0.7567088007926941,0.7567088007926941,1.0,1.0,-0.946509063243866,0.3956756591796875,0.5508334040641785,0.1550103276968002,0.0,0.0,0.5272471904754639,40.160457611083984,49.0,-20.59963798522949,-9820.033203125,112.79849243164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27032470703125,308.5179748535156,278.1499938964844,0.0,18000.0,313.1499938964844,17963.408203125,18000.0,0.0,0.0,0.2198837250471115,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.493917852640152,0.4939233958721161,-5.546479314944008e-06,0.0,0.0002231540274806,0.0,0.0,29.209125518798828,0.0,0.0,0.0,0.3673916757106781,4.0,0.0,1.0
665880,293.1192626953125,297.1499938964844,293.1499938964844,0.0796588957309722,-1913.5806884765625,304.14630126953125,0.7169398665428162,0.1341139674186706,0.1216490939259529,294.25927734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13525390625,0.503105640411377,0.050000000745058,0.0487289242446422,293.1148986816406,297.1499938964844,293.1499938964844,0.0134427528828382,-553.6200561523438,303.8541259765625,0.503105640411377,0.050000000745058,0.0359910167753696,293.13330078125,297.1499938964844,293.1499938964844,0.2821150124073028,-5521.51025390625,304.1400146484375,0.9990000128746032,0.4363143742084503,0.3511859178543091,293.28472900390625,297.1499938964844,293.1499938964844,0.0034568645060062,-1308.382080078125,295.8239440917969,0.503105640411377,0.050000000745058,0.2311490327119827,291.1337585449219,291.1499938964844,263.1516418457031,261.45172119140625,280.800537109375,293.4648132324219,291.1319580078125,1.0,0.2227450758218765,0.7567088007926941,0.7567088007926941,1.0,1.0,-0.946509063243866,0.3956756591796875,0.5508334040641785,0.1550103276968002,0.0,0.0,0.5272471904754639,40.160457611083984,49.0,-20.59963798522949,-9820.033203125,112.79849243164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27032470703125,308.5179748535156,278.1499938964844,0.0,18000.0,313.1499938964844,17963.408203125,18000.0,0.0,0.0,0.2198837250471115,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.493917852640152,0.4939233958721161,-5.546479314944008e-06,0.0,0.0002231540274806,0.0,0.0,29.209125518798828,0.0,0.0,0.0,0.3673916757106781,4.0,0.0,1.0
665940,293.1190185546875,297.1499938964844,293.1499938964844,0.0804418176412582,-1928.20263671875,304.146240234375,0.7134267687797546,0.1349387913942337,0.1224529445171356,294.2508239746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.12164306640625,0.4994041919708252,0.050000000745058,0.0487864464521408,293.1097717285156,297.1499938964844,293.1499938964844,0.0135540515184402,-556.001708984375,303.8802185058594,0.4994041919708252,0.050000000745058,0.0360335037112236,293.1436462402344,297.1499938964844,293.1499938964844,0.2898267209529876,-5644.06884765625,304.1305236816406,0.9990000128746032,0.4346478581428528,0.3588719367980957,293.2832336425781,297.1499938964844,293.1499938964844,0.0034306896850466,-1299.351318359375,295.7726745605469,0.4994041919708252,0.050000000745058,0.2314219027757644,291.12030029296875,291.1499938964844,263.1499938964844,261.4556884765625,280.80877685546875,293.4847412109375,291.1187438964844,1.0,0.2263003140687942,0.7566171288490295,0.7566171288490295,1.0,1.0,-0.957145631313324,0.4002080261707306,0.5569376349449158,0.1574632823467254,0.0,0.0,0.5321282148361206,41.73962020874024,52.0,-18.697410583496094,-9913.1640625,117.73712158203124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2351989746094,308.5075988769531,278.1499938964844,0.0,18000.0,313.1499938964844,17937.728515625,18000.0,0.0,0.0,0.2198127955198288,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5012838840484619,0.501289427280426,-5.584593509411207e-06,0.0,0.0002230820391559,0.0,0.0,29.95141220092773,0.0,0.0,0.0,0.3698195517063141,4.0,0.0,1.0
666000,293.1190185546875,297.1499938964844,293.1499938964844,0.0804418176412582,-1928.20263671875,304.146240234375,0.7134267687797546,0.1349387913942337,0.1224529445171356,294.2508239746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.12164306640625,0.4994041919708252,0.050000000745058,0.0487864464521408,293.1097717285156,297.1499938964844,293.1499938964844,0.0135540515184402,-556.001708984375,303.8802185058594,0.4994041919708252,0.050000000745058,0.0360335037112236,293.1436462402344,297.1499938964844,293.1499938964844,0.2898267209529876,-5644.06884765625,304.1305236816406,0.9990000128746032,0.4346478581428528,0.3588719367980957,293.2832336425781,297.1499938964844,293.1499938964844,0.0034306896850466,-1299.351318359375,295.7726745605469,0.4994041919708252,0.050000000745058,0.2314219027757644,291.12030029296875,291.1499938964844,263.1499938964844,261.4556884765625,280.80877685546875,293.4847412109375,291.1187438964844,1.0,0.2263003140687942,0.7566171288490295,0.7566171288490295,1.0,1.0,-0.957145631313324,0.4002080261707306,0.5569376349449158,0.1574632823467254,0.0,0.0,0.5321282148361206,41.73962020874024,52.0,-18.697410583496094,-9913.1640625,117.73712158203124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2351989746094,308.5075988769531,278.1499938964844,0.0,18000.0,313.1499938964844,17937.728515625,18000.0,0.0,0.0,0.2198127955198288,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5012838840484619,0.501289427280426,-5.584593509411207e-06,0.0,0.0002230820391559,0.0,0.0,29.95141220092773,0.0,0.0,0.0,0.3698195517063141,4.0,0.0,1.0
666060,293.1185913085937,297.1499938964844,293.1499938964844,0.081229031085968,-1942.9007568359373,304.14617919921875,0.7091355919837952,0.1358086317777633,0.1232779845595359,294.2421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.10986328125,0.4953034222126007,0.050000000745058,0.0488547123968601,293.1045227050781,297.1499938964844,293.1499938964844,0.0136759988963603,-558.5406494140625,303.9085388183594,0.4953034222126007,0.050000000745058,0.0360839217901229,293.156982421875,297.1499938964844,293.1499938964844,0.2988434731960296,-5785.59521484375,304.1220092773437,0.9990000128746032,0.4321091771125793,0.3677847981452942,293.2816467285156,297.1499938964844,293.1499938964844,0.0034058222081512,-1290.69482421875,295.7232971191406,0.4953034222126007,0.050000000745058,0.2317457199096679,291.10870361328125,291.1499938964844,263.1499938964844,261.4610900878906,280.8231201171875,293.5137634277344,291.107421875,1.0,0.2304025292396545,0.7564218044281006,0.7564218044281006,1.0,1.0,-0.9693638682365416,0.4054012596607208,0.5639626383781433,0.1603083163499832,0.0,0.0,0.538425862789154,43.61110305786133,55.0,-16.044389724731445,-10018.787109375,123.62101745605467,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1629333496094,308.4789428710937,278.1499938964844,0.0,18000.0,313.1499938964844,17914.7421875,18000.0,0.0,0.0,0.2203299254179,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5113972425460815,0.5114029049873352,-5.640918061544653e-06,0.0,0.0002236068539787,0.0,0.0,31.007043838500977,0.0,0.0,0.0,0.3732223808765411,4.0,0.0,1.0
666120,293.1185913085937,297.1499938964844,293.1499938964844,0.081229031085968,-1942.9007568359373,304.14617919921875,0.7091355919837952,0.1358086317777633,0.1232779845595359,294.2421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.10986328125,0.4953034222126007,0.050000000745058,0.0488547123968601,293.1045227050781,297.1499938964844,293.1499938964844,0.0136759988963603,-558.5406494140625,303.9085388183594,0.4953034222126007,0.050000000745058,0.0360839217901229,293.156982421875,297.1499938964844,293.1499938964844,0.2988434731960296,-5785.59521484375,304.1220092773437,0.9990000128746032,0.4321091771125793,0.3677847981452942,293.2816467285156,297.1499938964844,293.1499938964844,0.0034058222081512,-1290.69482421875,295.7232971191406,0.4953034222126007,0.050000000745058,0.2317457199096679,291.10870361328125,291.1499938964844,263.1499938964844,261.4610900878906,280.8231201171875,293.5137634277344,291.107421875,1.0,0.2304025292396545,0.7564218044281006,0.7564218044281006,1.0,1.0,-0.9693638682365416,0.4054012596607208,0.5639626383781433,0.1603083163499832,0.0,0.0,0.538425862789154,43.61110305786133,55.0,-16.044389724731445,-10018.787109375,123.62101745605467,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1629333496094,308.4789428710937,278.1499938964844,0.0,18000.0,313.1499938964844,17914.7421875,18000.0,0.0,0.0,0.2203299254179,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5113972425460815,0.5114029049873352,-5.640918061544653e-06,0.0,0.0002236068539787,0.0,0.0,31.007043838500977,0.0,0.0,0.0,0.3732223808765411,4.0,0.0,1.0
666180,293.11785888671875,297.1499938964844,293.1499938964844,0.0820731818675994,-1958.656494140625,304.1460266113281,0.7044033408164978,0.1367540210485458,0.124186985194683,294.233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0999450683594,0.4909559190273285,0.050000000745058,0.0489320643246173,293.09881591796875,297.1499938964844,293.1499938964844,0.0138094536960124,-561.24169921875,303.94000244140625,0.4909559190273285,0.050000000745058,0.0361410565674304,293.1723937988281,297.1499938964844,293.1499938964844,0.3088923394680023,-5941.52001953125,304.1146240234375,0.9990000128746032,0.4288098812103271,0.3776300847530365,293.27960205078125,297.1499938964844,293.1499938964844,0.0033826222643256,-1282.552734375,295.6768798828125,0.4909559190273285,0.050000000745058,0.2321126461029052,291.0989990234375,291.1499938964844,263.1499938964844,261.4664306640625,280.84228515625,293.5517883300781,291.09796142578125,1.0,0.2349341511726379,0.7562264800071716,0.7562264800071716,1.0,1.0,-0.982872724533081,0.4111521244049072,0.5717206001281738,0.1634783297777176,0.0,0.0,0.5458937883377075,45.72992706298828,43.0,-13.36759090423584,-10134.2412109375,130.3574676513672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0599670410156,308.43463134765625,278.1499938964844,0.0,18000.0,313.1499938964844,17894.025390625,18000.0,0.0,0.0,0.2215073406696319,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5238944888114929,0.5239002108573914,-5.714187409466831e-06,0.0,0.0002248017990496,0.0,0.0,32.35895919799805,0.0,0.0,0.0,0.3775031864643097,4.0,0.0,1.0
666240,293.11785888671875,297.1499938964844,293.1499938964844,0.0820731818675994,-1958.656494140625,304.1460266113281,0.7044033408164978,0.1367540210485458,0.124186985194683,294.233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0999450683594,0.4909559190273285,0.050000000745058,0.0489320643246173,293.09881591796875,297.1499938964844,293.1499938964844,0.0138094536960124,-561.24169921875,303.94000244140625,0.4909559190273285,0.050000000745058,0.0361410565674304,293.1723937988281,297.1499938964844,293.1499938964844,0.3088923394680023,-5941.52001953125,304.1146240234375,0.9990000128746032,0.4288098812103271,0.3776300847530365,293.27960205078125,297.1499938964844,293.1499938964844,0.0033826222643256,-1282.552734375,295.6768798828125,0.4909559190273285,0.050000000745058,0.2321126461029052,291.0989990234375,291.1499938964844,263.1499938964844,261.4664306640625,280.84228515625,293.5517883300781,291.09796142578125,1.0,0.2349341511726379,0.7562264800071716,0.7562264800071716,1.0,1.0,-0.982872724533081,0.4111521244049072,0.5717206001281738,0.1634783297777176,0.0,0.0,0.5458937883377075,45.72992706298828,43.0,-13.36759090423584,-10134.2412109375,130.3574676513672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0599670410156,308.43463134765625,278.1499938964844,0.0,18000.0,313.1499938964844,17894.025390625,18000.0,0.0,0.0,0.2215073406696319,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5238944888114929,0.5239002108573914,-5.714187409466831e-06,0.0,0.0002248017990496,0.0,0.0,32.35895919799805,0.0,0.0,0.0,0.3775031864643097,4.0,0.0,1.0
666300,293.11737060546875,297.1499938964844,293.1499938964844,0.0824704840779304,-1966.0430908203125,304.1460266113281,0.7048599720001221,0.1372568160295486,0.1246310546994209,294.2284851074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.096435546875,0.4906721115112304,0.050000000745058,0.0489372611045837,293.09576416015625,297.1499938964844,293.1499938964844,0.0138609409332275,-562.1741333007812,303.9570617675781,0.4906721115112304,0.050000000745058,0.0361448936164379,293.1791687011719,297.1499938964844,293.1499938964844,0.3099344372749328,-5955.3173828125,304.1192932128906,0.9990000128746032,0.4271949231624603,0.3782841861248016,293.2784118652344,297.1499938964844,293.1499938964844,0.0033693283330649,-1277.7325439453125,295.65557861328125,0.4906721115112304,0.050000000745058,0.2321372926235199,291.0959777832031,291.1499938964844,263.1499938964844,261.4691162109375,280.85162353515625,293.5678100585937,291.09619140625,1.0,0.2349227666854858,0.7561287879943848,0.7561287879943848,1.0,1.0,-0.9842366576194764,0.4117051362991333,0.572531521320343,0.1638383716344833,0.0,0.0,0.5498195290565491,45.87911605834961,43.0,-5.655591011047363,-10163.8515625,130.93728637695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0014953613281,308.4224853515625,278.1499938964844,0.0,18000.0,313.1499938964844,17885.58203125,18000.0,0.0,0.0,0.2223308235406875,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5308799743652344,0.5308857560157776,-5.756770860898541e-06,0.0,0.000225637530093,0.0,0.0,33.13743591308594,0.0,0.0,0.0,0.3799244165420532,4.0,0.0,1.0
666360,293.1167907714844,297.1499938964844,293.1499938964844,0.0828012153506279,-1972.059326171875,304.1461486816406,0.7074617147445679,0.1377865672111511,0.1250749826431274,294.2237854003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1000061035156,0.4918071329593658,0.050000000745058,0.0489165186882019,293.0925598144531,297.1499938964844,293.1499938964844,0.0138900717720389,-562.456298828125,303.97528076171875,0.4918071329593658,0.050000000745058,0.0361295714974403,293.18194580078125,297.1499938964844,293.1499938964844,0.3075939118862152,-5915.7841796875,304.1291809082031,0.9990000128746032,0.4262755811214447,0.3756754696369171,293.2770690917969,297.1499938964844,293.1499938964844,0.00335399270989,-1271.7139892578125,295.64044189453125,0.4918071329593658,0.050000000745058,0.2320389002561569,291.1015319824219,291.1499938964844,263.1499938964844,261.4717712402344,280.8543701171875,293.570556640625,291.10418701171875,1.0,0.2336744517087936,0.7560049891471863,0.7560049891471863,1.0,1.0,-0.9814793467521667,0.4105010330677032,0.5709783434867859,0.163190484046936,0.0,0.0,0.5525501370429993,45.32159805297852,31.0,11.291925430297852,-10169.0625,129.3374481201172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9466857910156,308.4196472167969,278.1499938964844,0.0,18000.0,313.1499938964844,17893.8828125,18000.0,0.0,0.0,0.2232325226068496,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.537229597568512,0.5372353792190552,-5.799655809823889e-06,0.0,0.0002265526418341,0.0,0.0,33.874977111816406,0.0,0.0,0.0,0.3821505010128021,4.0,0.0,1.0
666420,293.1153259277344,297.1499938964844,293.1499938964844,0.0833423510193824,-1981.6055908203125,304.14654541015625,0.7173755168914795,0.138924092054367,0.1259781420230865,294.2143859863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1282043457031,0.4974836111068725,0.050000000745058,0.0488177761435508,293.0856628417969,297.1499938964844,293.1499938964844,0.0139035452157258,-561.7177734375,304.014892578125,0.4974836111068725,0.050000000745058,0.0360566414892673,293.1743469238281,297.1499938964844,293.1499938964844,0.2951294481754303,-5714.76318359375,304.1571044921875,0.9990000128746032,0.4269725680351257,0.3629960119724273,293.27392578125,297.1499938964844,293.1499938964844,0.0033173938281834,-1256.630859375,295.6247863769531,0.4974836111068725,0.050000000745058,0.2315705120563507,291.1318054199219,291.1499938964844,263.1499938964844,261.4770812988281,280.8376159667969,293.5332946777344,291.1363830566406,1.0,0.2279149442911148,0.7557575106620789,0.7557575106620789,1.0,1.0,-0.9665810465812684,0.4040876924991607,0.5624933838844299,0.1596722900867462,0.0,0.0,0.5531131625175476,42.64599609375,34.0,39.19141387939453,-10096.96875,121.3823471069336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87042236328125,308.4194030761719,278.1499938964844,0.0,18000.0,313.1499938964844,17968.115234375,18000.0,0.0,0.0,0.2249801009893417,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5423665642738342,0.542372465133667,-5.850010893482249e-06,0.0,0.0002283262001583,0.0,0.0,34.55571746826172,0.0,0.0,0.0,0.3841330409049988,4.0,0.0,1.0
666480,293.1153259277344,297.1499938964844,293.1499938964844,0.0833423510193824,-1981.6055908203125,304.14654541015625,0.7173755168914795,0.138924092054367,0.1259781420230865,294.2143859863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1282043457031,0.4974836111068725,0.050000000745058,0.0488177761435508,293.0856628417969,297.1499938964844,293.1499938964844,0.0139035452157258,-561.7177734375,304.014892578125,0.4974836111068725,0.050000000745058,0.0360566414892673,293.1743469238281,297.1499938964844,293.1499938964844,0.2951294481754303,-5714.76318359375,304.1571044921875,0.9990000128746032,0.4269725680351257,0.3629960119724273,293.27392578125,297.1499938964844,293.1499938964844,0.0033173938281834,-1256.630859375,295.6247863769531,0.4974836111068725,0.050000000745058,0.2315705120563507,291.1318054199219,291.1499938964844,263.1499938964844,261.4770812988281,280.8376159667969,293.5332946777344,291.1363830566406,1.0,0.2279149442911148,0.7557575106620789,0.7557575106620789,1.0,1.0,-0.9665810465812684,0.4040876924991607,0.5624933838844299,0.1596722900867462,0.0,0.0,0.5531131625175476,42.64599609375,34.0,39.19141387939453,-10096.96875,121.3823471069336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87042236328125,308.4194030761719,278.1499938964844,0.0,18000.0,313.1499938964844,17968.115234375,18000.0,0.0,0.0,0.2249801009893417,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5423665642738342,0.542372465133667,-5.850010893482249e-06,0.0,0.0002283262001583,0.0,0.0,34.55571746826172,0.0,0.0,0.0,0.3841330409049988,4.0,0.0,1.0
666540,293.1136779785156,297.1499938964844,293.1499938964844,0.0839851275086402,-1993.11865234375,304.1466064453125,0.7245922684669495,0.1401334255933761,0.126989483833313,294.2049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1595153808594,0.5015134215354919,0.050000000745058,0.0487531423568725,293.0783386230469,297.1499938964844,293.1499938964844,0.0139456512406468,-561.6115112304688,304.05780029296875,0.5015134215354919,0.050000000745058,0.0360089056193828,293.1567687988281,297.1499938964844,293.1499938964844,0.2861767411231994,-5572.8349609375,304.1691589355469,0.9990000128746032,0.429914116859436,0.3544488251209259,293.2701416015625,297.1499938964844,293.1499938964844,0.0032841458451002,-1242.930419921875,295.6119079589844,0.5015134215354919,0.050000000745058,0.2312639206647873,291.1616516113281,291.1499938964844,263.1499938964844,261.4823608398437,280.80596923828125,293.4729309082031,291.16357421875,1.0,0.2246096581220626,0.7555099725723267,0.7555099725723267,1.0,1.0,-0.9570285081863404,0.3999941051006317,0.557034432888031,0.1573531329631805,0.0,0.0,0.5493124723434448,40.89663314819336,37.0,32.5769157409668,-10021.134765625,116.33747863769533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8567199707031,308.4034423828125,278.1499938964844,0.0,18000.0,313.1499938964844,18041.67578125,18000.0,0.0,0.0,0.2262810319662094,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5377293229103088,0.5377351641654968,-5.83632981943083e-06,0.0,0.000229646480875,0.0,0.0,34.095741271972656,0.0,0.0,0.0,0.3827195465564728,4.0,0.0,1.0
666600,293.1136779785156,297.1499938964844,293.1499938964844,0.0839851275086402,-1993.11865234375,304.1466064453125,0.7245922684669495,0.1401334255933761,0.126989483833313,294.2049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1595153808594,0.5015134215354919,0.050000000745058,0.0487531423568725,293.0783386230469,297.1499938964844,293.1499938964844,0.0139456512406468,-561.6115112304688,304.05780029296875,0.5015134215354919,0.050000000745058,0.0360089056193828,293.1567687988281,297.1499938964844,293.1499938964844,0.2861767411231994,-5572.8349609375,304.1691589355469,0.9990000128746032,0.429914116859436,0.3544488251209259,293.2701416015625,297.1499938964844,293.1499938964844,0.0032841458451002,-1242.930419921875,295.6119079589844,0.5015134215354919,0.050000000745058,0.2312639206647873,291.1616516113281,291.1499938964844,263.1499938964844,261.4823608398437,280.80596923828125,293.4729309082031,291.16357421875,1.0,0.2246096581220626,0.7555099725723267,0.7555099725723267,1.0,1.0,-0.9570285081863404,0.3999941051006317,0.557034432888031,0.1573531329631805,0.0,0.0,0.5493124723434448,40.89663314819336,37.0,32.5769157409668,-10021.134765625,116.33747863769533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8567199707031,308.4034423828125,278.1499938964844,0.0,18000.0,313.1499938964844,18041.67578125,18000.0,0.0,0.0,0.2262810319662094,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5377293229103088,0.5377351641654968,-5.83632981943083e-06,0.0,0.000229646480875,0.0,0.0,34.095741271972656,0.0,0.0,0.0,0.3827195465564728,4.0,0.0,1.0
666660,293.1119384765625,297.1499938964844,293.1499938964844,0.0848663225769996,-2009.4329833984373,304.1462707519531,0.7290636301040649,0.1414096355438232,0.128091275691986,294.1951599121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1683044433594,0.5034564137458801,0.050000000745058,0.0487236194312572,293.0707092285156,297.1499938964844,293.1499938964844,0.0140459183603525,-563.034912109375,304.1037292480469,0.5034564137458801,0.050000000745058,0.0359870977699756,293.1420288085937,297.1499938964844,293.1499938964844,0.2819746136665344,-5507.93994140625,304.1695556640625,0.9990000128746032,0.4327395558357239,0.3504754602909088,293.2657775878906,297.1499938964844,293.1499938964844,0.003258628770709,-1233.159423828125,295.5869140625,0.5034564137458801,0.050000000745058,0.2311238646507263,291.1685485839844,291.1499938964844,263.1499938964844,261.4875793457031,280.782958984375,293.4312438964844,291.1685791015625,1.0,0.2231251746416092,0.7555185556411743,0.7555185556411743,1.0,1.0,-0.9533506631851196,0.3984288573265075,0.5549218058586121,0.1564833223819732,0.0,0.0,0.5462268590927124,40.10602188110352,40.0,11.433267593383787,-9981.2548828125,114.2282943725586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8875427246094,308.4014892578125,278.1499938964844,0.0,18000.0,313.1499938964844,18047.875,18000.0,0.0,0.0,0.227094367146492,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.531647801399231,0.531653642654419,-5.798403890366899e-06,0.0,0.0002304719091625,0.0,0.0,33.401756286621094,0.0,0.0,0.0,0.3806287944316864,4.0,0.0,1.0
666720,293.1119384765625,297.1499938964844,293.1499938964844,0.0848663225769996,-2009.4329833984373,304.1462707519531,0.7290636301040649,0.1414096355438232,0.128091275691986,294.1951599121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1683044433594,0.5034564137458801,0.050000000745058,0.0487236194312572,293.0707092285156,297.1499938964844,293.1499938964844,0.0140459183603525,-563.034912109375,304.1037292480469,0.5034564137458801,0.050000000745058,0.0359870977699756,293.1420288085937,297.1499938964844,293.1499938964844,0.2819746136665344,-5507.93994140625,304.1695556640625,0.9990000128746032,0.4327395558357239,0.3504754602909088,293.2657775878906,297.1499938964844,293.1499938964844,0.003258628770709,-1233.159423828125,295.5869140625,0.5034564137458801,0.050000000745058,0.2311238646507263,291.1685485839844,291.1499938964844,263.1499938964844,261.4875793457031,280.782958984375,293.4312438964844,291.1685791015625,1.0,0.2231251746416092,0.7555185556411743,0.7555185556411743,1.0,1.0,-0.9533506631851196,0.3984288573265075,0.5549218058586121,0.1564833223819732,0.0,0.0,0.5462268590927124,40.10602188110352,40.0,11.433267593383787,-9981.2548828125,114.2282943725586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8875427246094,308.4014892578125,278.1499938964844,0.0,18000.0,313.1499938964844,18047.875,18000.0,0.0,0.0,0.227094367146492,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.531647801399231,0.531653642654419,-5.798403890366899e-06,0.0,0.0002304719091625,0.0,0.0,33.401756286621094,0.0,0.0,0.0,0.3806287944316864,4.0,0.0,1.0
