time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
666780,293.1100769042969,297.1499938964844,293.1499938964844,0.085885114967823,-2028.4678955078125,304.14581298828125,0.7314879894256592,0.1427469700574875,0.1292751282453537,294.1849670410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1661071777344,0.5037298798561096,0.050000000745058,0.0487195439636707,293.0628356933594,297.1499938964844,293.1499938964844,0.0140615524724125,-563.43310546875,304.1497497558594,0.503830075263977,0.0502494536340236,0.0360037274658679,293.1322937011719,297.1499938964844,293.1499938964844,0.2812254428863525,-5498.40966796875,304.1641845703125,0.9990000128746032,0.4349295198917389,0.3499239981174469,293.2610778808594,297.1499938964844,293.1499938964844,0.0032383708748966,-1225.7718505859375,295.557861328125,0.5037298798561096,0.050000000745058,0.2311045378446579,291.1655578613281,291.1499938964844,263.1499938964844,261.4927673339844,280.7700500488281,293.4089660644531,291.16473388671875,1.0,0.2231472283601761,0.7555271983146667,0.7555271983146667,1.0,1.0,-0.9541001319885254,0.3987492620944977,0.5553508996963501,0.1566605418920517,0.0,0.0,0.5442814826965332,40.0114631652832,43.0,-2.773261547088623,-9979.9091796875,114.24217224121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9388732910156,308.4168395996094,278.1499938964844,0.0,18000.0,313.1499938964844,18033.974609375,18000.0,0.0,0.0,0.2275304645299911,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5273496508598328,0.527355432510376,-5.767762104369467e-06,0.0,0.0002309145056642,0.0,0.0,32.898048400878906,0.0,0.0,0.0,0.3790903985500335,4.0,0.0,1.0
666840,293.1100769042969,297.1499938964844,293.1499938964844,0.085885114967823,-2028.4678955078125,304.14581298828125,0.7314879894256592,0.1427469700574875,0.1292751282453537,294.1849670410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1661071777344,0.5037298798561096,0.050000000745058,0.0487195439636707,293.0628356933594,297.1499938964844,293.1499938964844,0.0140615524724125,-563.43310546875,304.1497497558594,0.503830075263977,0.0502494536340236,0.0360037274658679,293.1322937011719,297.1499938964844,293.1499938964844,0.2812254428863525,-5498.40966796875,304.1641845703125,0.9990000128746032,0.4349295198917389,0.3499239981174469,293.2610778808594,297.1499938964844,293.1499938964844,0.0032383708748966,-1225.7718505859375,295.557861328125,0.5037298798561096,0.050000000745058,0.2311045378446579,291.1655578613281,291.1499938964844,263.1499938964844,261.4927673339844,280.7700500488281,293.4089660644531,291.16473388671875,1.0,0.2231472283601761,0.7555271983146667,0.7555271983146667,1.0,1.0,-0.9541001319885254,0.3987492620944977,0.5553508996963501,0.1566605418920517,0.0,0.0,0.5442814826965332,40.0114631652832,43.0,-2.773261547088623,-9979.9091796875,114.24217224121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9388732910156,308.4168395996094,278.1499938964844,0.0,18000.0,313.1499938964844,18033.974609375,18000.0,0.0,0.0,0.2275304645299911,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5273496508598328,0.527355432510376,-5.767762104369467e-06,0.0,0.0002309145056642,0.0,0.0,32.898048400878906,0.0,0.0,0.0,0.3790903985500335,4.0,0.0,1.0
666900,293.1091613769531,297.1499938964844,293.1499938964844,0.086431473493576,-2038.715087890625,304.14556884765625,0.7321925759315491,0.1434317529201507,0.1298895925283432,294.1797790527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1625366210937,0.5034488439559937,0.050000000745058,0.0487237200140953,293.0592041015625,297.1499938964844,293.1499938964844,0.0147442230954766,-577.936279296875,304.1485595703125,0.5076683163642883,0.0520670413970947,0.0368139408528804,293.1293334960937,297.1499938964844,293.1499938964844,0.2817316353321075,-5507.56005859375,304.16070556640625,0.9990000128746032,0.435734748840332,0.3504906296730041,293.2586975097656,297.1499938964844,293.1499938964844,0.0032294746488332,-1222.6429443359375,295.5424194335937,0.5034488439559937,0.050000000745058,0.2311243563890457,291.16168212890625,291.1499938964844,263.1499938964844,261.4953308105469,280.7672119140625,293.4049987792969,291.1604309082031,1.0,0.2236466258764267,0.7555314898490906,0.7555314898490906,1.0,1.0,-0.9565178155899048,0.3997814059257507,0.556736409664154,0.1572257876396179,0.0,0.0,0.5438834428787231,40.14523315429688,43.0,-8.3731107711792,-9995.1865234375,115.00015258789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9656066894531,308.42578125,278.1499938964844,0.0,18000.0,313.1499938964844,18023.83984375,18000.0,0.0,0.0,0.2276584655046463,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5260893702507019,0.5260951519012451,-5.757454346166924e-06,0.0,0.0002310443960595,0.0,0.0,32.74489974975586,0.0,0.0,0.0,0.3786254525184631,4.0,0.0,1.0
666960,293.1082763671875,297.1499938964844,293.1499938964844,0.0870017483830452,-2049.439453125,304.1453552246094,0.7325648069381714,0.1441243141889572,0.1305155307054519,294.1745300292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1571960449219,0.5029017925262451,0.050000000745058,0.0487319193780422,293.0566711425781,297.1499938964844,293.1499938964844,0.0156326480209827,-596.8223266601562,304.147216796875,0.5131640434265137,0.053712461143732,0.0380032882094383,293.1274719238281,297.1499938964844,293.1499938964844,0.2828165590763092,-5525.8310546875,304.1567687988281,0.9990000128746032,0.436360239982605,0.3515995442867279,293.25634765625,297.1499938964844,293.1499938964844,0.003221321851015,-1219.8731689453125,295.526123046875,0.5029017925262451,0.050000000745058,0.2311632335186004,291.1559753417969,291.1499938964844,263.1499938964844,261.4978942871094,280.767578125,293.4067077636719,291.154296875,1.0,0.2244376987218856,0.7554847598075867,0.7554847598075867,1.0,1.0,-0.9600834846496582,0.4012954235076904,0.5587880611419678,0.1580605506896972,0.0,0.0,0.5440499186515808,40.39438247680664,46.0,-13.530210494995115,-10020.017578125,116.20809936523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9894104003906,308.434326171875,278.1499938964844,0.0,18000.0,313.1499938964844,18010.6328125,18000.0,0.0,0.0,0.227764680981636,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5256609916687012,0.5256667137145996,-5.751747721660649e-06,0.0,0.0002311521966475,0.0,0.0,32.68243789672852,0.0,0.0,0.0,0.3784453272819519,4.0,0.0,1.0
667020,293.1065979003906,297.1499938964844,293.1499938964844,0.0881832912564277,-2071.6884765625,304.1449279785156,0.7322138547897339,0.1455228328704834,0.1317957788705825,294.1640319824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1435852050781,0.5009586811065674,0.050000000745058,0.0487617254257202,293.05340576171875,297.1499938964844,293.1499938964844,0.0173905584961175,-631.7982177734375,304.1452331542969,0.5221541523933411,0.0567403808236122,0.0401933267712593,293.1272277832031,297.1499938964844,293.1499938964844,0.2868086099624634,-5590.83740234375,304.1478576660156,0.9990000128746032,0.4369925558567047,0.3556007444858551,293.2518005371094,297.1499938964844,293.1499938964844,0.0032069836743175,-1215.152587890625,295.4926452636719,0.5009586811065674,0.050000000745058,0.2313046306371688,291.14215087890625,291.1499938964844,263.1499938964844,261.50299072265625,280.7747497558594,293.4222106933594,291.1404724121094,1.0,0.2267709076404571,0.7553912997245789,0.7553912997245789,1.0,1.0,-0.9692555665969848,0.4051959216594696,0.5640596151351929,0.1602143496274948,0.0,0.0,0.5460187196731567,41.25680160522461,49.0,-18.152387619018555,-10092.3671875,119.71360778808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0212707519531,308.4512023925781,278.1499938964844,0.0,18000.0,313.1499938964844,17978.9921875,18000.0,0.0,0.0,0.2280167639255523,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5277919173240662,0.5277976393699646,-5.758146016887622e-06,0.0,0.0002314080338692,0.0,0.0,32.88857650756836,0.0,0.0,0.0,0.3791064321994781,4.0,0.0,1.0
667080,293.1065979003906,297.1499938964844,293.1499938964844,0.0881832912564277,-2071.6884765625,304.1449279785156,0.7322138547897339,0.1455228328704834,0.1317957788705825,294.1640319824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1435852050781,0.5009586811065674,0.050000000745058,0.0487617254257202,293.05340576171875,297.1499938964844,293.1499938964844,0.0173905584961175,-631.7982177734375,304.1452331542969,0.5221541523933411,0.0567403808236122,0.0401933267712593,293.1272277832031,297.1499938964844,293.1499938964844,0.2868086099624634,-5590.83740234375,304.1478576660156,0.9990000128746032,0.4369925558567047,0.3556007444858551,293.2518005371094,297.1499938964844,293.1499938964844,0.0032069836743175,-1215.152587890625,295.4926452636719,0.5009586811065674,0.050000000745058,0.2313046306371688,291.14215087890625,291.1499938964844,263.1499938964844,261.50299072265625,280.7747497558594,293.4222106933594,291.1404724121094,1.0,0.2267709076404571,0.7553912997245789,0.7553912997245789,1.0,1.0,-0.9692555665969848,0.4051959216594696,0.5640596151351929,0.1602143496274948,0.0,0.0,0.5460187196731567,41.25680160522461,49.0,-18.152387619018555,-10092.3671875,119.71360778808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0212707519531,308.4512023925781,278.1499938964844,0.0,18000.0,313.1499938964844,17978.9921875,18000.0,0.0,0.0,0.2280167639255523,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5277919173240662,0.5277976393699646,-5.758146016887622e-06,0.0,0.0002314080338692,0.0,0.0,32.88857650756836,0.0,0.0,0.0,0.3791064321994781,4.0,0.0,1.0
667140,293.1051025390625,297.1499938964844,293.1499938964844,0.0893791317939758,-2094.1953125,304.1446228027344,0.7306861281394958,0.1469239592552185,0.1330965161323547,294.153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13037109375,0.4981507658958435,0.050000000745058,0.0488066934049129,293.051025390625,297.1499938964844,293.1499938964844,0.0192184541374444,-665.3046264648438,304.143798828125,0.5293461680412292,0.0596746206283569,0.0422867238521575,293.1313781738281,297.1499938964844,293.1499938964844,0.2927760183811188,-5686.11328125,304.1386413574219,0.9990000128746032,0.4367326200008392,0.3615524470806122,293.24761962890625,297.1499938964844,293.1499938964844,0.0031940259505063,-1210.9063720703125,295.4602355957031,0.4981507658958435,0.050000000745058,0.2315179407596588,291.1290283203125,291.1499938964844,263.1499938964844,261.50799560546875,280.7878723144531,293.4494934082031,291.12750244140625,1.0,0.229941725730896,0.755297839641571,0.755297839641571,1.0,1.0,-0.9807819724082948,0.4101090431213379,0.5706729292869568,0.1629302948713302,0.0,0.0,0.5497049689292908,42.53211975097656,52.0,-18.228403091430664,-10187.7958984375,124.51604461669922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0250549316406,308.4588928222656,278.1499938964844,0.0,18000.0,313.1499938964844,17951.09765625,18000.0,0.0,0.0,0.2284775823354721,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5333027243614197,0.5333085060119629,-5.787170721305301e-06,0.0,0.0002318757033208,0.0,0.0,33.485572814941406,0.0,0.0,0.0,0.380965381860733,4.0,0.0,1.0
667200,293.1051025390625,297.1499938964844,293.1499938964844,0.0893791317939758,-2094.1953125,304.1446228027344,0.7306861281394958,0.1469239592552185,0.1330965161323547,294.153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13037109375,0.4981507658958435,0.050000000745058,0.0488066934049129,293.051025390625,297.1499938964844,293.1499938964844,0.0192184541374444,-665.3046264648438,304.143798828125,0.5293461680412292,0.0596746206283569,0.0422867238521575,293.1313781738281,297.1499938964844,293.1499938964844,0.2927760183811188,-5686.11328125,304.1386413574219,0.9990000128746032,0.4367326200008392,0.3615524470806122,293.24761962890625,297.1499938964844,293.1499938964844,0.0031940259505063,-1210.9063720703125,295.4602355957031,0.4981507658958435,0.050000000745058,0.2315179407596588,291.1290283203125,291.1499938964844,263.1499938964844,261.50799560546875,280.7878723144531,293.4494934082031,291.12750244140625,1.0,0.229941725730896,0.755297839641571,0.755297839641571,1.0,1.0,-0.9807819724082948,0.4101090431213379,0.5706729292869568,0.1629302948713302,0.0,0.0,0.5497049689292908,42.53211975097656,52.0,-18.228403091430664,-10187.7958984375,124.51604461669922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0250549316406,308.4588928222656,278.1499938964844,0.0,18000.0,313.1499938964844,17951.09765625,18000.0,0.0,0.0,0.2284775823354721,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5333027243614197,0.5333085060119629,-5.787170721305301e-06,0.0,0.0002318757033208,0.0,0.0,33.485572814941406,0.0,0.0,0.0,0.380965381860733,4.0,0.0,1.0
667260,293.1038513183594,297.1499938964844,293.1499938964844,0.0905755087733268,-2116.694091796875,304.1444396972656,0.7282744646072388,0.1483176946640014,0.1344043910503387,294.14324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1181945800781,0.4947379529476166,0.050000000745058,0.0488643608987331,293.0490417480469,297.1499938964844,293.1499938964844,0.0211774241179227,-698.6167602539062,304.1426086425781,0.5353155732154846,0.0625845566391944,0.0443669855594635,293.1394348144531,297.1499938964844,293.1499938964844,0.3003469109535217,-5805.36376953125,304.1298217773437,0.9990000128746032,0.4355777204036712,0.3690433204174042,293.2437744140625,297.1499938964844,293.1499938964844,0.0031821124721318,-1206.9962158203125,295.4289855957031,0.4947379529476166,0.050000000745058,0.2317914962768554,291.1169738769531,291.1499938964844,263.1499938964844,261.5129699707031,280.8061828613281,293.486328125,291.1156311035156,1.0,0.2337837666273117,0.7550713419914246,0.7550713419914246,1.0,1.0,-0.9942361116409302,0.4158405661582947,0.5783955454826355,0.1660934537649154,0.0,0.0,0.5549317598342896,44.153564453125,55.0,-16.770387649536133,-10300.240234375,130.46580505371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9974365234375,308.45269775390625,278.1499938964844,0.0,18000.0,313.1499938964844,17925.5234375,18000.0,0.0,0.0,0.229299396276474,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5417890548706055,0.5417948961257935,-5.836587661178783e-06,0.0,0.0002327097463421,0.0,0.0,34.440677642822266,0.0,0.0,0.0,0.3839010298252105,4.0,0.0,1.0
667320,293.1038513183594,297.1499938964844,293.1499938964844,0.0905755087733268,-2116.694091796875,304.1444396972656,0.7282744646072388,0.1483176946640014,0.1344043910503387,294.14324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1181945800781,0.4947379529476166,0.050000000745058,0.0488643608987331,293.0490417480469,297.1499938964844,293.1499938964844,0.0211774241179227,-698.6167602539062,304.1426086425781,0.5353155732154846,0.0625845566391944,0.0443669855594635,293.1394348144531,297.1499938964844,293.1499938964844,0.3003469109535217,-5805.36376953125,304.1298217773437,0.9990000128746032,0.4355777204036712,0.3690433204174042,293.2437744140625,297.1499938964844,293.1499938964844,0.0031821124721318,-1206.9962158203125,295.4289855957031,0.4947379529476166,0.050000000745058,0.2317914962768554,291.1169738769531,291.1499938964844,263.1499938964844,261.5129699707031,280.8061828613281,293.486328125,291.1156311035156,1.0,0.2337837666273117,0.7550713419914246,0.7550713419914246,1.0,1.0,-0.9942361116409302,0.4158405661582947,0.5783955454826355,0.1660934537649154,0.0,0.0,0.5549317598342896,44.153564453125,55.0,-16.770387649536133,-10300.240234375,130.46580505371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9974365234375,308.45269775390625,278.1499938964844,0.0,18000.0,313.1499938964844,17925.5234375,18000.0,0.0,0.0,0.229299396276474,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5417890548706055,0.5417948961257935,-5.836587661178783e-06,0.0,0.0002327097463421,0.0,0.0,34.440677642822266,0.0,0.0,0.0,0.3839010298252105,4.0,0.0,1.0
667380,293.1028137207031,297.1499938964844,293.1499938964844,0.0917631760239601,-2139.00146484375,304.1443176269531,0.7252224683761597,0.149699866771698,0.1357126832008361,294.13311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.10748291015625,0.4909095168113708,0.050000000745058,0.0489327646791935,293.0473937988281,297.1499938964844,293.1499938964844,0.0232680775225162,-731.8231811523438,304.1415710449219,0.5402819514274597,0.0654755905270576,0.0464418940246105,293.15069580078125,297.1499938964844,293.1499938964844,0.3092040717601776,-5943.25244140625,304.121826171875,0.9990000128746032,0.4335656762123108,0.3777357637882232,293.240234375,297.1499938964844,293.1499938964844,0.0031709936447441,-1203.31103515625,295.39910888671875,0.4909095168113708,0.050000000745058,0.2321159690618515,291.1064147949219,291.1499938964844,263.1499938964844,261.51788330078125,280.82861328125,293.53155517578125,291.1053161621094,1.0,0.2381526678800583,0.7548448443412781,0.7548448443412781,1.0,1.0,-1.0092006921768188,0.4222330451011657,0.5869677066802979,0.1696237325668335,0.0,0.0,0.561465322971344,46.06725311279297,43.0,-14.6448392868042,-10425.5302734375,137.4320068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93975830078125,308.4321594238281,278.1499938964844,0.0,18000.0,313.1499938964844,17902.091796875,18000.0,0.0,0.0,0.230594590306282,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5529472231864929,0.5529531240463257,-5.905304988118587e-06,0.0,0.0002340241917409,0.0,0.0,35.739776611328125,0.0,0.0,0.0,0.3878282904624939,4.0,0.0,1.0
667440,293.1028137207031,297.1499938964844,293.1499938964844,0.0917631760239601,-2139.00146484375,304.1443176269531,0.7252224683761597,0.149699866771698,0.1357126832008361,294.13311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.10748291015625,0.4909095168113708,0.050000000745058,0.0489327646791935,293.0473937988281,297.1499938964844,293.1499938964844,0.0232680775225162,-731.8231811523438,304.1415710449219,0.5402819514274597,0.0654755905270576,0.0464418940246105,293.15069580078125,297.1499938964844,293.1499938964844,0.3092040717601776,-5943.25244140625,304.121826171875,0.9990000128746032,0.4335656762123108,0.3777357637882232,293.240234375,297.1499938964844,293.1499938964844,0.0031709936447441,-1203.31103515625,295.39910888671875,0.4909095168113708,0.050000000745058,0.2321159690618515,291.1064147949219,291.1499938964844,263.1499938964844,261.51788330078125,280.82861328125,293.53155517578125,291.1053161621094,1.0,0.2381526678800583,0.7548448443412781,0.7548448443412781,1.0,1.0,-1.0092006921768188,0.4222330451011657,0.5869677066802979,0.1696237325668335,0.0,0.0,0.561465322971344,46.06725311279297,43.0,-14.6448392868042,-10425.5302734375,137.4320068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93975830078125,308.4321594238281,278.1499938964844,0.0,18000.0,313.1499938964844,17902.091796875,18000.0,0.0,0.0,0.230594590306282,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5529472231864929,0.5529531240463257,-5.905304988118587e-06,0.0,0.0002340241917409,0.0,0.0,35.739776611328125,0.0,0.0,0.0,0.3878282904624939,4.0,0.0,1.0
667500,293.1022644042969,297.1499938964844,293.1499938964844,0.0923157855868339,-2149.33984375,304.14434814453125,0.7261659502983093,0.150401309132576,0.1363366395235061,294.1280822753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1034545898437,0.4908462464809418,0.050000000745058,0.0489339008927345,293.0466003417969,297.1499938964844,293.1499938964844,0.024330336600542,-747.9239501953125,304.14117431640625,0.5450417399406433,0.0669293776154518,0.0474540516734123,293.1557312011719,297.1499938964844,293.1499938964844,0.3097133934497833,-5949.1123046875,304.12615966796875,0.9990000128746032,0.4325680434703827,0.3778814375400543,293.238525390625,297.1499938964844,293.1499938964844,0.0031637318897992,-1200.726806640625,295.3856811523437,0.4908462464809418,0.050000000745058,0.2321213632822036,291.1029357910156,291.1499938964844,263.1499938964844,261.5202941894531,280.8398132324219,293.5510559082031,291.10302734375,1.0,0.2380929440259933,0.7547316551208496,0.7547316551208496,1.0,1.0,-1.0113525390625,0.4231200814247131,0.5882325172424316,0.1701838672161102,0.0,0.0,0.5649780035018921,46.12397766113281,43.0,-7.105522155761719,-10460.2939453125,138.07142639160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90289306640625,308.4310302734375,278.1499938964844,0.0,18000.0,313.1499938964844,17892.3828125,18000.0,0.0,0.0,0.2314206659793853,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5593684911727905,0.5593744516372681,-5.946432338532759e-06,0.0,0.000234862556681,0.0,0.0,36.508487701416016,0.0,0.0,0.0,0.3901127874851227,4.0,0.0,1.0
667560,293.1017150878906,297.1499938964844,293.1499938964844,0.0927873700857162,-2158.01513671875,304.1445007324219,0.7290143966674805,0.1511182188987732,0.136950135231018,294.12310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1065673828125,0.4921909868717193,0.050000000745058,0.0489094108343124,293.0458068847656,297.1499938964844,293.1499938964844,0.0253833662718534,-763.3665771484375,304.140869140625,0.551679790019989,0.0683995708823204,0.0484579913318157,293.1568908691406,297.1499938964844,293.1499938964844,0.3068715631961822,-5902.13330078125,304.1357116699219,0.9990000128746032,0.4322624802589416,0.3747966289520263,293.2367858886719,297.1499938964844,293.1499938964844,0.003154449397698,-1196.974609375,295.3783874511719,0.4921909868717193,0.050000000745058,0.2320051789283752,291.1080322265625,291.1499938964844,263.1499938964844,261.522705078125,280.84490966796875,293.5575561523437,291.1105041503906,1.0,0.2368169426918029,0.7545846700668335,0.7545846700668335,1.0,1.0,-1.0094250440597534,0.4222547709941864,0.5871702432632446,0.1697524636983871,0.0,0.0,0.5673149228096008,45.48139953613281,31.0,9.633371353149414,-10470.80859375,136.4813690185547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8685302734375,308.4383544921875,278.1499938964844,0.0,18000.0,313.1499938964844,17900.583984375,18000.0,0.0,0.0,0.2322940379381179,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5651805996894836,0.565186619758606,-5.987952590658097e-06,0.0,0.0002357489138375,0.0,0.0,37.23473358154297,0.0,0.0,0.0,0.3922010064125061,4.0,0.0,1.0
667620,293.1004333496094,297.1499938964844,293.1499938964844,0.0935766249895095,-2172.217041015625,304.14501953125,0.7393868565559387,0.1525986492633819,0.1381641179323196,294.1133728027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1336364746094,0.4983008205890655,0.050000000745058,0.0488041117787361,293.0440673828125,297.1499938964844,293.1499938964844,0.0273471530526876,-791.9468994140625,304.14068603515625,0.5695772171020508,0.0713899359107017,0.0504581369459629,293.146240234375,297.1499938964844,293.1499938964844,0.2934893667697906,-5687.3583984375,304.1629638671875,0.9990000128746032,0.4342088401317596,0.3612286746501922,293.2331848144531,297.1499938964844,293.1499938964844,0.0031298636458814,-1186.440673828125,295.3779296875,0.4983008205890655,0.050000000745058,0.2315057069063186,291.1371765136719,291.1499938964844,263.1499938964844,261.5274658203125,280.83477783203125,293.5293273925781,291.1414489746094,1.0,0.2310525774955749,0.754290759563446,0.754290759563446,1.0,1.0,-0.9962762594223022,0.4165202975273132,0.579755961894989,0.1667237877845764,0.0,0.0,0.5672372579574585,42.65856170654297,34.0,37.29228210449219,-10409.912109375,128.4277801513672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8285827636719,308.45672607421875,278.1499938964844,0.0,18000.0,313.1499938964844,17976.984375,18000.0,0.0,0.0,0.2339162677526474,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5692381262779236,0.5692441463470459,-6.0331731219775975e-06,0.0,0.0002373952738707,0.0,0.0,37.8305549621582,0.0,0.0,0.0,0.3938318789005279,4.0,0.0,1.0
667680,293.1004333496094,297.1499938964844,293.1499938964844,0.0935766249895095,-2172.217041015625,304.14501953125,0.7393868565559387,0.1525986492633819,0.1381641179323196,294.1133728027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1336364746094,0.4983008205890655,0.050000000745058,0.0488041117787361,293.0440673828125,297.1499938964844,293.1499938964844,0.0273471530526876,-791.9468994140625,304.14068603515625,0.5695772171020508,0.0713899359107017,0.0504581369459629,293.146240234375,297.1499938964844,293.1499938964844,0.2934893667697906,-5687.3583984375,304.1629638671875,0.9990000128746032,0.4342088401317596,0.3612286746501922,293.2331848144531,297.1499938964844,293.1499938964844,0.0031298636458814,-1186.440673828125,295.3779296875,0.4983008205890655,0.050000000745058,0.2315057069063186,291.1371765136719,291.1499938964844,263.1499938964844,261.5274658203125,280.83477783203125,293.5293273925781,291.1414489746094,1.0,0.2310525774955749,0.754290759563446,0.754290759563446,1.0,1.0,-0.9962762594223022,0.4165202975273132,0.579755961894989,0.1667237877845764,0.0,0.0,0.5672372579574585,42.65856170654297,34.0,37.29228210449219,-10409.912109375,128.4277801513672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8285827636719,308.45672607421875,278.1499938964844,0.0,18000.0,313.1499938964844,17976.984375,18000.0,0.0,0.0,0.2339162677526474,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5692381262779236,0.5692441463470459,-6.0331731219775975e-06,0.0,0.0002373952738707,0.0,0.0,37.8305549621582,0.0,0.0,0.0,0.3938318789005279,4.0,0.0,1.0
667740,293.0991516113281,297.1499938964844,293.1499938964844,0.0944415405392646,-2187.90185546875,304.1452331542969,0.7476685643196106,0.1541133373975753,0.1394523680210113,294.1038513183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.16357421875,0.5027443766593933,0.050000000745058,0.0487341210246086,293.0423889160156,297.1499938964844,293.1499938964844,0.0296285022050142,-822.5541381835938,304.139892578125,0.5848678350448608,0.0744116678833961,0.0525159165263175,293.1258239746094,297.1499938964844,293.1499938964844,0.2837678492069244,-5533.771484375,304.1743469238281,0.9990000128746032,0.4384431540966034,0.3519189357757568,293.2292175292969,297.1499938964844,293.1499938964844,0.0031077358871698,-1176.9637451171875,295.37921142578125,0.5027443766593933,0.050000000745058,0.2311736941337585,291.1656188964844,291.1499938964844,263.1499938964844,261.5321350097656,280.8109741210937,293.479736328125,291.1672668457031,1.0,0.2277971059083938,0.7539968490600586,0.7539968490600586,1.0,1.0,-0.9886307716369628,0.4131700098514557,0.5754607319831848,0.1649646461009979,0.0,0.0,0.5630027651786804,40.79591369628906,37.0,30.621654510498047,-10346.4228515625,123.4588623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.843505859375,308.4566345214844,278.1499938964844,0.0,18000.0,313.1499938964844,18051.8828125,18000.0,0.0,0.0,0.2350382357835769,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.563555121421814,0.5635611414909363,-6.011032382957637e-06,0.0,0.0002385339175816,0.0,0.0,37.20797729492188,0.0,0.0,0.0,0.3919935524463653,4.0,0.0,1.0
667800,293.0991516113281,297.1499938964844,293.1499938964844,0.0944415405392646,-2187.90185546875,304.1452331542969,0.7476685643196106,0.1541133373975753,0.1394523680210113,294.1038513183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.16357421875,0.5027443766593933,0.050000000745058,0.0487341210246086,293.0423889160156,297.1499938964844,293.1499938964844,0.0296285022050142,-822.5541381835938,304.139892578125,0.5848678350448608,0.0744116678833961,0.0525159165263175,293.1258239746094,297.1499938964844,293.1499938964844,0.2837678492069244,-5533.771484375,304.1743469238281,0.9990000128746032,0.4384431540966034,0.3519189357757568,293.2292175292969,297.1499938964844,293.1499938964844,0.0031077358871698,-1176.9637451171875,295.37921142578125,0.5027443766593933,0.050000000745058,0.2311736941337585,291.1656188964844,291.1499938964844,263.1499938964844,261.5321350097656,280.8109741210937,293.479736328125,291.1672668457031,1.0,0.2277971059083938,0.7539968490600586,0.7539968490600586,1.0,1.0,-0.9886307716369628,0.4131700098514557,0.5754607319831848,0.1649646461009979,0.0,0.0,0.5630027651786804,40.79591369628906,37.0,30.621654510498047,-10346.4228515625,123.4588623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.843505859375,308.4566345214844,278.1499938964844,0.0,18000.0,313.1499938964844,18051.8828125,18000.0,0.0,0.0,0.2350382357835769,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.563555121421814,0.5635611414909363,-6.011032382957637e-06,0.0,0.0002385339175816,0.0,0.0,37.20797729492188,0.0,0.0,0.0,0.3919935524463653,4.0,0.0,1.0
667860,293.0978698730469,297.1499938964844,293.1499938964844,0.0955391675233841,-2208.2900390625,304.1449890136719,0.7531634569168091,0.1556636393070221,0.1408024430274963,294.09423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1708068847656,0.5050418972969055,0.050000000745058,0.0487000867724418,293.04083251953125,297.1499938964844,293.1499938964844,0.0321913883090019,-856.1633911132812,304.1390075683594,0.596774160861969,0.0774576812982559,0.0546150244772434,293.1085205078125,297.1499938964844,293.1499938964844,0.2789266109466553,-5459.16650390625,304.1741027832031,0.9990000128746032,0.4425719678401947,0.3473035395145416,293.2249450683594,297.1499938964844,293.1499938964844,0.00309280725196,-1171.1851806640625,295.3672180175781,0.5050418972969055,0.050000000745058,0.2310122549533844,291.1708679199219,291.1499938964844,263.1499938964844,261.5367431640625,280.796142578125,293.4495544433594,291.1707458496094,1.0,0.2264067083597183,0.7539532780647278,0.7539532780647278,1.0,1.0,-0.9869946837425232,0.4124085903167724,0.5745861530303955,0.1647189110517501,0.0,0.0,0.5597129464149475,39.917442321777344,40.0,9.441667556762695,-10319.1123046875,121.59868621826172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8943786621094,308.4656677246094,278.1499938964844,0.0,18000.0,313.1499938964844,18054.94140625,18000.0,0.0,0.0,0.2356609404087066,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5567374229431152,0.5567433834075928,-5.965379841654794e-06,0.0,0.0002391658927081,0.0,0.0,36.372989654541016,0.0,0.0,0.0,0.3895779550075531,4.0,0.0,1.0
667920,293.0978698730469,297.1499938964844,293.1499938964844,0.0955391675233841,-2208.2900390625,304.1449890136719,0.7531634569168091,0.1556636393070221,0.1408024430274963,294.09423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1708068847656,0.5050418972969055,0.050000000745058,0.0487000867724418,293.04083251953125,297.1499938964844,293.1499938964844,0.0321913883090019,-856.1633911132812,304.1390075683594,0.596774160861969,0.0774576812982559,0.0546150244772434,293.1085205078125,297.1499938964844,293.1499938964844,0.2789266109466553,-5459.16650390625,304.1741027832031,0.9990000128746032,0.4425719678401947,0.3473035395145416,293.2249450683594,297.1499938964844,293.1499938964844,0.00309280725196,-1171.1851806640625,295.3672180175781,0.5050418972969055,0.050000000745058,0.2310122549533844,291.1708679199219,291.1499938964844,263.1499938964844,261.5367431640625,280.796142578125,293.4495544433594,291.1707458496094,1.0,0.2264067083597183,0.7539532780647278,0.7539532780647278,1.0,1.0,-0.9869946837425232,0.4124085903167724,0.5745861530303955,0.1647189110517501,0.0,0.0,0.5597129464149475,39.917442321777344,40.0,9.441667556762695,-10319.1123046875,121.59868621826172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8943786621094,308.4656677246094,278.1499938964844,0.0,18000.0,313.1499938964844,18054.94140625,18000.0,0.0,0.0,0.2356609404087066,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5567374229431152,0.5567433834075928,-5.965379841654794e-06,0.0,0.0002391658927081,0.0,0.0,36.372989654541016,0.0,0.0,0.0,0.3895779550075531,4.0,0.0,1.0
667980,293.0965576171875,297.1499938964844,293.1499938964844,0.0967635512351989,-2231.162353515625,304.1446228027344,0.7563700675964355,0.1572476327419281,0.1422096490859985,294.0844421386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1669921875,0.5055950880050659,0.050000000745058,0.048692088574171,293.0393371582031,297.1499938964844,293.1499938964844,0.0347853526473045,-889.928466796875,304.13836669921875,0.605976939201355,0.0805250480771064,0.0567497387528419,293.0965881347656,297.1499938964844,293.1499938964844,0.2776432931423187,-5441.5771484375,304.1681213378906,0.9990000128746032,0.4460533857345581,0.3462122976779938,293.2204895019531,297.1499938964844,293.1499938964844,0.0030825876165181,-1167.57861328125,295.3504638671875,0.5055950880050659,0.050000000745058,0.2309743165969848,291.166259765625,291.1499938964844,263.1499938964844,261.541259765625,280.7911682128906,293.43878173828125,291.1652526855469,1.0,0.2265552133321762,0.7539096474647522,0.7539096474647522,1.0,1.0,-0.9898796677589417,0.4135802388191223,0.5762994289398193,0.1655574887990951,0.0,0.0,0.5577813982963562,39.75276947021485,43.0,-4.964887619018555,-10330.5029296875,121.99726104736328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9571533203125,308.48651123046875,278.1499938964844,0.0,18000.0,313.1499938964844,18036.849609375,18000.0,0.0,0.0,0.2359298765659332,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5521414279937744,0.5521473288536072,-5.930381121288519e-06,0.0,0.0002394388284301,0.0,0.0,35.79533386230469,0.0,0.0,0.0,0.387887567281723,4.0,0.0,1.0
668040,293.0965576171875,297.1499938964844,293.1499938964844,0.0967635512351989,-2231.162353515625,304.1446228027344,0.7563700675964355,0.1572476327419281,0.1422096490859985,294.0844421386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1669921875,0.5055950880050659,0.050000000745058,0.048692088574171,293.0393371582031,297.1499938964844,293.1499938964844,0.0347853526473045,-889.928466796875,304.13836669921875,0.605976939201355,0.0805250480771064,0.0567497387528419,293.0965881347656,297.1499938964844,293.1499938964844,0.2776432931423187,-5441.5771484375,304.1681213378906,0.9990000128746032,0.4460533857345581,0.3462122976779938,293.2204895019531,297.1499938964844,293.1499938964844,0.0030825876165181,-1167.57861328125,295.3504638671875,0.5055950880050659,0.050000000745058,0.2309743165969848,291.166259765625,291.1499938964844,263.1499938964844,261.541259765625,280.7911682128906,293.43878173828125,291.1652526855469,1.0,0.2265552133321762,0.7539096474647522,0.7539096474647522,1.0,1.0,-0.9898796677589417,0.4135802388191223,0.5762994289398193,0.1655574887990951,0.0,0.0,0.5577813982963562,39.75276947021485,43.0,-4.964887619018555,-10330.5029296875,121.99726104736328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9571533203125,308.48651123046875,278.1499938964844,0.0,18000.0,313.1499938964844,18036.849609375,18000.0,0.0,0.0,0.2359298765659332,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5521414279937744,0.5521473288536072,-5.930381121288519e-06,0.0,0.0002394388284301,0.0,0.0,35.79533386230469,0.0,0.0,0.0,0.387887567281723,4.0,0.0,1.0
668100,293.095947265625,297.1499938964844,293.1499938964844,0.0974098369479179,-2243.25341796875,304.1444091796875,0.757206916809082,0.1580472737550735,0.1429293602705001,294.0794677734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1626281738281,0.5053030848503113,0.050000000745058,0.0486962795257568,293.03863525390625,297.1499938964844,293.1499938964844,0.0361216738820076,-907.133056640625,304.1380615234375,0.6097077131271362,0.0820623114705085,0.057826742529869,293.0928039550781,297.1499938964844,293.1499938964844,0.2781403660774231,-5450.86328125,304.1639099121094,0.9990000128746032,0.4474788904190063,0.34678715467453,293.21826171875,297.1499938964844,293.1499938964844,0.0030787352006882,-1166.34521484375,295.341064453125,0.5053030848503113,0.050000000745058,0.2309941798448562,291.1615905761719,291.1499938964844,263.1499938964844,261.5434875488281,280.7917175292969,293.43951416015625,291.1602783203125,1.0,0.2271165549755096,0.7538878917694092,0.7538878917694092,1.0,1.0,-0.992754340171814,0.414780855178833,0.577973484992981,0.1663146615028381,0.0,0.0,0.5574724674224854,39.89498901367188,43.0,-10.008659362792969,-10348.9765625,122.91285705566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9866943359375,308.4980163574219,278.1499938964844,0.0,18000.0,313.1499938964844,18024.30078125,18000.0,0.0,0.0,0.2359897792339325,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5509291291236877,0.5509350299835205,-5.919436262047384e-06,0.0,0.0002394996263319,0.0,0.0,35.63532257080078,0.0,0.0,0.0,0.3874237835407257,4.0,0.0,1.0
668160,293.0953369140625,297.1499938964844,293.1499938964844,0.0980719402432441,-2255.6396484375,304.14422607421875,0.7575899362564087,0.1588490754365921,0.1436565369367599,294.0744934082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1571350097656,0.504684329032898,0.050000000745058,0.0487052425742149,293.0379943847656,297.1499938964844,293.1499938964844,0.0374761372804641,-924.4813232421876,304.13775634765625,0.6129183173179626,0.0835989937186241,0.058907613158226,293.09039306640625,297.1499938964844,293.1499938964844,0.2793017923831939,-5470.6025390625,304.1592712402344,0.9990000128746032,0.44867604970932,0.3480125367641449,293.216064453125,297.1499938964844,293.1499938964844,0.0030755719635635,-1165.411376953125,295.33123779296875,0.504684329032898,0.050000000745058,0.2310366928577423,291.1558837890625,291.1499938964844,263.1499938964844,261.5456848144531,280.79412841796875,293.4437255859375,291.1544189453125,1.0,0.2279598116874694,0.7538115382194519,0.7538115382194519,1.0,1.0,-0.9964564442634584,0.4163314700126648,0.5801249742507935,0.1672578006982803,0.0,0.0,0.5576469898223877,40.16812515258789,46.0,-13.675719261169434,-10375.26953125,124.25064849853516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0122985839844,308.50909423828125,278.1499938964844,0.0,18000.0,313.1499938964844,18010.12890625,18000.0,0.0,0.0,0.2360339164733886,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.55057293176651,0.5505788326263428,-5.9138528740732e-06,0.0,0.000239544417127,0.0,0.0,35.576568603515625,0.0,0.0,0.0,0.3872613906860351,4.0,0.0,1.0
668220,293.0942687988281,297.1499938964844,293.1499938964844,0.0994244664907455,-2280.910400390625,304.1438903808594,0.7571629881858826,0.1604511886835098,0.1451242864131927,294.064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1444091796875,0.5026183724403381,0.050000000745058,0.0487359389662742,293.0368957519531,297.1499938964844,293.1499938964844,0.0402151905000209,-959.3988037109376,304.13726806640625,0.6178953051567078,0.0866614878177642,0.0610735565423965,293.089599609375,297.1499938964844,293.1499938964844,0.2833774983882904,-5537.3642578125,304.1493835449219,0.9990000128746032,0.4503576159477234,0.3521752059459686,293.2118530273437,297.1499938964844,293.1499938964844,0.0030707975383847,-1164.185546875,295.311279296875,0.5026183724403381,0.050000000745058,0.2311823219060897,291.1429748535156,291.1499938964844,263.1499938964844,261.550048828125,280.8031921386719,293.4610900878906,291.1413879394531,1.0,0.2303863167762756,0.7536589503288269,0.7536589503288269,1.0,1.0,-1.0060245990753174,0.4203703701496124,0.5856542587280273,0.1696424633264541,0.0,0.0,0.5594363808631897,41.06431579589844,49.0,-17.633785247802734,-10448.765625,128.0713348388672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0455627441406,308.5260009765625,278.1499938964844,0.0,18000.0,313.1499938964844,17979.98828125,18000.0,0.0,0.0,0.2361772060394287,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5525320172309875,0.5525379776954651,-5.920137937209802e-06,0.0,0.0002396898344159,0.0,0.0,35.778018951416016,0.0,0.0,0.0,0.3878868520259857,4.0,0.0,1.0
668280,293.0942687988281,297.1499938964844,293.1499938964844,0.0994244664907455,-2280.910400390625,304.1438903808594,0.7571629881858826,0.1604511886835098,0.1451242864131927,294.064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1444091796875,0.5026183724403381,0.050000000745058,0.0487359389662742,293.0368957519531,297.1499938964844,293.1499938964844,0.0402151905000209,-959.3988037109376,304.13726806640625,0.6178953051567078,0.0866614878177642,0.0610735565423965,293.089599609375,297.1499938964844,293.1499938964844,0.2833774983882904,-5537.3642578125,304.1493835449219,0.9990000128746032,0.4503576159477234,0.3521752059459686,293.2118530273437,297.1499938964844,293.1499938964844,0.0030707975383847,-1164.185546875,295.311279296875,0.5026183724403381,0.050000000745058,0.2311823219060897,291.1429748535156,291.1499938964844,263.1499938964844,261.550048828125,280.8031921386719,293.4610900878906,291.1413879394531,1.0,0.2303863167762756,0.7536589503288269,0.7536589503288269,1.0,1.0,-1.0060245990753174,0.4203703701496124,0.5856542587280273,0.1696424633264541,0.0,0.0,0.5594363808631897,41.06431579589844,49.0,-17.633785247802734,-10448.765625,128.0713348388672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0455627441406,308.5260009765625,278.1499938964844,0.0,18000.0,313.1499938964844,17979.98828125,18000.0,0.0,0.0,0.2361772060394287,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5525320172309875,0.5525379776954651,-5.920137937209802e-06,0.0,0.0002396898344159,0.0,0.0,35.778018951416016,0.0,0.0,0.0,0.3878868520259857,4.0,0.0,1.0
668340,293.0933837890625,297.1499938964844,293.1499938964844,0.1007931530475616,-2306.410400390625,304.1436462402344,0.7554354667663574,0.1620406061410904,0.1465974152088165,294.05450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1309509277344,0.4996951222419739,0.050000000745058,0.0487814247608184,293.0360717773437,297.1499938964844,293.1499938964844,0.0429611690342426,-994.3429565429688,304.1369323730469,0.6214145421981812,0.0896967872977256,0.0632339492440223,293.0935974121094,297.1499938964844,293.1499938964844,0.2894355654716491,-5634.490234375,304.1395263671875,0.9990000128746032,0.4510819315910339,0.3582525253295898,293.2079467773437,297.1499938964844,293.1499938964844,0.0030675355810672,-1163.5465087890625,295.2915344238281,0.4996951222419739,0.050000000745058,0.2313980758190155,291.1295166015625,291.1499938964844,263.1499938964844,261.5542907714844,280.81671142578125,293.488525390625,291.1279602050781,1.0,0.2336387783288955,0.7535063028335571,0.7535063028335571,1.0,1.0,-1.0179927349090576,0.4254587292671203,0.5925340056419373,0.1725750863552093,0.0,0.0,0.5630735158920288,42.364933013916016,52.0,-18.62102508544922,-10545.3994140625,133.24671936035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0484924316406,308.5312805175781,278.1499938964844,0.0,18000.0,313.1499938964844,17949.71875,18000.0,0.0,0.0,0.2365501224994659,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5580013990402222,0.5580072999000549,-5.950130798737519e-06,0.0,0.0002400683006271,0.0,0.0,36.40699768066406,0.0,0.0,0.0,0.3897776901721954,4.0,0.0,1.0
668400,293.0933837890625,297.1499938964844,293.1499938964844,0.1007931530475616,-2306.410400390625,304.1436462402344,0.7554354667663574,0.1620406061410904,0.1465974152088165,294.05450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1309509277344,0.4996951222419739,0.050000000745058,0.0487814247608184,293.0360717773437,297.1499938964844,293.1499938964844,0.0429611690342426,-994.3429565429688,304.1369323730469,0.6214145421981812,0.0896967872977256,0.0632339492440223,293.0935974121094,297.1499938964844,293.1499938964844,0.2894355654716491,-5634.490234375,304.1395263671875,0.9990000128746032,0.4510819315910339,0.3582525253295898,293.2079467773437,297.1499938964844,293.1499938964844,0.0030675355810672,-1163.5465087890625,295.2915344238281,0.4996951222419739,0.050000000745058,0.2313980758190155,291.1295166015625,291.1499938964844,263.1499938964844,261.5542907714844,280.81671142578125,293.488525390625,291.1279602050781,1.0,0.2336387783288955,0.7535063028335571,0.7535063028335571,1.0,1.0,-1.0179927349090576,0.4254587292671203,0.5925340056419373,0.1725750863552093,0.0,0.0,0.5630735158920288,42.364933013916016,52.0,-18.62102508544922,-10545.3994140625,133.24671936035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0484924316406,308.5312805175781,278.1499938964844,0.0,18000.0,313.1499938964844,17949.71875,18000.0,0.0,0.0,0.2365501224994659,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5580013990402222,0.5580072999000549,-5.950130798737519e-06,0.0,0.0002400683006271,0.0,0.0,36.40699768066406,0.0,0.0,0.0,0.3897776901721954,4.0,0.0,1.0
668460,293.0927429199219,297.1499938964844,293.1499938964844,0.102158322930336,-2331.75244140625,304.1434936523437,0.7527375221252441,0.1636082828044891,0.1480646282434463,294.044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1180419921875,0.4961739480495453,0.050000000745058,0.0488394387066364,293.0355224609375,297.1499938964844,293.1499938964844,0.0456823334097862,-1029.0579833984375,304.13677978515625,0.623847246170044,0.0926933139562606,0.0653782561421394,293.10174560546875,297.1499938964844,293.1499938964844,0.2971020638942718,-5755.65087890625,304.1302490234375,0.9990000128746032,0.4508704245090484,0.3658567368984222,293.204345703125,297.1499938964844,293.1499938964844,0.0030653371941298,-1163.2752685546875,295.2726745605469,0.4961739480495453,0.050000000745058,0.2316732704639434,291.11669921875,291.1499938964844,263.1499938964844,261.55841064453125,280.8343200683594,293.5245056152344,291.11529541015625,1.0,0.2375492602586746,0.753233790397644,0.753233790397644,1.0,1.0,-1.0318537950515747,0.4313687682151794,0.6004850268363953,0.1759187430143356,0.0,0.0,0.5683817267417908,44.00740051269531,55.0,-17.71120262145996,-10659.90625,139.60794067382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01812744140625,308.52215576171875,278.1499938964844,0.0,18000.0,313.1499938964844,17920.705078125,18000.0,0.0,0.0,0.2373115867376327,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5667883157730103,0.5667942762374878,-6.003549970046152e-06,0.0,0.0002408410946372,0.0,0.0,37.458251953125,0.0,0.0,0.0,0.3928881883621216,4.0,0.0,1.0
668520,293.0927429199219,297.1499938964844,293.1499938964844,0.102158322930336,-2331.75244140625,304.1434936523437,0.7527375221252441,0.1636082828044891,0.1480646282434463,294.044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1180419921875,0.4961739480495453,0.050000000745058,0.0488394387066364,293.0355224609375,297.1499938964844,293.1499938964844,0.0456823334097862,-1029.0579833984375,304.13677978515625,0.623847246170044,0.0926933139562606,0.0653782561421394,293.10174560546875,297.1499938964844,293.1499938964844,0.2971020638942718,-5755.65087890625,304.1302490234375,0.9990000128746032,0.4508704245090484,0.3658567368984222,293.204345703125,297.1499938964844,293.1499938964844,0.0030653371941298,-1163.2752685546875,295.2726745605469,0.4961739480495453,0.050000000745058,0.2316732704639434,291.11669921875,291.1499938964844,263.1499938964844,261.55841064453125,280.8343200683594,293.5245056152344,291.11529541015625,1.0,0.2375492602586746,0.753233790397644,0.753233790397644,1.0,1.0,-1.0318537950515747,0.4313687682151794,0.6004850268363953,0.1759187430143356,0.0,0.0,0.5683817267417908,44.00740051269531,55.0,-17.71120262145996,-10659.90625,139.60794067382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01812744140625,308.52215576171875,278.1499938964844,0.0,18000.0,313.1499938964844,17920.705078125,18000.0,0.0,0.0,0.2373115867376327,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5667883157730103,0.5667942762374878,-6.003549970046152e-06,0.0,0.0002408410946372,0.0,0.0,37.458251953125,0.0,0.0,0.0,0.3928881883621216,4.0,0.0,1.0
