time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
668580,293.09228515625,297.1499938964844,293.1499938964844,0.1035071387887001,-2356.692626953125,304.1434326171875,0.7493551969528198,0.1651492416858673,0.1495188474655151,294.0350036621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1064758300781,0.4922473132610321,0.050000000745058,0.0489081777632236,293.0352783203125,297.1499938964844,293.1499938964844,0.0483570508658885,-1063.3663330078125,304.13671875,0.6254440546035767,0.0956437587738037,0.0674992501735687,293.1132507324219,297.1499938964844,293.1499938964844,0.306067556142807,-5895.625,304.1219177246094,0.9990000128746032,0.449760228395462,0.3746662437915802,293.2010498046875,297.1499938964844,293.1499938964844,0.0030639052856713,-1163.23046875,295.255126953125,0.4922473132610321,0.050000000745058,0.2319993376731872,291.10528564453125,291.1499938964844,263.1499938964844,261.5624694824219,280.85516357421875,293.568115234375,291.1040954589844,1.0,0.2419793754816055,0.752961277961731,0.752961277961731,1.0,1.0,-1.0471917390823364,0.4379419088363647,0.6092498302459717,0.179590106010437,0.0,0.0,0.5751251578330994,45.941532135009766,58.0,-15.81467056274414,-10787.9658203125,147.02391052246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9557800292969,308.498046875,278.1499938964844,0.0,18000.0,313.1499938964844,17893.94140625,18000.0,0.0,0.0,0.2385793924331665,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.578571617603302,0.5785776972770691,-6.079443210182944e-06,0.0,0.0002421277604298,0.0,0.0,38.918678283691406,0.0,0.0,0.0,0.3971327841281891,4.0,0.0,1.0
668640,293.09228515625,297.1499938964844,293.1499938964844,0.1035071387887001,-2356.692626953125,304.1434326171875,0.7493551969528198,0.1651492416858673,0.1495188474655151,294.0350036621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1064758300781,0.4922473132610321,0.050000000745058,0.0489081777632236,293.0352783203125,297.1499938964844,293.1499938964844,0.0483570508658885,-1063.3663330078125,304.13671875,0.6254440546035767,0.0956437587738037,0.0674992501735687,293.1132507324219,297.1499938964844,293.1499938964844,0.306067556142807,-5895.625,304.1219177246094,0.9990000128746032,0.449760228395462,0.3746662437915802,293.2010498046875,297.1499938964844,293.1499938964844,0.0030639052856713,-1163.23046875,295.255126953125,0.4922473132610321,0.050000000745058,0.2319993376731872,291.10528564453125,291.1499938964844,263.1499938964844,261.5624694824219,280.85516357421875,293.568115234375,291.1040954589844,1.0,0.2419793754816055,0.752961277961731,0.752961277961731,1.0,1.0,-1.0471917390823364,0.4379419088363647,0.6092498302459717,0.179590106010437,0.0,0.0,0.5751251578330994,45.941532135009766,58.0,-15.81467056274414,-10787.9658203125,147.02391052246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9557800292969,308.498046875,278.1499938964844,0.0,18000.0,313.1499938964844,17893.94140625,18000.0,0.0,0.0,0.2385793924331665,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.578571617603302,0.5785776972770691,-6.079443210182944e-06,0.0,0.0002421277604298,0.0,0.0,38.918678283691406,0.0,0.0,0.0,0.3971327841281891,4.0,0.0,1.0
668700,293.0921630859375,297.1499938964844,293.1499938964844,0.1041731908917427,-2368.97119140625,304.1434020996094,0.7474856376647949,0.1659091860055923,0.1502398699522018,294.0302429199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1012878417969,0.4901731312274933,0.050000000745058,0.0489460602402687,293.0352478027344,297.1499938964844,293.1499938964844,0.0496728681027889,-1080.3336181640625,304.1367492675781,0.6259927153587341,0.0971005037426948,0.06854959577322,293.1200866699219,297.1499938964844,293.1499938964844,0.3109518885612488,-5971.2373046875,304.1181640625,0.9990000128746032,0.4488837420940399,0.3794337213039398,293.19952392578125,297.1499938964844,293.1499938964844,0.003063433105126,-1163.2725830078125,295.2469177246094,0.4901731312274933,0.050000000745058,0.232179045677185,291.1002197265625,291.1499938964844,263.1499938964844,261.5644226074219,280.86669921875,293.59259033203125,291.0991516113281,1.0,0.2443510740995407,0.7528250813484192,0.7528250813484192,1.0,1.0,-1.0553009510040283,0.4414297342300415,0.613871157169342,0.1815216541290283,0.0,0.0,0.5789588689804077,47.0038948059082,58.0,-14.647403717041016,-10855.9599609375,151.09080505371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9140319824219,308.4809265136719,278.1499938964844,0.0,18000.0,313.1499938964844,17881.45703125,18000.0,0.0,0.0,0.2394272536039352,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5854765176773071,0.585482656955719,-6.125428626546636e-06,0.0,0.0002429882297292,0.0,0.0,39.79814910888672,0.0,0.0,0.0,0.3996497392654419,4.0,0.0,1.0
668760,293.092041015625,297.1499938964844,293.1499938964844,0.1048327386379242,-2381.10546875,304.1434020996094,0.7455350160598755,0.166662260890007,0.1509566307067871,294.0255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0965881347656,0.4880388081073761,0.050000000745058,0.0489860139787197,293.0352478027344,297.1499938964844,293.1499938964844,0.0509748831391334,-1097.1883544921875,304.13677978515625,0.626410722732544,0.0985523983836174,0.069594494998455,293.1275634765625,297.1499938964844,293.1499938964844,0.3160585463047027,-6049.85693359375,304.1146850585937,0.9990000128746032,0.4477990269660949,0.3843975067138672,293.19805908203125,297.1499938964844,293.1499938964844,0.0030631138943135,-1163.3511962890625,295.2391052246094,0.4880388081073761,0.050000000745058,0.2323685586452484,291.0956115722656,291.1499938964844,263.1499938964844,261.5663757324219,280.8790283203125,293.61871337890625,291.0946655273437,1.0,0.2468080222606659,0.7526417970657349,0.7526417970657349,1.0,1.0,-1.0636484622955322,0.4450223445892334,0.6186261177062988,0.1834972947835922,0.0,0.0,0.5830486416816711,48.122257232666016,46.0,-13.33586883544922,-10926.0078125,155.37738037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8663635253906,308.4609680175781,278.1499938964844,0.0,18000.0,313.1499938964844,17869.708984375,18000.0,0.0,0.0,0.2404233366250991,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.592981219291687,0.5929874181747437,-6.176476290420396e-06,0.0,0.0002439991221763,0.0,0.0,40.7731819152832,0.0,0.0,0.0,0.4024071991443634,4.0,0.0,1.0
668820,293.0917053222656,297.1499938964844,293.1499938964844,0.1059569269418716,-2401.501708984375,304.14373779296875,0.7490233182907104,0.168197363615036,0.1523066610097885,294.01611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0974426269531,0.4889890253543854,0.050000000745058,0.0489680618047714,293.0328063964844,297.1499938964844,293.1499938964844,0.0536590851843357,-1132.0472412109375,304.1366882324219,0.6338034868240356,0.1019493713974952,0.0718351826071739,293.1378479003906,297.1499938964844,293.1499938964844,0.3144868314266205,-6019.78271484375,304.12969970703125,0.9990000128746032,0.4462507367134094,0.3821814656257629,293.195068359375,297.1499938964844,293.1499938964844,0.0030570006929337,-1160.8282470703125,295.2332458496094,0.4889890253543854,0.050000000745058,0.2322833985090255,291.0992431640625,291.1499938964844,263.1499938964844,261.5702209472656,280.9015197753906,293.6522521972656,291.1018981933594,1.0,0.2458566427230835,0.752275288105011,0.752275288105011,1.0,1.0,-1.0651830434799194,0.4455190896987915,0.6196639537811279,0.1841441988945007,0.0,0.0,0.5899635553359985,47.69505310058594,34.0,12.02590274810791,-10980.451171875,155.0236358642578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76934814453125,308.4519348144531,278.1499938964844,0.0,18000.0,313.1499938964844,17871.56640625,18000.0,0.0,0.0,0.2427278757095337,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6081815361976624,0.6081878542900085,-6.287768883339595e-06,0.0,0.0002463379350956,0.0,0.0,42.83527755737305,0.0,0.0,0.0,0.4080542623996734,4.0,0.0,1.0
668880,293.0917053222656,297.1499938964844,293.1499938964844,0.1059569269418716,-2401.501708984375,304.14373779296875,0.7490233182907104,0.168197363615036,0.1523066610097885,294.01611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0974426269531,0.4889890253543854,0.050000000745058,0.0489680618047714,293.0328063964844,297.1499938964844,293.1499938964844,0.0536590851843357,-1132.0472412109375,304.1366882324219,0.6338034868240356,0.1019493713974952,0.0718351826071739,293.1378479003906,297.1499938964844,293.1499938964844,0.3144868314266205,-6019.78271484375,304.12969970703125,0.9990000128746032,0.4462507367134094,0.3821814656257629,293.195068359375,297.1499938964844,293.1499938964844,0.0030570006929337,-1160.8282470703125,295.2332458496094,0.4889890253543854,0.050000000745058,0.2322833985090255,291.0992431640625,291.1499938964844,263.1499938964844,261.5702209472656,280.9015197753906,293.6522521972656,291.1018981933594,1.0,0.2458566427230835,0.752275288105011,0.752275288105011,1.0,1.0,-1.0651830434799194,0.4455190896987915,0.6196639537811279,0.1841441988945007,0.0,0.0,0.5899635553359985,47.69505310058594,34.0,12.02590274810791,-10980.451171875,155.0236358642578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76934814453125,308.4519348144531,278.1499938964844,0.0,18000.0,313.1499938964844,17871.56640625,18000.0,0.0,0.0,0.2427278757095337,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6081815361976624,0.6081878542900085,-6.287768883339595e-06,0.0,0.0002463379350956,0.0,0.0,42.83527755737305,0.0,0.0,0.0,0.4080542623996734,4.0,0.0,1.0
668940,293.0911865234375,297.1499938964844,293.1499938964844,0.106801614165306,-2416.308349609375,304.1444091796875,0.7595616579055786,0.1697813719511032,0.1536186635494232,294.0069274902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1268310546875,0.4946635365486145,0.050000000745058,0.048865258693695,293.0331420898437,297.1499938964844,293.1499938964844,0.0560530722141265,-1163.1168212890625,304.13720703125,0.6469501256942749,0.1048637852072715,0.0739866644144058,293.1290588378906,297.1499938964844,293.1499938964844,0.3016504049301147,-5813.71826171875,304.1580505371094,0.9990000128746032,0.448293387889862,0.369206815958023,293.1918334960937,297.1499938964844,293.1499938964844,0.0030426585581153,-1154.05322265625,295.2480773925781,0.4946635365486145,0.050000000745058,0.2317957580089569,291.1307373046875,291.1499938964844,263.1499938964844,261.57391357421875,280.9032592773437,293.63427734375,291.1351318359375,1.0,0.2404364496469497,0.7519087791442871,0.7519087791442871,1.0,1.0,-1.0530633926391602,0.439993143081665,0.6130702495574951,0.1818121522665023,0.0,0.0,0.5905848741531372,44.950828552246094,37.0,40.2872428894043,-10924.662109375,146.80848693847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7117614746094,308.4594421386719,278.1499938964844,0.0,18000.0,313.1499938964844,17959.75390625,18000.0,0.0,0.0,0.2449613809585571,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6141977310180664,0.6142041087150574,-6.352369837259175e-06,0.0,0.0002486046578269,0.0,0.0,43.78274917602539,0.0,0.0,0.0,0.4104892313480377,4.0,0.0,1.0
669000,293.0911865234375,297.1499938964844,293.1499938964844,0.106801614165306,-2416.308349609375,304.1444091796875,0.7595616579055786,0.1697813719511032,0.1536186635494232,294.0069274902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1268310546875,0.4946635365486145,0.050000000745058,0.048865258693695,293.0331420898437,297.1499938964844,293.1499938964844,0.0560530722141265,-1163.1168212890625,304.13720703125,0.6469501256942749,0.1048637852072715,0.0739866644144058,293.1290588378906,297.1499938964844,293.1499938964844,0.3016504049301147,-5813.71826171875,304.1580505371094,0.9990000128746032,0.448293387889862,0.369206815958023,293.1918334960937,297.1499938964844,293.1499938964844,0.0030426585581153,-1154.05322265625,295.2480773925781,0.4946635365486145,0.050000000745058,0.2317957580089569,291.1307373046875,291.1499938964844,263.1499938964844,261.57391357421875,280.9032592773437,293.63427734375,291.1351318359375,1.0,0.2404364496469497,0.7519087791442871,0.7519087791442871,1.0,1.0,-1.0530633926391602,0.439993143081665,0.6130702495574951,0.1818121522665023,0.0,0.0,0.5905848741531372,44.950828552246094,37.0,40.2872428894043,-10924.662109375,146.80848693847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7117614746094,308.4594421386719,278.1499938964844,0.0,18000.0,313.1499938964844,17959.75390625,18000.0,0.0,0.0,0.2449613809585571,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6141977310180664,0.6142041087150574,-6.352369837259175e-06,0.0,0.0002486046578269,0.0,0.0,43.78274917602539,0.0,0.0,0.0,0.4104892313480377,4.0,0.0,1.0
669060,293.09063720703125,297.1499938964844,293.1499938964844,0.1077091619372367,-2432.319580078125,304.1447448730469,0.76780766248703,0.1713801622390747,0.1549901217222213,293.9980163574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1595153808594,0.4986048340797424,0.050000000745058,0.0487988367676734,293.0345764160156,297.1499938964844,293.1499938964844,0.0579693168401718,-1188.1292724609375,304.13824462890625,0.657223105430603,0.1075279638171196,0.0757467895746231,293.1091003417969,297.1499938964844,293.1499938964844,0.2925201654434204,-5669.69921875,304.1700744628906,0.9990000128746032,0.4528742730617523,0.3605734705924988,293.1884155273437,297.1499938964844,293.1499938964844,0.0030301429796963,-1148.077880859375,295.26434326171875,0.4986048340797424,0.050000000745058,0.231480672955513,291.1618347167969,291.1499938964844,263.1499938964844,261.5774841308594,280.8879089355469,293.5917053222656,291.1636657714844,1.0,0.2374774813652038,0.7516932487487793,0.7516932487487793,1.0,1.0,-1.0459965467453003,0.4367355406284332,0.6092609763145447,0.18056420981884,0.0,0.0,0.586656928062439,43.18912506103516,40.0,34.1390495300293,-10865.0791015625,141.80853271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7180480957031,308.456787109375,278.1499938964844,0.0,18000.0,313.1499938964844,18048.193359375,18000.0,0.0,0.0,0.2466570734977722,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.60927414894104,0.6092804670333862,-6.335790203593206e-06,0.0,0.0002503255673218,0.0,0.0,43.206878662109375,0.0,0.0,0.0,0.4088745713233948,4.0,0.0,1.0
669120,293.09063720703125,297.1499938964844,293.1499938964844,0.1077091619372367,-2432.319580078125,304.1447448730469,0.76780766248703,0.1713801622390747,0.1549901217222213,293.9980163574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1595153808594,0.4986048340797424,0.050000000745058,0.0487988367676734,293.0345764160156,297.1499938964844,293.1499938964844,0.0579693168401718,-1188.1292724609375,304.13824462890625,0.657223105430603,0.1075279638171196,0.0757467895746231,293.1091003417969,297.1499938964844,293.1499938964844,0.2925201654434204,-5669.69921875,304.1700744628906,0.9990000128746032,0.4528742730617523,0.3605734705924988,293.1884155273437,297.1499938964844,293.1499938964844,0.0030301429796963,-1148.077880859375,295.26434326171875,0.4986048340797424,0.050000000745058,0.231480672955513,291.1618347167969,291.1499938964844,263.1499938964844,261.5774841308594,280.8879089355469,293.5917053222656,291.1636657714844,1.0,0.2374774813652038,0.7516932487487793,0.7516932487487793,1.0,1.0,-1.0459965467453003,0.4367355406284332,0.6092609763145447,0.18056420981884,0.0,0.0,0.586656928062439,43.18912506103516,40.0,34.1390495300293,-10865.0791015625,141.80853271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7180480957031,308.456787109375,278.1499938964844,0.0,18000.0,313.1499938964844,18048.193359375,18000.0,0.0,0.0,0.2466570734977722,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.60927414894104,0.6092804670333862,-6.335790203593206e-06,0.0,0.0002503255673218,0.0,0.0,43.206878662109375,0.0,0.0,0.0,0.4088745713233948,4.0,0.0,1.0
669180,293.090087890625,297.1499938964844,293.1499938964844,0.1088662222027778,-2453.24951171875,304.1445617675781,0.7730954885482788,0.1729972511529922,0.1564063727855682,293.98895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1689758300781,0.5005183815956116,0.050000000745058,0.0487681590020656,293.0346069335937,297.1499938964844,293.1499938964844,0.0602641031146049,-1218.70263671875,304.1383056640625,0.6656900644302368,0.110443390905857,0.077735498547554,293.093017578125,297.1499938964844,293.1499938964844,0.2881847023963928,-5603.119140625,304.1703796386719,0.9990000128746032,0.4571828842163086,0.3565174341201782,293.1846618652344,297.1499938964844,293.1499938964844,0.0030246314126998,-1145.7271728515625,295.2665405273437,0.5005183815956116,0.050000000745058,0.2313351482152938,291.1693115234375,291.1499938964844,263.1499938964844,261.5809631347656,280.8778076171875,293.5661315917969,291.16943359375,1.0,0.2363411486148834,0.7514777183532715,0.7514777183532715,1.0,1.0,-1.0450018644332886,0.4361694455146789,0.6088324189186096,0.1805929541587829,0.0,0.0,0.5834264755249023,42.40600204467773,43.0,12.84681224822998,-10842.720703125,140.15829467773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76824951171875,308.4680480957031,278.1499938964844,0.0,18000.0,313.1499938964844,18057.3203125,18000.0,0.0,0.0,0.247791901230812,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6024801731109619,0.6024864315986633,-6.287861651799176e-06,0.0,0.0002514772641006,0.0,0.0,42.28315353393555,0.0,0.0,0.0,0.4063863754272461,4.0,0.0,1.0
669240,293.090087890625,297.1499938964844,293.1499938964844,0.1088662222027778,-2453.24951171875,304.1445617675781,0.7730954885482788,0.1729972511529922,0.1564063727855682,293.98895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1689758300781,0.5005183815956116,0.050000000745058,0.0487681590020656,293.0346069335937,297.1499938964844,293.1499938964844,0.0602641031146049,-1218.70263671875,304.1383056640625,0.6656900644302368,0.110443390905857,0.077735498547554,293.093017578125,297.1499938964844,293.1499938964844,0.2881847023963928,-5603.119140625,304.1703796386719,0.9990000128746032,0.4571828842163086,0.3565174341201782,293.1846618652344,297.1499938964844,293.1499938964844,0.0030246314126998,-1145.7271728515625,295.2665405273437,0.5005183815956116,0.050000000745058,0.2313351482152938,291.1693115234375,291.1499938964844,263.1499938964844,261.5809631347656,280.8778076171875,293.5661315917969,291.16943359375,1.0,0.2363411486148834,0.7514777183532715,0.7514777183532715,1.0,1.0,-1.0450018644332886,0.4361694455146789,0.6088324189186096,0.1805929541587829,0.0,0.0,0.5834264755249023,42.40600204467773,43.0,12.84681224822998,-10842.720703125,140.15829467773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76824951171875,308.4680480957031,278.1499938964844,0.0,18000.0,313.1499938964844,18057.3203125,18000.0,0.0,0.0,0.247791901230812,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6024801731109619,0.6024864315986633,-6.287861651799176e-06,0.0,0.0002514772641006,0.0,0.0,42.28315353393555,0.0,0.0,0.0,0.4063863754272461,4.0,0.0,1.0
669300,293.0897827148437,297.1499938964844,293.1499938964844,0.1094977259635925,-2464.726318359375,304.1444091796875,0.7748188972473145,0.173814058303833,0.157131940126419,293.9843444824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1690368652344,0.5008513331413269,0.050000000745058,0.048762921243906,293.0345458984375,297.1499938964844,293.1499938964844,0.061463039368391,-1234.8397216796875,304.1382751464844,0.6691973805427551,0.1119206920266151,0.0787611082196235,293.0870056152344,297.1499938964844,293.1499938964844,0.2873702645301819,-5591.47509765625,304.16815185546875,0.9990000128746032,0.4590861797332763,0.3558210432529449,293.1827087402344,297.1499938964844,293.1499938964844,0.0030236989259719,-1145.40576171875,295.2655029296875,0.5008513331413269,0.050000000745058,0.2313103079795837,291.1688537597656,291.1499938964844,263.1499938964844,261.5826416015625,280.875244140625,293.56036376953125,291.1684875488281,1.0,0.2363512814044952,0.7513699531555176,0.7513699531555176,1.0,1.0,-1.046231031417847,0.4366617202758789,0.609569251537323,0.1809393465518951,0.0,0.0,0.5822027325630188,42.29031753540039,43.0,4.559340953826904,-10846.447265625,140.26992797851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8016357421875,308.4798889160156,278.1499938964844,0.0,18000.0,313.1499938964844,18051.3984375,18000.0,0.0,0.0,0.2481881231069564,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5996828079223633,0.5996890664100647,-6.266101536311908e-06,0.0,0.0002518793917261,0.0,0.0,41.89528274536133,0.0,0.0,0.0,0.4053316414356231,4.0,0.0,1.0
669360,293.0895080566406,297.1499938964844,293.1499938964844,0.1101568490266799,-2476.721923828125,304.14422607421875,0.7759856581687927,0.174634039402008,0.1578667610883712,293.97967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1670227050781,0.5008127689361572,0.050000000745058,0.0487635135650634,293.0344543457031,297.1499938964844,293.1499938964844,0.0626769512891769,-1251.2813720703125,304.13818359375,0.6722118258476257,0.1133987233042717,0.0797939971089363,293.0824279785156,297.1499938964844,293.1499938964844,0.2873513996601105,-5592.45166015625,304.1648864746094,0.9990000128746032,0.4607828259468078,0.3559015393257141,293.1806945800781,297.1499938964844,293.1499938964844,0.0030236947350203,-1145.516357421875,295.26348876953125,0.5008127689361572,0.050000000745058,0.2313131093978881,291.1664123535156,291.1499938964844,263.1499938964844,261.58428955078125,280.8739624023437,293.5587463378906,291.1656188964844,1.0,0.2366959154605865,0.7512887716293335,0.7512887716293335,1.0,1.0,-1.0484527349472046,0.4376064538955688,0.610846221446991,0.1814721971750259,0.0,0.0,0.5813454389572144,42.33376693725586,46.0,-2.344338893890381,-10859.0234375,140.92225646972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8367004394531,308.4938049316406,278.1499938964844,0.0,18000.0,313.1499938964844,18042.025390625,18000.0,0.0,0.0,0.248498648405075,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5974608063697815,0.5974670648574829,-6.247828423511237e-06,0.0,0.0002521945571061,0.0,0.0,41.58335494995117,0.0,0.0,0.0,0.404485136270523,4.0,0.0,1.0
669420,293.0889587402344,297.1499938964844,293.1499938964844,0.1115362420678138,-2501.838134765625,304.14385986328125,0.7768308520317078,0.1762747317552566,0.1593546420335769,293.9702453613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.15826416015625,0.4997638165950775,0.050000000745058,0.0487800799310207,293.0343933105469,297.1499938964844,293.1499938964844,0.0651222988963127,-1284.693603515625,304.1380615234375,0.6768447160720825,0.1163400933146476,0.081865094602108,293.0775451660156,297.1499938964844,293.1499938964844,0.2894223928451538,-5627.55224609375,304.15643310546875,0.9990000128746032,0.4634939432144165,0.3581053614616394,293.1767578125,297.1499938964844,293.1499938964844,0.0030260174535214,-1146.794921875,295.2574157714844,0.4997638165950775,0.050000000745058,0.2313916981220245,291.1571044921875,291.1499938964844,263.1499938964844,261.58746337890625,280.87481689453125,293.56622314453125,291.1557922363281,1.0,0.2382604479789734,0.7511263489723206,0.7511263489723206,1.0,1.0,-1.0554826259613037,0.4406723380088806,0.6148102283477783,0.1830028295516967,0.0,0.0,0.5809784531593323,42.83989715576172,49.0,-12.007128715515137,-10909.13671875,143.66200256347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90240478515625,308.5238342285156,278.1499938964844,0.0,18000.0,313.1499938964844,18014.986328125,18000.0,0.0,0.0,0.2489591538906097,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5953709483146667,0.5953771471977234,-6.226575806067558e-06,0.0,0.0002526619064155,0.0,0.0,41.269287109375,0.0,0.0,0.0,0.4036490619182586,4.0,0.0,1.0
669480,293.0889587402344,297.1499938964844,293.1499938964844,0.1115362420678138,-2501.838134765625,304.14385986328125,0.7768308520317078,0.1762747317552566,0.1593546420335769,293.9702453613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.15826416015625,0.4997638165950775,0.050000000745058,0.0487800799310207,293.0343933105469,297.1499938964844,293.1499938964844,0.0651222988963127,-1284.693603515625,304.1380615234375,0.6768447160720825,0.1163400933146476,0.081865094602108,293.0775451660156,297.1499938964844,293.1499938964844,0.2894223928451538,-5627.55224609375,304.15643310546875,0.9990000128746032,0.4634939432144165,0.3581053614616394,293.1767578125,297.1499938964844,293.1499938964844,0.0030260174535214,-1146.794921875,295.2574157714844,0.4997638165950775,0.050000000745058,0.2313916981220245,291.1571044921875,291.1499938964844,263.1499938964844,261.58746337890625,280.87481689453125,293.56622314453125,291.1557922363281,1.0,0.2382604479789734,0.7511263489723206,0.7511263489723206,1.0,1.0,-1.0554826259613037,0.4406723380088806,0.6148102283477783,0.1830028295516967,0.0,0.0,0.5809784531593323,42.83989715576172,49.0,-12.007128715515137,-10909.13671875,143.66200256347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90240478515625,308.5238342285156,278.1499938964844,0.0,18000.0,313.1499938964844,18014.986328125,18000.0,0.0,0.0,0.2489591538906097,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5953709483146667,0.5953771471977234,-6.226575806067558e-06,0.0,0.0002526619064155,0.0,0.0,41.269287109375,0.0,0.0,0.0,0.4036490619182586,4.0,0.0,1.0
669540,293.08856201171875,297.1499938964844,293.1499938964844,0.112959511578083,-2527.71728515625,304.1435241699219,0.7760056853294373,0.1779028177261352,0.1608514785766601,293.9608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14605712890625,0.4976628720760345,0.050000000745058,0.0488142222166061,293.0345153808594,297.1499938964844,293.1499938964844,0.0675567388534545,-1318.30810546875,304.1379699707031,0.6798248887062073,0.1192438751459121,0.0839264094829559,293.0780029296875,297.1499938964844,293.1499938964844,0.2938725054264068,-5699.53515625,304.1468811035156,0.9990000128746032,0.4652478098869324,0.3626027405261993,293.1729431152344,297.1499938964844,293.1499938964844,0.003030661959201,-1149.072509765625,295.2502136230469,0.4976628720760345,0.050000000745058,0.2315536588430404,291.1446228027344,291.1499938964844,263.1499938964844,261.5905456542969,280.8793640136719,293.58551025390625,291.1431579589844,1.0,0.2408037185668945,0.7509639263153076,0.7509639263153076,1.0,1.0,-1.0653856992721558,0.4450500309467315,0.6203356385231018,0.1850459426641464,0.0,0.0,0.5825125575065613,43.82476806640625,52.0,-16.81603240966797,-10988.30078125,148.06495666503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9495849609375,308.5499572753906,278.1499938964844,0.0,18000.0,313.1499938964844,17982.798828125,18000.0,0.0,0.0,0.2493754774332046,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5968860983848572,0.5968922972679138,-6.230266080820002e-06,0.0,0.0002530844067223,0.0,0.0,41.43345260620117,0.0,0.0,0.0,0.4041397273540497,4.0,0.0,1.0
669600,293.08856201171875,297.1499938964844,293.1499938964844,0.112959511578083,-2527.71728515625,304.1435241699219,0.7760056853294373,0.1779028177261352,0.1608514785766601,293.9608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14605712890625,0.4976628720760345,0.050000000745058,0.0488142222166061,293.0345153808594,297.1499938964844,293.1499938964844,0.0675567388534545,-1318.30810546875,304.1379699707031,0.6798248887062073,0.1192438751459121,0.0839264094829559,293.0780029296875,297.1499938964844,293.1499938964844,0.2938725054264068,-5699.53515625,304.1468811035156,0.9990000128746032,0.4652478098869324,0.3626027405261993,293.1729431152344,297.1499938964844,293.1499938964844,0.003030661959201,-1149.072509765625,295.2502136230469,0.4976628720760345,0.050000000745058,0.2315536588430404,291.1446228027344,291.1499938964844,263.1499938964844,261.5905456542969,280.8793640136719,293.58551025390625,291.1431579589844,1.0,0.2408037185668945,0.7509639263153076,0.7509639263153076,1.0,1.0,-1.0653856992721558,0.4450500309467315,0.6203356385231018,0.1850459426641464,0.0,0.0,0.5825125575065613,43.82476806640625,52.0,-16.81603240966797,-10988.30078125,148.06495666503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9495849609375,308.5499572753906,278.1499938964844,0.0,18000.0,313.1499938964844,17982.798828125,18000.0,0.0,0.0,0.2493754774332046,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5968860983848572,0.5968922972679138,-6.230266080820002e-06,0.0,0.0002530844067223,0.0,0.0,41.43345260620117,0.0,0.0,0.0,0.4041397273540497,4.0,0.0,1.0
669660,293.0883483886719,297.1499938964844,293.1499938964844,0.1143916696310043,-2553.68505859375,304.143310546875,0.7738800048828125,0.1795048862695694,0.1623416393995285,293.951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1328430175781,0.4947835206985473,0.050000000745058,0.048863049596548,293.0348815917969,297.1499938964844,293.1499938964844,0.0699527114629745,-1351.6978759765625,304.13800048828125,0.6814391613006592,0.1220960915088653,0.0859644785523414,293.0831604003906,297.1499938964844,293.1499938964844,0.3002479970455169,-5800.74365234375,304.1372985839844,0.9990000128746032,0.4660358428955078,0.3689376711845398,293.1693420410156,297.1499938964844,293.1499938964844,0.00303689786233,-1151.978271484375,295.2431640625,0.4947835206985473,0.050000000745058,0.2317852675914764,291.13140869140625,291.1499938964844,263.1499938964844,261.5934143066406,280.8877868652344,293.6145324707031,291.1299743652344,1.0,0.2441298365592956,0.7506620287895203,0.7506620287895203,1.0,1.0,-1.0775599479675293,0.4504397809505462,0.6271201372146606,0.1875057816505432,0.0,0.0,0.5858777165412903,45.2094841003418,55.0,-18.131092071533203,-11090.1552734375,153.89089965820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9683837890625,308.5656433105469,278.1499938964844,0.0,18000.0,313.1499938964844,17950.109375,18000.0,0.0,0.0,0.2499424666166305,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6020591855049133,0.6020654439926147,-6.26053679297911e-06,0.0,0.0002536598185542,0.0,0.0,42.09339904785156,0.0,0.0,0.0,0.4059971272945404,4.0,0.0,1.0
669720,293.0883483886719,297.1499938964844,293.1499938964844,0.1143916696310043,-2553.68505859375,304.143310546875,0.7738800048828125,0.1795048862695694,0.1623416393995285,293.951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1328430175781,0.4947835206985473,0.050000000745058,0.048863049596548,293.0348815917969,297.1499938964844,293.1499938964844,0.0699527114629745,-1351.6978759765625,304.13800048828125,0.6814391613006592,0.1220960915088653,0.0859644785523414,293.0831604003906,297.1499938964844,293.1499938964844,0.3002479970455169,-5800.74365234375,304.1372985839844,0.9990000128746032,0.4660358428955078,0.3689376711845398,293.1693420410156,297.1499938964844,293.1499938964844,0.00303689786233,-1151.978271484375,295.2431640625,0.4947835206985473,0.050000000745058,0.2317852675914764,291.13140869140625,291.1499938964844,263.1499938964844,261.5934143066406,280.8877868652344,293.6145324707031,291.1299743652344,1.0,0.2441298365592956,0.7506620287895203,0.7506620287895203,1.0,1.0,-1.0775599479675293,0.4504397809505462,0.6271201372146606,0.1875057816505432,0.0,0.0,0.5858777165412903,45.2094841003418,55.0,-18.131092071533203,-11090.1552734375,153.89089965820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9683837890625,308.5656433105469,278.1499938964844,0.0,18000.0,313.1499938964844,17950.109375,18000.0,0.0,0.0,0.2499424666166305,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6020591855049133,0.6020654439926147,-6.26053679297911e-06,0.0,0.0002536598185542,0.0,0.0,42.09339904785156,0.0,0.0,0.0,0.4059971272945404,4.0,0.0,1.0
669780,293.0883178710937,297.1499938964844,293.1499938964844,0.1158088147640228,-2579.289794921875,304.1431884765625,0.7707821726799011,0.1810717582702636,0.1638137102127075,293.94219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1202087402344,0.4913426339626312,0.050000000745058,0.0489243194460868,293.0354919433594,297.1499938964844,293.1499938964844,0.0722949132323265,-1384.601806640625,304.1380920410156,0.6819647550582886,0.1248904168605804,0.087971918284893,293.09234619140625,297.1499938964844,293.1499938964844,0.3081806600093841,-5924.96923828125,304.1283569335937,0.9990000128746032,0.4658739864826202,0.3767354786396026,293.166015625,297.1499938964844,293.1499938964844,0.0030442492570728,-1155.274169921875,295.2370910644531,0.4913426339626312,0.050000000745058,0.2320758998394012,291.1188659667969,291.1499938964844,263.1499938964844,261.5960388183594,280.8998413085937,293.6519775390625,291.1175842285156,1.0,0.2480801939964294,0.7503600716590881,0.7503600716590881,1.0,1.0,-1.0915173292160034,0.4566265642642975,0.6348907351493835,0.1903612166643142,0.0,0.0,0.590886652469635,46.93336486816406,58.0,-17.371952056884766,-11209.0,160.9609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9545288085937,308.5668029785156,278.1499938964844,0.0,18000.0,313.1499938964844,17919.33984375,18000.0,0.0,0.0,0.2508260309696197,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6106594800949097,0.6106657981872559,-6.316912731563207e-06,0.0,0.0002545565366744,0.0,0.0,43.23812103271485,0.0,0.0,0.0,0.4091603755950928,4.0,0.0,1.0
669840,293.0883178710937,297.1499938964844,293.1499938964844,0.1158088147640228,-2579.289794921875,304.1431884765625,0.7707821726799011,0.1810717582702636,0.1638137102127075,293.94219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1202087402344,0.4913426339626312,0.050000000745058,0.0489243194460868,293.0354919433594,297.1499938964844,293.1499938964844,0.0722949132323265,-1384.601806640625,304.1380920410156,0.6819647550582886,0.1248904168605804,0.087971918284893,293.09234619140625,297.1499938964844,293.1499938964844,0.3081806600093841,-5924.96923828125,304.1283569335937,0.9990000128746032,0.4658739864826202,0.3767354786396026,293.166015625,297.1499938964844,293.1499938964844,0.0030442492570728,-1155.274169921875,295.2370910644531,0.4913426339626312,0.050000000745058,0.2320758998394012,291.1188659667969,291.1499938964844,263.1499938964844,261.5960388183594,280.8998413085937,293.6519775390625,291.1175842285156,1.0,0.2480801939964294,0.7503600716590881,0.7503600716590881,1.0,1.0,-1.0915173292160034,0.4566265642642975,0.6348907351493835,0.1903612166643142,0.0,0.0,0.590886652469635,46.93336486816406,58.0,-17.371952056884766,-11209.0,160.9609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9545288085937,308.5668029785156,278.1499938964844,0.0,18000.0,313.1499938964844,17919.33984375,18000.0,0.0,0.0,0.2508260309696197,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6106594800949097,0.6106657981872559,-6.316912731563207e-06,0.0,0.0002545565366744,0.0,0.0,43.23812103271485,0.0,0.0,0.0,0.4091603755950928,4.0,0.0,1.0
669900,293.08837890625,297.1499938964844,293.1499938964844,0.1165074184536933,-2591.87646484375,304.1431579589844,0.7689658999443054,0.1818406134843826,0.1645407378673553,293.9376525878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1143493652344,0.4894646406173706,0.050000000745058,0.0489589646458625,293.0358581542969,297.1499938964844,293.1499938964844,0.0734447464346885,-1400.84228515625,304.13818359375,0.6819072961807251,0.126268595457077,0.088963933289051,293.09820556640625,297.1499938964844,293.1499938964844,0.3126251697540283,-5993.95458984375,304.12420654296875,0.9990000128746032,0.4654493033885956,0.3810740113258362,293.1644592285156,297.1499938964844,293.1499938964844,0.0030482553411275,-1157.0263671875,295.2345275878906,0.4894646406173706,0.050000000745058,0.2322402447462082,291.1130676269531,291.1499938964844,263.1499938964844,261.5972595214844,280.9072265625,293.67352294921875,291.11187744140625,1.0,0.2502436935901642,0.7502090930938721,0.7502090930938721,1.0,1.0,-1.099026441574097,0.4599542021751404,0.6390722990036011,0.191922441124916,0.0,0.0,0.5939335823059082,47.90469741821289,58.0,-16.534175872802734,-11273.1943359375,164.9105224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9354553222656,308.56158447265625,278.1499938964844,0.0,18000.0,313.1499938964844,17904.87109375,18000.0,0.0,0.0,0.2514260411262512,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6161295175552368,0.6161358952522278,-6.354390734486515e-06,0.0,0.0002551654470153,0.0,0.0,43.98493957519531,0.0,0.0,0.0,0.4111969769001007,4.0,0.0,1.0
669960,293.0885009765625,297.1499938964844,293.1499938964844,0.1171976402401924,-2604.2880859375,304.14312744140625,0.7670249342918396,0.1825995445251464,0.1652610450983047,293.9331359863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1088562011719,0.4875054359436035,0.050000000745058,0.0489958710968494,293.03533935546875,297.1499938964844,293.1499938964844,0.0746228694915771,-1417.544921875,304.13818359375,0.6817928552627563,0.1278135776519775,0.0899879708886146,293.1054382324219,297.1499938964844,293.1499938964844,0.3173267543315887,-6066.51123046875,304.120361328125,0.9990000128746032,0.4646873772144317,0.3856423795223236,293.1629638671875,297.1499938964844,293.1499938964844,0.0030524602625519,-1158.8360595703125,295.2323913574219,0.4875054359436035,0.050000000745058,0.2324153184890747,291.1076965332031,291.1499938964844,263.1499938964844,261.5984191894531,280.9155578613281,293.6965026855469,291.1065979003906,1.0,0.2525121867656708,0.7500048279762268,0.7500048279762268,1.0,1.0,-1.1068575382232666,0.4634145200252533,0.6434429883956909,0.1935655027627945,0.0,0.0,0.5972956418991089,48.938472747802734,61.0,-15.497279167175291,-11340.044921875,169.11752319335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9089050292969,308.5526123046875,278.1499938964844,0.0,18000.0,313.1499938964844,17891.15234375,18000.0,0.0,0.0,0.252146452665329,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6223081350326538,0.6223145127296448,-6.397753622877644e-06,0.0,0.000255896593444,0.0,0.0,44.8436164855957,0.0,0.0,0.0,0.4135147929191589,4.0,0.0,1.0
670020,293.0888366699219,297.1499938964844,293.1499938964844,0.1185559630393982,-2628.652587890625,304.1431579589844,0.7629880905151367,0.1840903460979461,0.1666803508996963,293.9242248535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0988464355469,0.4834398031234741,0.050000000745058,0.0490742735564708,293.02880859375,297.1499938964844,293.1499938964844,0.0777337774634361,-1461.982421875,304.13690185546875,0.68320232629776,0.1320296078920364,0.0927483588457107,293.1260070800781,297.1499938964844,293.1499938964844,0.3272295594215393,-6218.013671875,304.1138000488281,0.9990000128746032,0.4616607129573822,0.3951716721057892,293.1600036621094,297.1499938964844,293.1499938964844,0.0030615385621786,-1162.67431640625,295.22930908203125,0.4834398031234741,0.050000000745058,0.2327872365713119,291.0977783203125,291.1499938964844,263.1499938964844,261.6005554199219,280.9350891113281,293.74786376953125,291.0968017578125,1.0,0.2573290765285492,0.7495962381362915,0.7495962381362915,1.0,1.0,-1.123852014541626,0.47091144323349,0.6529405117034912,0.1972246319055557,0.0,0.0,0.6049342155456543,51.1430778503418,49.0,-13.93752098083496,-11483.0908203125,178.3476104736328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8351745605469,308.52313232421875,278.1499938964844,0.0,18000.0,313.1499938964844,17865.056640625,18000.0,0.0,0.0,0.2539893090724945,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6366657018661499,0.6366721987724304,-6.501617008325411e-06,0.0,0.0002577668637968,0.0,0.0,46.89568710327149,0.0,0.0,0.0,0.418962299823761,4.0,0.0,1.0
670080,293.0888366699219,297.1499938964844,293.1499938964844,0.1185559630393982,-2628.652587890625,304.1431579589844,0.7629880905151367,0.1840903460979461,0.1666803508996963,293.9242248535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0988464355469,0.4834398031234741,0.050000000745058,0.0490742735564708,293.02880859375,297.1499938964844,293.1499938964844,0.0777337774634361,-1461.982421875,304.13690185546875,0.68320232629776,0.1320296078920364,0.0927483588457107,293.1260070800781,297.1499938964844,293.1499938964844,0.3272295594215393,-6218.013671875,304.1138000488281,0.9990000128746032,0.4616607129573822,0.3951716721057892,293.1600036621094,297.1499938964844,293.1499938964844,0.0030615385621786,-1162.67431640625,295.22930908203125,0.4834398031234741,0.050000000745058,0.2327872365713119,291.0977783203125,291.1499938964844,263.1499938964844,261.6005554199219,280.9350891113281,293.74786376953125,291.0968017578125,1.0,0.2573290765285492,0.7495962381362915,0.7495962381362915,1.0,1.0,-1.123852014541626,0.47091144323349,0.6529405117034912,0.1972246319055557,0.0,0.0,0.6049342155456543,51.1430778503418,49.0,-13.93752098083496,-11483.0908203125,178.3476104736328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8351745605469,308.52313232421875,278.1499938964844,0.0,18000.0,313.1499938964844,17865.056640625,18000.0,0.0,0.0,0.2539893090724945,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6366657018661499,0.6366721987724304,-6.501617008325411e-06,0.0,0.0002577668637968,0.0,0.0,46.89568710327149,0.0,0.0,0.0,0.418962299823761,4.0,0.0,1.0
670140,293.0889892578125,297.1499938964844,293.1499938964844,0.1196914315223693,-2648.704833984375,304.1435546875,0.7666321396827698,0.1856058239936828,0.168008267879486,293.91534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.09918212890625,0.4845140874385834,0.050000000745058,0.0490533225238323,293.0206604003906,297.1499938964844,293.1499938964844,0.0812978371977806,-1513.128662109375,304.1353454589844,0.6933184266090393,0.136761724948883,0.096039317548275,293.1430053710937,297.1499938964844,293.1499938964844,0.3254048228263855,-6183.87353515625,304.1295166015625,0.9990000128746032,0.4587855339050293,0.3926548063755035,293.15679931640625,297.1499938964844,293.1499938964844,0.0030657728202641,-1164.0550537109375,295.2369689941406,0.4845140874385834,0.050000000745058,0.232687845826149,291.1010131835937,291.1499938964844,263.1499938964844,261.6024780273437,280.9585266113281,293.7901611328125,291.1034851074219,1.0,0.2564008831977844,0.7491876482963562,0.7491876482963562,1.0,1.0,-1.1262394189834597,0.471916139125824,0.6543232798576355,0.1976720243692398,0.0,0.0,0.6116525530815125,50.64383316040039,37.0,11.066644668579102,-11543.0234375,178.11187744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7513122558594,308.5185241699219,278.1499938964844,0.0,18000.0,313.1499938964844,17865.693359375,18000.0,0.0,0.0,0.2562596797943115,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6520735025405884,0.6520801186561584,-6.622340151807293e-06,0.0,0.0002600709849502,0.0,0.0,49.21452713012695,0.0,0.0,0.0,0.4248774349689483,4.0,0.0,1.0
670200,293.0889892578125,297.1499938964844,293.1499938964844,0.1196914315223693,-2648.704833984375,304.1435546875,0.7666321396827698,0.1856058239936828,0.168008267879486,293.91534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.09918212890625,0.4845140874385834,0.050000000745058,0.0490533225238323,293.0206604003906,297.1499938964844,293.1499938964844,0.0812978371977806,-1513.128662109375,304.1353454589844,0.6933184266090393,0.136761724948883,0.096039317548275,293.1430053710937,297.1499938964844,293.1499938964844,0.3254048228263855,-6183.87353515625,304.1295166015625,0.9990000128746032,0.4587855339050293,0.3926548063755035,293.15679931640625,297.1499938964844,293.1499938964844,0.0030657728202641,-1164.0550537109375,295.2369689941406,0.4845140874385834,0.050000000745058,0.232687845826149,291.1010131835937,291.1499938964844,263.1499938964844,261.6024780273437,280.9585266113281,293.7901611328125,291.1034851074219,1.0,0.2564008831977844,0.7491876482963562,0.7491876482963562,1.0,1.0,-1.1262394189834597,0.471916139125824,0.6543232798576355,0.1976720243692398,0.0,0.0,0.6116525530815125,50.64383316040039,37.0,11.066644668579102,-11543.0234375,178.11187744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7513122558594,308.5185241699219,278.1499938964844,0.0,18000.0,313.1499938964844,17865.693359375,18000.0,0.0,0.0,0.2562596797943115,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6520735025405884,0.6520801186561584,-6.622340151807293e-06,0.0,0.0002600709849502,0.0,0.0,49.21452713012695,0.0,0.0,0.0,0.4248774349689483,4.0,0.0,1.0
670260,293.08892822265625,297.1499938964844,293.1499938964844,0.1205159947276115,-2662.728759765625,304.14434814453125,0.7773873209953308,0.1871664226055145,0.1692980229854583,293.9066467285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1279602050781,0.4900787472724914,0.050000000745058,0.048947412520647,293.01983642578125,297.1499938964844,293.1499938964844,0.0839579626917839,-1551.0684814453125,304.1358642578125,0.7083995938301086,0.1402224153280258,0.0986815989017486,293.13787841796875,297.1499938964844,293.1499938964844,0.3124857544898987,-5977.724609375,304.1580505371094,0.9990000128746032,0.4599498212337494,0.37964928150177,293.15338134765625,297.1499938964844,293.1499938964844,0.0030615516006946,-1161.1051025390625,295.2651672363281,0.4900787472724914,0.050000000745058,0.2321854382753372,291.1318664550781,291.1499938964844,263.1499938964844,261.60418701171875,280.9606018066406,293.7815856933594,291.1358337402344,1.0,0.2510503232479095,0.748763382434845,0.748763382434845,1.0,1.0,-1.1146234273910522,0.4667579531669616,0.6478654742240906,0.1948372572660446,0.0,0.0,0.6121587753295898,47.80677032470703,40.0,38.5799560546875,-11492.138671875,169.24745178222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7041931152344,308.5297546386719,278.1499938964844,0.0,18000.0,313.1499938964844,17958.595703125,18000.0,0.0,0.0,0.2584388554096222,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6581258177757263,0.6581324934959412,-6.691504040645668e-06,0.0,0.0002622825850266,0.0,0.0,50.27350997924805,0.0,0.0,0.0,0.4273925423622131,4.0,0.0,1.0
670320,293.08892822265625,297.1499938964844,293.1499938964844,0.1205159947276115,-2662.728759765625,304.14434814453125,0.7773873209953308,0.1871664226055145,0.1692980229854583,293.9066467285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1279602050781,0.4900787472724914,0.050000000745058,0.048947412520647,293.01983642578125,297.1499938964844,293.1499938964844,0.0839579626917839,-1551.0684814453125,304.1358642578125,0.7083995938301086,0.1402224153280258,0.0986815989017486,293.13787841796875,297.1499938964844,293.1499938964844,0.3124857544898987,-5977.724609375,304.1580505371094,0.9990000128746032,0.4599498212337494,0.37964928150177,293.15338134765625,297.1499938964844,293.1499938964844,0.0030615516006946,-1161.1051025390625,295.2651672363281,0.4900787472724914,0.050000000745058,0.2321854382753372,291.1318664550781,291.1499938964844,263.1499938964844,261.60418701171875,280.9606018066406,293.7815856933594,291.1358337402344,1.0,0.2510503232479095,0.748763382434845,0.748763382434845,1.0,1.0,-1.1146234273910522,0.4667579531669616,0.6478654742240906,0.1948372572660446,0.0,0.0,0.6121587753295898,47.80677032470703,40.0,38.5799560546875,-11492.138671875,169.24745178222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7041931152344,308.5297546386719,278.1499938964844,0.0,18000.0,313.1499938964844,17958.595703125,18000.0,0.0,0.0,0.2584388554096222,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6581258177757263,0.6581324934959412,-6.691504040645668e-06,0.0,0.0002622825850266,0.0,0.0,50.27350997924805,0.0,0.0,0.0,0.4273925423622131,4.0,0.0,1.0
