time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
670380,293.0888977050781,297.1499938964844,293.1499938964844,0.1214076429605484,-2678.042236328125,304.14471435546875,0.7853835821151733,0.1887161433696746,0.1706329882144928,293.8982238769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1586608886719,0.4937134087085724,0.050000000745058,0.0488816127181053,293.0280456542969,297.1499938964844,293.1499938964844,0.0852841660380363,-1569.6964111328125,304.1383972167969,0.7169777154922485,0.1418692022562027,0.1000615805387497,293.1158142089844,297.1499938964844,293.1499938964844,0.3036389648914337,-5839.24560546875,304.1695861816406,0.9990000128746032,0.4647216796875,0.3713374137878418,293.1501159667969,297.1499938964844,293.1499938964844,0.0030587320216,-1158.845947265625,295.2928771972656,0.4937134087085724,0.050000000745058,0.2318733185529709,291.1607971191406,291.1499938964844,263.1499938964844,261.60565185546875,280.9417724609375,293.7410583496094,291.1623840332031,1.0,0.2481678277254104,0.7483391165733337,0.7483391165733337,1.0,1.0,-1.107446551322937,0.4635939300060272,0.6438525915145874,0.1929385662078857,0.0,0.0,0.608502209186554,46.04220199584961,43.0,32.04610824584961,-11437.98828125,163.83155822753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7175598144531,308.534423828125,278.1499938964844,0.0,18000.0,313.1499938964844,18047.49609375,18000.0,0.0,0.0,0.2600789368152618,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.653405487537384,0.6534121632575989,-6.674014912277926e-06,0.0,0.0002639470330905,0.0,0.0,49.66239547729492,0.0,0.0,0.0,0.4257810711860657,4.0,0.0,1.0
670440,293.0888977050781,297.1499938964844,293.1499938964844,0.1214076429605484,-2678.042236328125,304.14471435546875,0.7853835821151733,0.1887161433696746,0.1706329882144928,293.8982238769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1586608886719,0.4937134087085724,0.050000000745058,0.0488816127181053,293.0280456542969,297.1499938964844,293.1499938964844,0.0852841660380363,-1569.6964111328125,304.1383972167969,0.7169777154922485,0.1418692022562027,0.1000615805387497,293.1158142089844,297.1499938964844,293.1499938964844,0.3036389648914337,-5839.24560546875,304.1695861816406,0.9990000128746032,0.4647216796875,0.3713374137878418,293.1501159667969,297.1499938964844,293.1499938964844,0.0030587320216,-1158.845947265625,295.2928771972656,0.4937134087085724,0.050000000745058,0.2318733185529709,291.1607971191406,291.1499938964844,263.1499938964844,261.60565185546875,280.9417724609375,293.7410583496094,291.1623840332031,1.0,0.2481678277254104,0.7483391165733337,0.7483391165733337,1.0,1.0,-1.107446551322937,0.4635939300060272,0.6438525915145874,0.1929385662078857,0.0,0.0,0.608502209186554,46.04220199584961,43.0,32.04610824584961,-11437.98828125,163.83155822753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7175598144531,308.534423828125,278.1499938964844,0.0,18000.0,313.1499938964844,18047.49609375,18000.0,0.0,0.0,0.2600789368152618,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.653405487537384,0.6534121632575989,-6.674014912277926e-06,0.0,0.0002639470330905,0.0,0.0,49.66239547729492,0.0,0.0,0.0,0.4257810711860657,4.0,0.0,1.0
670500,293.08892822265625,297.1499938964844,293.1499938964844,0.1219503581523895,-2687.578125,304.1446838378906,0.7880678772926331,0.1894827634096145,0.1713059246540069,293.89404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1650695800781,0.4947068393230438,0.050000000745058,0.0488642044365406,293.0330810546875,297.1499938964844,293.1499938964844,0.0857119411230087,-1575.710693359375,304.1397399902344,0.7192977070808411,0.1424269676208496,0.100472904741764,293.1045837402344,297.1499938964844,293.1499938964844,0.301227331161499,-5802.30078125,304.1703796386719,0.9990000128746032,0.4673577845096588,0.3691076934337616,293.1484680175781,297.1499938964844,293.1499938964844,0.0030599285382777,-1159.0819091796875,295.3008117675781,0.4947068393230438,0.050000000745058,0.2317907512187957,291.1661071777344,291.1499938964844,263.1499938964844,261.6063232421875,280.9342956542969,293.7260131835937,291.1668701171875,1.0,0.2474182844161987,0.7481270432472229,0.7481270432472229,1.0,1.0,-1.1059507131576538,0.4629278481006622,0.643022894859314,0.1924894452095031,0.0,0.0,0.6068800091743469,45.58024215698242,43.0,22.121931076049805,-11422.625,162.53341674804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7412109375,308.5420837402344,278.1499938964844,0.0,18000.0,313.1499938964844,18057.908203125,18000.0,0.0,0.0,0.2606844902038574,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6500184535980225,0.6500251293182373,-6.649560873484006e-06,0.0,0.0002645616186782,0.0,0.0,49.1566276550293,0.0,0.0,0.0,0.4245132207870483,4.0,0.0,1.0
670560,293.0889892578125,297.1499938964844,293.1499938964844,0.1225237399339675,-2697.69482421875,304.1446228027344,0.7900781631469727,0.1902466714382171,0.1719827800989151,293.88983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.16815185546875,0.4952831566333771,0.050000000745058,0.0488542281091213,293.0376892089844,297.1499938964844,293.1499938964844,0.08612622320652,-1581.5810546875,304.1408386230469,0.720956027507782,0.1430015116930008,0.100856989622116,293.09454345703125,297.1499938964844,293.1499938964844,0.2997709214687347,-5780.5693359375,304.1693115234375,0.9990000128746032,0.4699096381664276,0.3678236305713653,293.1468505859375,297.1499938964844,293.1499938964844,0.0030623469501733,-1159.886962890625,295.3072204589844,0.4952831566333771,0.050000000745058,0.2317434251308441,291.16864013671875,291.1499938964844,263.1499938964844,261.60693359375,280.9287109375,293.7160949707031,291.1689453125,1.0,0.2470708638429641,0.7480339407920837,0.7480339407920837,1.0,1.0,-1.1056132316589355,0.462786465883255,0.6428267955780029,0.1923304498195648,0.0,0.0,0.605373203754425,45.321659088134766,46.0,13.713817596435549,-11416.603515625,161.95074462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7721252441406,308.5544738769531,278.1499938964844,0.0,18000.0,313.1499938964844,18058.8125,18000.0,0.0,0.0,0.2611627876758575,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6468080282211304,0.6468146443367004,-6.624483376072021e-06,0.0,0.0002650470414664,0.0,0.0,48.668983459472656,0.0,0.0,0.0,0.4232779443264007,4.0,0.0,1.0
670620,293.089111328125,297.1499938964844,293.1499938964844,0.1237460002303123,-2719.3388671875,304.1443786621094,0.7923806309700012,0.1917684078216552,0.1733477264642715,293.88134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1680603027344,0.4953781962394714,0.050000000745058,0.0488525778055191,293.042724609375,297.1499938964844,293.1499938964844,0.0873175635933876,-1598.7628173828125,304.141845703125,0.7234854698181152,0.1448070555925369,0.101934902369976,293.0807800292969,297.1499938964844,293.1499938964844,0.2992765605449676,-5775.28955078125,304.1636047363281,0.9990000128746032,0.4741235971450805,0.3676124811172485,293.1434631347656,297.1499938964844,293.1499938964844,0.0030699421186,-1162.789794921875,295.3169860839844,0.4953781962394714,0.050000000745058,0.2317356020212173,291.16766357421875,291.1499938964844,263.1499938964844,261.60797119140625,280.9230651855469,293.7090148925781,291.1671142578125,1.0,0.2474341243505478,0.7478477358818054,0.7478477358818054,1.0,1.0,-1.1082788705825806,0.4639659225940704,0.6443129181861877,0.1928119510412216,0.0,0.0,0.603000819683075,45.31234359741211,49.0,-0.0156224211677908,-11429.576171875,162.695068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8444519042969,308.5853881835937,278.1499938964844,0.0,18000.0,313.1499938964844,18049.05859375,18000.0,0.0,0.0,0.2618079483509063,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6412395238876343,0.6412460803985596,-6.578722604899667e-06,0.0,0.0002657017612364,0.0,0.0,47.81692123413086,0.0,0.0,0.0,0.4211153984069824,4.0,0.0,1.0
670680,293.089111328125,297.1499938964844,293.1499938964844,0.1237460002303123,-2719.3388671875,304.1443786621094,0.7923806309700012,0.1917684078216552,0.1733477264642715,293.88134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1680603027344,0.4953781962394714,0.050000000745058,0.0488525778055191,293.042724609375,297.1499938964844,293.1499938964844,0.0873175635933876,-1598.7628173828125,304.141845703125,0.7234854698181152,0.1448070555925369,0.101934902369976,293.0807800292969,297.1499938964844,293.1499938964844,0.2992765605449676,-5775.28955078125,304.1636047363281,0.9990000128746032,0.4741235971450805,0.3676124811172485,293.1434631347656,297.1499938964844,293.1499938964844,0.0030699421186,-1162.789794921875,295.3169860839844,0.4953781962394714,0.050000000745058,0.2317356020212173,291.16766357421875,291.1499938964844,263.1499938964844,261.60797119140625,280.9230651855469,293.7090148925781,291.1671142578125,1.0,0.2474341243505478,0.7478477358818054,0.7478477358818054,1.0,1.0,-1.1082788705825806,0.4639659225940704,0.6443129181861877,0.1928119510412216,0.0,0.0,0.603000819683075,45.31234359741211,49.0,-0.0156224211677908,-11429.576171875,162.695068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8444519042969,308.5853881835937,278.1499938964844,0.0,18000.0,313.1499938964844,18049.05859375,18000.0,0.0,0.0,0.2618079483509063,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6412395238876343,0.6412460803985596,-6.578722604899667e-06,0.0,0.0002657017612364,0.0,0.0,47.81692123413086,0.0,0.0,0.0,0.4211153984069824,4.0,0.0,1.0
670740,293.0892639160156,297.1499938964844,293.1499938964844,0.1250567138195037,-2742.61328125,304.1440734863281,0.7927906513214111,0.1932809948921203,0.1747239828109741,293.87274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.16070556640625,0.4943200647830963,0.050000000745058,0.0488709136843681,293.0438232421875,297.1499938964844,293.1499938964844,0.0892023146152496,-1626.2152099609375,304.14141845703125,0.7257382869720459,0.1473024487495422,0.1036228016018867,293.0755920410156,297.1499938964844,293.1499938964844,0.3014954626560211,-5812.36865234375,304.15533447265625,0.9990000128746032,0.4769436717033386,0.3699730038642883,293.1399841308594,297.1499938964844,293.1499938964844,0.0030808607116341,-1167.2371826171875,295.3233947753906,0.4943200647830963,0.050000000745058,0.2318225651979446,291.1596374511719,291.1499938964844,263.1499938964844,261.6088256835937,280.9236145019531,293.7159729003906,291.15850830078125,1.0,0.2489916235208511,0.7476615309715271,0.7476615309715271,1.0,1.0,-1.114915132522583,0.4668786525726318,0.6480364203453064,0.1942529380321502,0.0,0.0,0.6022013425827026,45.86224365234375,52.0,-10.017987251281738,-11475.484375,165.64602661132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9141540527344,308.6176452636719,278.1499938964844,0.0,18000.0,313.1499938964844,18023.712890625,18000.0,0.0,0.0,0.2621883451938629,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6382402181625366,0.6382467746734619,-6.549686986545567e-06,0.0,0.0002660878235474,0.0,0.0,47.336307525634766,0.0,0.0,0.0,0.4199147820472717,4.0,0.0,1.0
670800,293.0892639160156,297.1499938964844,293.1499938964844,0.1250567138195037,-2742.61328125,304.1440734863281,0.7927906513214111,0.1932809948921203,0.1747239828109741,293.87274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.16070556640625,0.4943200647830963,0.050000000745058,0.0488709136843681,293.0438232421875,297.1499938964844,293.1499938964844,0.0892023146152496,-1626.2152099609375,304.14141845703125,0.7257382869720459,0.1473024487495422,0.1036228016018867,293.0755920410156,297.1499938964844,293.1499938964844,0.3014954626560211,-5812.36865234375,304.15533447265625,0.9990000128746032,0.4769436717033386,0.3699730038642883,293.1399841308594,297.1499938964844,293.1499938964844,0.0030808607116341,-1167.2371826171875,295.3233947753906,0.4943200647830963,0.050000000745058,0.2318225651979446,291.1596374511719,291.1499938964844,263.1499938964844,261.6088256835937,280.9236145019531,293.7159729003906,291.15850830078125,1.0,0.2489916235208511,0.7476615309715271,0.7476615309715271,1.0,1.0,-1.114915132522583,0.4668786525726318,0.6480364203453064,0.1942529380321502,0.0,0.0,0.6022013425827026,45.86224365234375,52.0,-10.017987251281738,-11475.484375,165.64602661132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9141540527344,308.6176452636719,278.1499938964844,0.0,18000.0,313.1499938964844,18023.712890625,18000.0,0.0,0.0,0.2621883451938629,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6382402181625366,0.6382467746734619,-6.549686986545567e-06,0.0,0.0002660878235474,0.0,0.0,47.336307525634766,0.0,0.0,0.0,0.4199147820472717,4.0,0.0,1.0
670860,293.0894775390625,297.1499938964844,293.1499938964844,0.1264088004827499,-2766.604736328125,304.143798828125,0.7916133403778076,0.1947750151157379,0.1761026084423065,293.8641052246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496887207031,0.4923141300678253,0.050000000745058,0.048906497657299,293.0443420410156,297.1499938964844,293.1499938964844,0.0912580266594886,-1656.2083740234375,304.1408386230469,0.726918637752533,0.1498840004205703,0.1054465696215629,293.07647705078125,297.1499938964844,293.1499938964844,0.3060004413127899,-5884.5615234375,304.14605712890625,0.9990000128746032,0.4786576330661773,0.3745102286338806,293.13653564453125,297.1499938964844,293.1499938964844,0.0030943311285227,-1172.7742919921875,295.32879638671875,0.4923141300678253,0.050000000745058,0.2319913655519485,291.1483764648437,291.1499938964844,263.1499938964844,261.6094665527344,280.9305419921875,293.7354736328125,291.1471252441406,1.0,0.2515016496181488,0.7473415732383728,0.7473415732383728,1.0,1.0,-1.1244492530822754,0.4710370004177093,0.6534121632575989,0.1963857114315033,0.0,0.0,0.6031574010848999,46.88875961303711,55.0,-14.872931480407717,-11548.0361328125,170.38897705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9658203125,308.64501953125,278.1499938964844,0.0,18000.0,313.1499938964844,17991.81640625,18000.0,0.0,0.0,0.2625046372413635,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6387209892272949,0.6387275457382202,-6.546201802848373e-06,0.0,0.0002664088387973,0.0,0.0,47.36603164672852,0.0,0.0,0.0,0.420032799243927,4.0,0.0,1.0
670920,293.0894775390625,297.1499938964844,293.1499938964844,0.1264088004827499,-2766.604736328125,304.143798828125,0.7916133403778076,0.1947750151157379,0.1761026084423065,293.8641052246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496887207031,0.4923141300678253,0.050000000745058,0.048906497657299,293.0443420410156,297.1499938964844,293.1499938964844,0.0912580266594886,-1656.2083740234375,304.1408386230469,0.726918637752533,0.1498840004205703,0.1054465696215629,293.07647705078125,297.1499938964844,293.1499938964844,0.3060004413127899,-5884.5615234375,304.14605712890625,0.9990000128746032,0.4786576330661773,0.3745102286338806,293.13653564453125,297.1499938964844,293.1499938964844,0.0030943311285227,-1172.7742919921875,295.32879638671875,0.4923141300678253,0.050000000745058,0.2319913655519485,291.1483764648437,291.1499938964844,263.1499938964844,261.6094665527344,280.9305419921875,293.7354736328125,291.1471252441406,1.0,0.2515016496181488,0.7473415732383728,0.7473415732383728,1.0,1.0,-1.1244492530822754,0.4710370004177093,0.6534121632575989,0.1963857114315033,0.0,0.0,0.6031574010848999,46.88875961303711,55.0,-14.872931480407717,-11548.0361328125,170.38897705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9658203125,308.64501953125,278.1499938964844,0.0,18000.0,313.1499938964844,17991.81640625,18000.0,0.0,0.0,0.2625046372413635,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6387209892272949,0.6387275457382202,-6.546201802848373e-06,0.0,0.0002664088387973,0.0,0.0,47.36603164672852,0.0,0.0,0.0,0.420032799243927,4.0,0.0,1.0
670980,293.0898132324219,297.1499938964844,293.1499938964844,0.1277667135000229,-2790.643798828125,304.1435852050781,0.7892071008682251,0.1962381899356842,0.177469715476036,293.85546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1376647949219,0.4895899891853332,0.050000000745058,0.0489563979208469,293.0428466796875,297.1499938964844,293.1499938964844,0.0935029461979866,-1688.9691162109375,304.14013671875,0.7273914217948914,0.1528571099042892,0.1074382737278938,293.083740234375,297.1499938964844,293.1499938964844,0.3123475313186645,-5984.43310546875,304.1368103027344,0.9990000128746032,0.4790665507316589,0.3807812333106994,293.1331787109375,297.1499938964844,293.1499938964844,0.0031095712911337,-1179.012939453125,295.33453369140625,0.4895899891853332,0.050000000745058,0.2322280704975128,291.1362609863281,291.1499938964844,263.1499938964844,261.60992431640625,280.9413757324219,293.7636413574219,291.13494873046875,1.0,0.2547803521156311,0.7470216155052185,0.7470216155052185,1.0,1.0,-1.1363507509231567,0.4762307405471802,0.6601200103759766,0.1991110444068908,0.0,0.0,0.6057934761047363,48.311519622802734,58.0,-16.78169822692871,-11641.9443359375,176.67857360839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99005126953125,308.6604309082031,278.1499938964844,0.0,18000.0,313.1499938964844,17959.8984375,18000.0,0.0,0.0,0.2629401087760925,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.642659604549408,0.6426661610603333,-6.569630386366043e-06,0.0,0.0002668507804628,0.0,0.0,47.91241455078125,0.0,0.0,0.0,0.4214855432510376,4.0,0.0,1.0
671040,293.0898132324219,297.1499938964844,293.1499938964844,0.1277667135000229,-2790.643798828125,304.1435852050781,0.7892071008682251,0.1962381899356842,0.177469715476036,293.85546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1376647949219,0.4895899891853332,0.050000000745058,0.0489563979208469,293.0428466796875,297.1499938964844,293.1499938964844,0.0935029461979866,-1688.9691162109375,304.14013671875,0.7273914217948914,0.1528571099042892,0.1074382737278938,293.083740234375,297.1499938964844,293.1499938964844,0.3123475313186645,-5984.43310546875,304.1368103027344,0.9990000128746032,0.4790665507316589,0.3807812333106994,293.1331787109375,297.1499938964844,293.1499938964844,0.0031095712911337,-1179.012939453125,295.33453369140625,0.4895899891853332,0.050000000745058,0.2322280704975128,291.1362609863281,291.1499938964844,263.1499938964844,261.60992431640625,280.9413757324219,293.7636413574219,291.13494873046875,1.0,0.2547803521156311,0.7470216155052185,0.7470216155052185,1.0,1.0,-1.1363507509231567,0.4762307405471802,0.6601200103759766,0.1991110444068908,0.0,0.0,0.6057934761047363,48.311519622802734,58.0,-16.78169822692871,-11641.9443359375,176.67857360839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99005126953125,308.6604309082031,278.1499938964844,0.0,18000.0,313.1499938964844,17959.8984375,18000.0,0.0,0.0,0.2629401087760925,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.642659604549408,0.6426661610603333,-6.569630386366043e-06,0.0,0.0002668507804628,0.0,0.0,47.91241455078125,0.0,0.0,0.0,0.4214855432510376,4.0,0.0,1.0
671100,293.0900573730469,297.1499938964844,293.1499938964844,0.128444567322731,-2802.6240234375,304.1435241699219,0.7876756191253662,0.1969558149576187,0.178145170211792,293.8511657714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.13134765625,0.4880352914333343,0.050000000745058,0.0489855855703353,293.0406188964844,297.1499938964844,293.1499938964844,0.0948555395007133,-1708.7041015625,304.13946533203125,0.7277765274047852,0.154650017619133,0.1086460575461387,293.09014892578125,297.1499938964844,293.1499938964844,0.316061794757843,-6042.287109375,304.1324768066406,0.9990000128746032,0.478648692369461,0.3844018280506134,293.1315612792969,297.1499938964844,293.1499938964844,0.0031177571509033,-1182.3592529296875,295.3375244140625,0.4880352914333343,0.050000000745058,0.232366532087326,291.1299133300781,291.1499938964844,263.1499938964844,261.6100769042969,280.9479064941406,293.7803039550781,291.1285705566406,1.0,0.2566601037979126,0.7468616366386414,0.7468616366386414,1.0,1.0,-1.143157720565796,0.4792032837867737,0.6639544367790222,0.2006912529468536,0.0,0.0,0.6077755093574524,49.14276123046875,58.0,-17.39987564086914,-11696.333984375,180.36041259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9901733398437,308.66229248046875,278.1499938964844,0.0,18000.0,313.1499938964844,17943.330078125,18000.0,0.0,0.0,0.2632576525211334,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6459548473358154,0.6459614038467407,-6.591669261979405e-06,0.0,0.0002671730762813,0.0,0.0,48.38677215576172,0.0,0.0,0.0,0.4227278232574463,4.0,0.0,1.0
671160,293.0903015136719,297.1499938964844,293.1499938964844,0.1291189044713974,-2814.52685546875,304.1434936523437,0.7859708666801453,0.1976641714572906,0.1788146048784256,293.8468933105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1249389648437,0.4863726198673248,0.050000000745058,0.0490172691643238,293.0377502441406,297.1499938964844,293.1499938964844,0.0963402763009071,-1730.3392333984375,304.138671875,0.7282430529594421,0.1566007286310196,0.1099744141101837,293.09814453125,297.1499938964844,293.1499938964844,0.3200826346874237,-6104.5390625,304.1283569335937,0.9990000128746032,0.4778386950492859,0.3882940113544464,293.12994384765625,297.1499938964844,293.1499938964844,0.0031263318378478,-1185.852783203125,295.3407592773437,0.4863726198673248,0.050000000745058,0.2325168251991272,291.1235046386719,291.1499938964844,263.1499938964844,261.6101989746094,280.9557189941406,293.7992553710937,291.1221923828125,1.0,0.2586750090122223,0.7466445565223694,0.7466445565223694,1.0,1.0,-1.1504454612731934,0.4823788404464721,0.668066680431366,0.2023875713348388,0.0,0.0,0.6101852655410767,50.04457092285156,61.0,-17.546388626098633,-11754.9033203125,184.3668670654297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9820251464844,308.6603088378906,278.1499938964844,0.0,18000.0,313.1499938964844,17926.34765625,18000.0,0.0,0.0,0.263666033744812,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6501519083976746,0.6501585245132446,-6.620861768169561e-06,0.0,0.000267587514827,0.0,0.0,49.00168228149414,0.0,0.0,0.0,0.4243226647377014,4.0,0.0,1.0
671220,293.0909118652344,297.1499938964844,293.1499938964844,0.1304465234279632,-2837.901611328125,304.1434326171875,0.7821440696716309,0.1990534514188766,0.1801351457834243,293.8383483886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1128234863281,0.4827493727207184,0.050000000745058,0.0490874908864498,293.0304260253906,297.1499938964844,293.1499938964844,0.0996574461460113,-1778.4984130859375,304.1369323730469,0.7293760776519775,0.1609268486499786,0.1129470542073249,293.1183776855469,297.1499938964844,293.1499938964844,0.3289180696010589,-6240.15478515625,304.1208801269531,0.9990000128746032,0.4750560522079468,0.3967834413051605,293.1267395019531,297.1499938964844,293.1499938964844,0.0031444113701581,-1193.1534423828125,295.3485107421875,0.4827493727207184,0.050000000745058,0.2328499257564544,291.11151123046875,291.1499938964844,263.1499938964844,261.6102600097656,280.9714050292969,293.8387756347656,291.1103210449219,1.0,0.2630569040775299,0.7462103962898254,0.7462103962898254,1.0,1.0,-1.1662719249725342,0.4892812371253967,0.6769906282424927,0.206108421087265,0.0,0.0,0.6161376237869263,52.04145812988281,64.0,-16.94544219970703,-11884.4326171875,193.292724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9410705566406,308.6438293457031,278.1499938964844,0.0,18000.0,313.1499938964844,17894.13671875,18000.0,0.0,0.0,0.2648203372955322,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6610941886901855,0.6611009240150452,-6.700705853290856e-06,0.0,0.0002687589731067,0.0,0.0,50.64944839477539,0.0,0.0,0.0,0.4285288453102112,4.0,0.0,1.0
671280,293.0909118652344,297.1499938964844,293.1499938964844,0.1304465234279632,-2837.901611328125,304.1434326171875,0.7821440696716309,0.1990534514188766,0.1801351457834243,293.8383483886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1128234863281,0.4827493727207184,0.050000000745058,0.0490874908864498,293.0304260253906,297.1499938964844,293.1499938964844,0.0996574461460113,-1778.4984130859375,304.1369323730469,0.7293760776519775,0.1609268486499786,0.1129470542073249,293.1183776855469,297.1499938964844,293.1499938964844,0.3289180696010589,-6240.15478515625,304.1208801269531,0.9990000128746032,0.4750560522079468,0.3967834413051605,293.1267395019531,297.1499938964844,293.1499938964844,0.0031444113701581,-1193.1534423828125,295.3485107421875,0.4827493727207184,0.050000000745058,0.2328499257564544,291.11151123046875,291.1499938964844,263.1499938964844,261.6102600097656,280.9714050292969,293.8387756347656,291.1103210449219,1.0,0.2630569040775299,0.7462103962898254,0.7462103962898254,1.0,1.0,-1.1662719249725342,0.4892812371253967,0.6769906282424927,0.206108421087265,0.0,0.0,0.6161376237869263,52.04145812988281,64.0,-16.94544219970703,-11884.4326171875,193.292724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9410705566406,308.6438293457031,278.1499938964844,0.0,18000.0,313.1499938964844,17894.13671875,18000.0,0.0,0.0,0.2648203372955322,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6610941886901855,0.6611009240150452,-6.700705853290856e-06,0.0,0.0002687589731067,0.0,0.0,50.64944839477539,0.0,0.0,0.0,0.4285288453102112,4.0,0.0,1.0
671340,293.0917358398437,297.1499938964844,293.1499938964844,0.1318127512931823,-2862.0078125,304.1433410644531,0.777898371219635,0.2003847509622573,0.1814141273498535,293.8300170898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0961303710937,0.4787436127662658,0.050000000745058,0.0491657331585884,293.0220947265625,297.1499938964844,293.1499938964844,0.1034180968999862,-1832.7823486328125,304.135009765625,0.7306748628616333,0.1656468212604522,0.1162495762109756,293.1435241699219,297.1499938964844,293.1499938964844,0.3388504087924957,-6391.1923828125,304.1140441894531,0.9990000128746032,0.4707711040973663,0.4060337841510772,293.1244506835937,297.1499938964844,293.1499938964844,0.0031618538778275,-1200.494873046875,295.3510437011719,0.4787436127662658,0.050000000745058,0.2332210689783096,291.0937805175781,291.1499938964844,263.1499938964844,261.61016845703125,280.9587707519531,293.8305358886719,291.0917053222656,1.0,0.2678160667419433,0.7457762360572815,0.7457762360572815,1.0,1.0,-1.18341326713562,0.4967686831951141,0.6866446137428284,0.2101854383945465,0.0,0.0,0.6247088313102722,54.263858795166016,52.0,-24.6326847076416,-12041.755859375,203.31393432617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8671569824219,308.61041259765625,278.1499938964844,0.0,18000.0,313.1499938964844,17846.361328125,18000.0,0.0,0.0,0.2665330469608307,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6763245463371277,0.6763313412666321,-6.813594154664315e-06,0.0,0.0002704971702769,0.0,0.0,53.00883483886719,0.0,0.0,0.0,0.4344664812088012,4.0,0.0,1.0
671400,293.0917358398437,297.1499938964844,293.1499938964844,0.1318127512931823,-2862.0078125,304.1433410644531,0.777898371219635,0.2003847509622573,0.1814141273498535,293.8300170898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0961303710937,0.4787436127662658,0.050000000745058,0.0491657331585884,293.0220947265625,297.1499938964844,293.1499938964844,0.1034180968999862,-1832.7823486328125,304.135009765625,0.7306748628616333,0.1656468212604522,0.1162495762109756,293.1435241699219,297.1499938964844,293.1499938964844,0.3388504087924957,-6391.1923828125,304.1140441894531,0.9990000128746032,0.4707711040973663,0.4060337841510772,293.1244506835937,297.1499938964844,293.1499938964844,0.0031618538778275,-1200.494873046875,295.3510437011719,0.4787436127662658,0.050000000745058,0.2332210689783096,291.0937805175781,291.1499938964844,263.1499938964844,261.61016845703125,280.9587707519531,293.8305358886719,291.0917053222656,1.0,0.2678160667419433,0.7457762360572815,0.7457762360572815,1.0,1.0,-1.18341326713562,0.4967686831951141,0.6866446137428284,0.2101854383945465,0.0,0.0,0.6247088313102722,54.263858795166016,52.0,-24.6326847076416,-12041.755859375,203.31393432617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8671569824219,308.61041259765625,278.1499938964844,0.0,18000.0,313.1499938964844,17846.361328125,18000.0,0.0,0.0,0.2665330469608307,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6763245463371277,0.6763313412666321,-6.813594154664315e-06,0.0,0.0002704971702769,0.0,0.0,53.00883483886719,0.0,0.0,0.0,0.4344664812088012,4.0,0.0,1.0
671460,293.0882263183594,297.1499938964844,293.1499938964844,0.1333999633789062,-2889.728271484375,304.1429138183594,0.7821148037910461,0.2025643289089203,0.1831284910440445,293.8219299316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0873413085937,0.4798858165740967,0.050000000745058,0.0491433851420879,293.0206604003906,297.1499938964844,293.1499938964844,0.1065246984362602,-1877.004150390625,304.13494873046875,0.7374829053878784,0.1691967248916626,0.1190216988325119,293.1634521484375,297.1499938964844,293.1499938964844,0.3371771275997162,-6359.5732421875,304.12945556640625,0.9990000128746032,0.4668577313423157,0.4034211337566376,293.1228332519531,297.1499938964844,293.1499938964844,0.0031731985509395,-1204.897216796875,295.3609619140625,0.4798858165740967,0.050000000745058,0.2331150621175766,291.0885009765625,291.1499938964844,263.1499938964844,261.6098937988281,280.9528503417969,293.818603515625,291.0903015136719,1.0,0.2668430507183075,0.7452423572540283,0.7452423572540283,1.0,1.0,-1.1855179071426392,0.4975808262825012,0.6879371404647827,0.2106949985027313,0.0,0.0,0.6337363719940186,53.730499267578125,40.0,0.7236171960830688,-12127.3017578125,202.93362426757807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.77325439453125,308.6075744628906,278.1499938964844,0.0,18000.0,313.1499938964844,17818.111328125,18000.0,0.0,0.0,0.2687923908233642,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6961663365364075,0.6961733102798462,-6.972575647523627e-06,0.0,0.0002727901155594,0.0,0.0,56.25594711303711,0.0,0.0,0.0,0.4422563910484314,4.0,0.0,1.0
671520,293.0882263183594,297.1499938964844,293.1499938964844,0.1333999633789062,-2889.728271484375,304.1429138183594,0.7821148037910461,0.2025643289089203,0.1831284910440445,293.8219299316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0873413085937,0.4798858165740967,0.050000000745058,0.0491433851420879,293.0206604003906,297.1499938964844,293.1499938964844,0.1065246984362602,-1877.004150390625,304.13494873046875,0.7374829053878784,0.1691967248916626,0.1190216988325119,293.1634521484375,297.1499938964844,293.1499938964844,0.3371771275997162,-6359.5732421875,304.12945556640625,0.9990000128746032,0.4668577313423157,0.4034211337566376,293.1228332519531,297.1499938964844,293.1499938964844,0.0031731985509395,-1204.897216796875,295.3609619140625,0.4798858165740967,0.050000000745058,0.2331150621175766,291.0885009765625,291.1499938964844,263.1499938964844,261.6098937988281,280.9528503417969,293.818603515625,291.0903015136719,1.0,0.2668430507183075,0.7452423572540283,0.7452423572540283,1.0,1.0,-1.1855179071426392,0.4975808262825012,0.6879371404647827,0.2106949985027313,0.0,0.0,0.6337363719940186,53.730499267578125,40.0,0.7236171960830688,-12127.3017578125,202.93362426757807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.77325439453125,308.6075744628906,278.1499938964844,0.0,18000.0,313.1499938964844,17818.111328125,18000.0,0.0,0.0,0.2687923908233642,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6961663365364075,0.6961733102798462,-6.972575647523627e-06,0.0,0.0002727901155594,0.0,0.0,56.25594711303711,0.0,0.0,0.0,0.4422563910484314,4.0,0.0,1.0
671580,293.08807373046875,297.1499938964844,293.1499938964844,0.1344506442546844,-2907.324462890625,304.1435852050781,0.7931450605392456,0.2041700184345245,0.1846727579832077,293.8142395019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.11383056640625,0.4854186773300171,0.050000000745058,0.049035470932722,293.0241394042969,297.1499938964844,293.1499938964844,0.1082860827445983,-1901.3297119140625,304.1370544433594,0.7485957741737366,0.1717674285173416,0.1208322569727897,293.1605224609375,297.1499938964844,293.1499938964844,0.3242940306663513,-6155.23974609375,304.157958984375,0.9990000128746032,0.4670576155185699,0.3905304372310638,293.1209411621094,297.1499938964844,293.1499938964844,0.003175031626597,-1204.1905517578125,295.3956604003906,0.4854186773300171,0.050000000745058,0.2326031625270843,291.11822509765625,291.1499938964844,263.1499938964844,261.6094665527344,280.95953369140625,293.8138732910156,291.1227722167969,1.0,0.2614803910255432,0.7447084784507751,0.7447084784507751,1.0,1.0,-1.1733331680297852,0.4921061396598816,0.6812270879745483,0.2076881676912307,0.0,0.0,0.6362695097923279,50.82693862915039,43.0,38.964473724365234,-12088.0234375,193.136474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7083740234375,308.6224060058594,278.1499938964844,0.0,18000.0,313.1499938964844,17911.58203125,18000.0,0.0,0.0,0.271096259355545,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7073137760162354,0.7073208689689636,-7.088719485182082e-06,0.0,0.0002751282590907,0.0,0.0,58.30339813232422,0.0,0.0,0.0,0.4468532800674438,4.0,0.0,1.0
671640,293.08807373046875,297.1499938964844,293.1499938964844,0.1344506442546844,-2907.324462890625,304.1435852050781,0.7931450605392456,0.2041700184345245,0.1846727579832077,293.8142395019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.11383056640625,0.4854186773300171,0.050000000745058,0.049035470932722,293.0241394042969,297.1499938964844,293.1499938964844,0.1082860827445983,-1901.3297119140625,304.1370544433594,0.7485957741737366,0.1717674285173416,0.1208322569727897,293.1605224609375,297.1499938964844,293.1499938964844,0.3242940306663513,-6155.23974609375,304.157958984375,0.9990000128746032,0.4670576155185699,0.3905304372310638,293.1209411621094,297.1499938964844,293.1499938964844,0.003175031626597,-1204.1905517578125,295.3956604003906,0.4854186773300171,0.050000000745058,0.2326031625270843,291.11822509765625,291.1499938964844,263.1499938964844,261.6094665527344,280.95953369140625,293.8138732910156,291.1227722167969,1.0,0.2614803910255432,0.7447084784507751,0.7447084784507751,1.0,1.0,-1.1733331680297852,0.4921061396598816,0.6812270879745483,0.2076881676912307,0.0,0.0,0.6362695097923279,50.82693862915039,43.0,38.964473724365234,-12088.0234375,193.136474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7083740234375,308.6224060058594,278.1499938964844,0.0,18000.0,313.1499938964844,17911.58203125,18000.0,0.0,0.0,0.271096259355545,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7073137760162354,0.7073208689689636,-7.088719485182082e-06,0.0,0.0002751282590907,0.0,0.0,58.30339813232422,0.0,0.0,0.0,0.4468532800674438,4.0,0.0,1.0
671700,293.0901184082031,297.1499938964844,293.1499938964844,0.1346240043640136,-2909.8095703125,304.1444396972656,0.7973037362098694,0.2045557796955108,0.1851407289505005,293.810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13592529296875,0.4875221252441406,0.050000000745058,0.0489951409399509,293.0260009765625,297.1499938964844,293.1499938964844,0.1090164482593536,-1911.257568359375,304.1380615234375,0.7533177137374878,0.1729970425367355,0.1216659322381019,293.15087890625,297.1499938964844,293.1499938964844,0.3188780546188354,-6070.6201171875,304.166259765625,0.9990000128746032,0.4688155949115753,0.3856002390384674,293.1197204589844,297.1499938964844,293.1499938964844,0.0031758316326886,-1203.4747314453125,295.41925048828125,0.4875221252441406,0.050000000745058,0.2324118465185165,291.1409912109375,291.1499938964844,263.1499938964844,261.6091613769531,280.9613342285156,293.81103515625,291.1452331542969,1.0,0.2598018944263458,0.744441568851471,0.744441568851471,1.0,1.0,-1.168695092201233,0.4900330007076263,0.6786620616912842,0.2064789682626724,0.0,0.0,0.6345912218093872,49.739383697509766,43.0,48.291107177734375,-12057.3505859375,189.49075317382807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6998291015625,308.62518310546875,278.1499938964844,0.0,18000.0,313.1499938964844,17984.32421875,18000.0,0.0,0.0,0.272075891494751,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.707244336605072,0.7072514295578003,-7.104573342076037e-06,0.0,0.0002761224459391,0.0,0.0,58.39678955078125,0.0,0.0,0.0,0.4469406604766845,4.0,0.0,1.0
671760,293.0932312011719,297.1499938964844,293.1499938964844,0.1346416622400283,-2909.699951171875,304.1454162597656,0.7999226450920105,0.2046995162963867,0.1853367835283279,293.8068542480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1537475585937,0.4889205396175384,0.050000000745058,0.0489687137305736,293.02783203125,297.1499938964844,293.1499938964844,0.1098153367638588,-1922.25830078125,304.1387939453125,0.757086455821991,0.1742110848426818,0.1225032433867454,293.1400451660156,297.1499938964844,293.1499938964844,0.3152053654193878,-6013.82958984375,304.169921875,0.9990000128746032,0.4709304571151733,0.3823359906673431,293.1183166503906,297.1499938964844,293.1499938964844,0.0031780726276338,-1203.631103515625,295.4390869140625,0.4889205396175384,0.050000000745058,0.2322864979505539,291.15704345703125,291.1499938964844,263.1499938964844,261.6088562011719,280.96148681640625,293.8073425292969,291.1594543457031,1.0,0.2586068212985992,0.7442927956581116,0.7442927956581116,1.0,1.0,-1.1658341884613037,0.4887504577636719,0.6770836710929871,0.2057527154684066,0.0,0.0,0.6324672102928162,49.029972076416016,46.0,42.15781784057617,-12027.232421875,187.177963256836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7057189941406,308.6236877441406,278.1499938964844,0.0,18000.0,313.1499938964844,18041.0390625,18000.0,0.0,0.0,0.2729135155677795,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7041059732437134,0.7041130661964417,-7.090502549544908e-06,0.0,0.000276972510619,0.0,0.0,57.9345588684082,0.0,0.0,0.0,0.4458275735378265,4.0,0.0,1.0
671820,293.0958557128906,297.1499938964844,293.1499938964844,0.1350290030241012,-2916.059814453125,304.146240234375,0.8032612800598145,0.2055985629558563,0.1859234571456909,293.7992248535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.17022705078125,0.4903965890407562,0.050000000745058,0.0489412322640419,293.0350341796875,297.1499938964844,293.1499938964844,0.1111639440059661,-1940.8878173828125,304.1402893066406,0.7619670033454895,0.1758511364459991,0.1238039433956146,293.11981201171875,297.1499938964844,293.1499938964844,0.3112116456031799,-5953.65380859375,304.16973876953125,0.9990000128746032,0.4752900600433349,0.3789117336273193,293.1150817871094,297.1499938964844,293.1499938964844,0.0031887327786535,-1207.0078125,295.4684753417969,0.4903965890407562,0.050000000745058,0.2321561276912689,291.1712646484375,291.1499938964844,263.1499938964844,261.60809326171875,280.9595031738281,293.7997436523437,291.17193603515625,1.0,0.2575195729732513,0.7439952492713928,0.7439952492713928,1.0,1.0,-1.1637979745864868,0.4878076016902923,0.6759903430938721,0.2052037119865417,0.0,0.0,0.6285054683685303,48.30533981323242,49.0,21.69674491882324,-11992.7919921875,185.1032257080078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.751708984375,308.63494873046875,278.1499938964844,0.0,18000.0,313.1499938964844,18074.685546875,18000.0,0.0,0.0,0.2741501033306122,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6960955858230591,0.6961026191711426,-7.030002052488271e-06,0.0,0.000278227525996,0.0,0.0,56.610084533691406,0.0,0.0,0.0,0.4427284002304077,4.0,0.0,1.0
671880,293.0958557128906,297.1499938964844,293.1499938964844,0.1350290030241012,-2916.059814453125,304.146240234375,0.8032612800598145,0.2055985629558563,0.1859234571456909,293.7992248535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.17022705078125,0.4903965890407562,0.050000000745058,0.0489412322640419,293.0350341796875,297.1499938964844,293.1499938964844,0.1111639440059661,-1940.8878173828125,304.1402893066406,0.7619670033454895,0.1758511364459991,0.1238039433956146,293.11981201171875,297.1499938964844,293.1499938964844,0.3112116456031799,-5953.65380859375,304.16973876953125,0.9990000128746032,0.4752900600433349,0.3789117336273193,293.1150817871094,297.1499938964844,293.1499938964844,0.0031887327786535,-1207.0078125,295.4684753417969,0.4903965890407562,0.050000000745058,0.2321561276912689,291.1712646484375,291.1499938964844,263.1499938964844,261.60809326171875,280.9595031738281,293.7997436523437,291.17193603515625,1.0,0.2575195729732513,0.7439952492713928,0.7439952492713928,1.0,1.0,-1.1637979745864868,0.4878076016902923,0.6759903430938721,0.2052037119865417,0.0,0.0,0.6285054683685303,48.30533981323242,49.0,21.69674491882324,-11992.7919921875,185.1032257080078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.751708984375,308.63494873046875,278.1499938964844,0.0,18000.0,313.1499938964844,18074.685546875,18000.0,0.0,0.0,0.2741501033306122,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6960955858230591,0.6961026191711426,-7.030002052488271e-06,0.0,0.000278227525996,0.0,0.0,56.610084533691406,0.0,0.0,0.0,0.4427284002304077,4.0,0.0,1.0
671940,293.0964050292969,297.1499938964844,293.1499938964844,0.1360094845294952,-2933.087646484375,304.1458435058594,0.8049455285072327,0.2068573087453842,0.1870155036449432,293.7912902832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.17218017578125,0.4904401898384094,0.050000000745058,0.0489404127001762,293.0420227050781,297.1499938964844,293.1499938964844,0.1123132109642028,-1956.864501953125,304.1415710449219,0.7640830278396606,0.1773405820131302,0.1248113736510276,293.10565185546875,297.1499938964844,293.1499938964844,0.3107644915580749,-5949.30078125,304.163818359375,0.9990000128746032,0.4789412319660187,0.378810852766037,293.1117248535156,297.1499938964844,293.1499938964844,0.0032042693346738,-1212.8013916015625,295.4902648925781,0.4904401898384094,0.050000000745058,0.2321522533893585,291.1718139648437,291.1499938964844,263.1499938964844,261.607177734375,280.9550170898437,293.79180908203125,291.1712951660156,1.0,0.2578840553760528,0.7436977028846741,0.7436977028846741,1.0,1.0,-1.166189670562744,0.4888076186180115,0.6773820519447327,0.2057409584522247,0.0,0.0,0.625432014465332,48.31814193725586,52.0,2.940754175186157,-11996.4716796875,185.878158569336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8223571777344,308.6602783203125,278.1499938964844,0.0,18000.0,313.1499938964844,18066.94921875,18000.0,0.0,0.0,0.2748981416225433,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6887152791023254,0.6887222528457642,-6.966189175727777e-06,0.0,0.0002789866703096,0.0,0.0,55.35579681396485,0.0,0.0,0.0,0.4397870600223541,4.0,0.0,1.0
672000,293.0964050292969,297.1499938964844,293.1499938964844,0.1360094845294952,-2933.087646484375,304.1458435058594,0.8049455285072327,0.2068573087453842,0.1870155036449432,293.7912902832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.17218017578125,0.4904401898384094,0.050000000745058,0.0489404127001762,293.0420227050781,297.1499938964844,293.1499938964844,0.1123132109642028,-1956.864501953125,304.1415710449219,0.7640830278396606,0.1773405820131302,0.1248113736510276,293.10565185546875,297.1499938964844,293.1499938964844,0.3107644915580749,-5949.30078125,304.163818359375,0.9990000128746032,0.4789412319660187,0.378810852766037,293.1117248535156,297.1499938964844,293.1499938964844,0.0032042693346738,-1212.8013916015625,295.4902648925781,0.4904401898384094,0.050000000745058,0.2321522533893585,291.1718139648437,291.1499938964844,263.1499938964844,261.607177734375,280.9550170898437,293.79180908203125,291.1712951660156,1.0,0.2578840553760528,0.7436977028846741,0.7436977028846741,1.0,1.0,-1.166189670562744,0.4888076186180115,0.6773820519447327,0.2057409584522247,0.0,0.0,0.625432014465332,48.31814193725586,52.0,2.940754175186157,-11996.4716796875,185.878158569336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8223571777344,308.6602783203125,278.1499938964844,0.0,18000.0,313.1499938964844,18066.94921875,18000.0,0.0,0.0,0.2748981416225433,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6887152791023254,0.6887222528457642,-6.966189175727777e-06,0.0,0.0002789866703096,0.0,0.0,55.35579681396485,0.0,0.0,0.0,0.4397870600223541,4.0,0.0,1.0
672060,293.0971069335937,297.1499938964844,293.1499938964844,0.1371480226516723,-2952.983154296875,304.14532470703125,0.8048006892204285,0.2080728262662887,0.1881561875343322,293.7831726074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1640930175781,0.4893563091754913,0.050000000745058,0.048960518091917,293.04559326171875,297.1499938964844,293.1499938964844,0.1138627752661705,-1978.6402587890625,304.14178466796875,0.7650312185287476,0.179343119263649,0.126108318567276,293.0994567871094,297.1499938964844,293.1499938964844,0.3131616413593292,-5989.04345703125,304.1551818847656,0.9990000128746032,0.4813411831855774,0.3813220858573913,293.1085510253906,297.1499938964844,293.1499938964844,0.0032230087090283,-1220.210693359375,295.5063171386719,0.4893563091754913,0.050000000745058,0.2322476208209991,291.1628112792969,291.1499938964844,263.1499938964844,261.6060791015625,280.9486389160156,293.7836608886719,291.1615600585937,1.0,0.2594143152236938,0.7433686256408691,0.7433686256408691,1.0,1.0,-1.1722670793533323,0.4914200603961944,0.6808469891548157,0.2071808874607086,0.0,0.0,0.6242520809173584,48.91285705566406,55.0,-10.717846870422363,-12038.310546875,188.9787750244141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8946838378906,308.6919250488281,278.1499938964844,0.0,18000.0,313.1499938964844,18035.16015625,18000.0,0.0,0.0,0.2753370404243469,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.684472918510437,0.684479832649231,-6.923624368937453e-06,0.0,0.0002794321044348,0.0,0.0,54.60587692260742,0.0,0.0,0.0,0.4380505084991455,4.0,0.0,1.0
672120,293.0971069335937,297.1499938964844,293.1499938964844,0.1371480226516723,-2952.983154296875,304.14532470703125,0.8048006892204285,0.2080728262662887,0.1881561875343322,293.7831726074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1640930175781,0.4893563091754913,0.050000000745058,0.048960518091917,293.04559326171875,297.1499938964844,293.1499938964844,0.1138627752661705,-1978.6402587890625,304.14178466796875,0.7650312185287476,0.179343119263649,0.126108318567276,293.0994567871094,297.1499938964844,293.1499938964844,0.3131616413593292,-5989.04345703125,304.1551818847656,0.9990000128746032,0.4813411831855774,0.3813220858573913,293.1085510253906,297.1499938964844,293.1499938964844,0.0032230087090283,-1220.210693359375,295.5063171386719,0.4893563091754913,0.050000000745058,0.2322476208209991,291.1628112792969,291.1499938964844,263.1499938964844,261.6060791015625,280.9486389160156,293.7836608886719,291.1615600585937,1.0,0.2594143152236938,0.7433686256408691,0.7433686256408691,1.0,1.0,-1.1722670793533323,0.4914200603961944,0.6808469891548157,0.2071808874607086,0.0,0.0,0.6242520809173584,48.91285705566406,55.0,-10.717846870422363,-12038.310546875,188.9787750244141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8946838378906,308.6919250488281,278.1499938964844,0.0,18000.0,313.1499938964844,18035.16015625,18000.0,0.0,0.0,0.2753370404243469,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.684472918510437,0.684479832649231,-6.923624368937453e-06,0.0,0.0002794321044348,0.0,0.0,54.60587692260742,0.0,0.0,0.0,0.4380505084991455,4.0,0.0,1.0
