time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
672180,293.0990600585937,297.1499938964844,293.1499938964844,0.1381794214248657,-2971.017822265625,304.1451721191406,0.8028842806816101,0.2090186029672622,0.189097061753273,293.7750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.4873901605606079,0.050000000745058,0.048997588455677,293.0450134277344,297.1499938964844,293.1499938964844,0.116050124168396,-2009.42578125,304.1408386230469,0.7656545639038086,0.1820997595787048,0.1279375851154327,293.1012878417969,297.1499938964844,293.1499938964844,0.317831426858902,-6063.37548828125,304.1456604003906,0.9990000128746032,0.4822621941566467,0.3859083652496338,293.10577392578125,297.1499938964844,293.1499938964844,0.003243752522394,-1228.6025390625,295.51885986328125,0.4873901605606079,0.050000000745058,0.2324234545230865,291.1485290527344,291.1499938964844,263.1499938964844,261.6048889160156,280.93865966796875,293.7723693847656,291.1468811035156,1.0,0.261881411075592,0.7430395483970642,0.7430395483970642,1.0,1.0,-1.1813515424728394,0.4953547418117523,0.6859967708587646,0.2093653380870819,0.0,0.0,0.6253679394721985,49.98049545288086,58.0,-19.004535675048828,-12116.119140625,194.02301025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9497985839844,308.7210693359375,278.1499938964844,0.0,18000.0,313.1499938964844,17991.826171875,18000.0,0.0,0.0,0.275688499212265,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6847245693206787,0.6847314834594727,-6.9159173108346295e-06,0.0,0.0002797888009808,0.0,0.0,54.58668518066406,0.0,0.0,0.0,0.4380732476711273,4.0,0.0,1.0
672240,293.0990600585937,297.1499938964844,293.1499938964844,0.1381794214248657,-2971.017822265625,304.1451721191406,0.8028842806816101,0.2090186029672622,0.189097061753273,293.7750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.4873901605606079,0.050000000745058,0.048997588455677,293.0450134277344,297.1499938964844,293.1499938964844,0.116050124168396,-2009.42578125,304.1408386230469,0.7656545639038086,0.1820997595787048,0.1279375851154327,293.1012878417969,297.1499938964844,293.1499938964844,0.317831426858902,-6063.37548828125,304.1456604003906,0.9990000128746032,0.4822621941566467,0.3859083652496338,293.10577392578125,297.1499938964844,293.1499938964844,0.003243752522394,-1228.6025390625,295.51885986328125,0.4873901605606079,0.050000000745058,0.2324234545230865,291.1485290527344,291.1499938964844,263.1499938964844,261.6048889160156,280.93865966796875,293.7723693847656,291.1468811035156,1.0,0.261881411075592,0.7430395483970642,0.7430395483970642,1.0,1.0,-1.1813515424728394,0.4953547418117523,0.6859967708587646,0.2093653380870819,0.0,0.0,0.6253679394721985,49.98049545288086,58.0,-19.004535675048828,-12116.119140625,194.02301025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9497985839844,308.7210693359375,278.1499938964844,0.0,18000.0,313.1499938964844,17991.826171875,18000.0,0.0,0.0,0.275688499212265,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6847245693206787,0.6847314834594727,-6.9159173108346295e-06,0.0,0.0002797888009808,0.0,0.0,54.58668518066406,0.0,0.0,0.0,0.4380732476711273,4.0,0.0,1.0
672300,293.1002197265625,297.1499938964844,293.1499938964844,0.1386706829071045,-2979.633056640625,304.1451721191406,0.8013765811920166,0.2094356119632721,0.1895069479942321,293.7709655761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1414794921875,0.4861249029636383,0.050000000745058,0.0490217879414558,293.0450744628906,297.1499938964844,293.1499938964844,0.1172648072242736,-2026.4873046875,304.14031982421875,0.765682578086853,0.1834184676408767,0.1289346069097519,293.1050720214844,297.1499938964844,293.1499938964844,0.3209379017353058,-6112.14501953125,304.14080810546875,0.9990000128746032,0.4821363091468811,0.3888730108737945,293.1045837402344,297.1499938964844,293.1499938964844,0.0032544848509132,-1233.0401611328125,295.5235595703125,0.4861249029636383,0.050000000745058,0.2325382530689239,291.1392517089844,291.1499938964844,263.1499938964844,261.6042175292969,280.9227294921875,293.7489929199219,291.13702392578125,1.0,0.2634055018424988,0.7428749799728394,0.7428749799728394,1.0,1.0,-1.186765193939209,0.4977064132690429,0.6890588402748108,0.2106757164001464,0.0,0.0,0.6270058155059814,50.67070007324219,58.0,-24.268455505371094,-12170.4482421875,197.16944885253903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96612548828125,308.7309875488281,278.1499938964844,0.0,18000.0,313.1499938964844,17966.19921875,18000.0,0.0,0.0,0.2759078741073608,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6868066787719727,0.6868135929107666,-6.927461981831584e-06,0.0,0.00028001141618,0.0,0.0,54.89579391479492,0.0,0.0,0.0,0.4388615787029266,4.0,0.0,1.0
672360,293.1014099121094,297.1499938964844,293.1499938964844,0.1391723304986953,-2988.459716796875,304.1451416015625,0.7995620369911194,0.2098332196474075,0.1898984462022781,293.7669677734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1303405761719,0.4846802055835724,0.050000000745058,0.0490496791899204,293.046142578125,297.1499938964844,293.1499938964844,0.1183676123619079,-2041.953125,304.1400756835937,0.7651842832565308,0.1845386028289795,0.1298042237758636,293.1106872558594,297.1499938964844,293.1499938964844,0.3245596885681152,-6168.6142578125,304.1358947753906,0.9990000128746032,0.4816091954708099,0.392261803150177,293.1035461425781,297.1499938964844,293.1499938964844,0.0032657005358487,-1237.759765625,295.52655029296875,0.4846802055835724,0.050000000745058,0.2326705455780029,291.12762451171875,291.1499938964844,263.1499938964844,261.603515625,280.9046936035156,293.7217102050781,291.12518310546875,1.0,0.2650892436504364,0.7426483631134033,0.7426483631134033,1.0,1.0,-1.1925386190414429,0.500207781791687,0.6923308968544006,0.2120670676231384,0.0,0.0,0.6296532154083252,51.45995330810547,61.0,-28.710079193115234,-12233.6396484375,200.6599273681641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9728088378906,308.7392578125,278.1499938964844,0.0,18000.0,313.1499938964844,17933.091796875,18000.0,0.0,0.0,0.276200532913208,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6906947493553162,0.6907017230987549,-6.952498551981989e-06,0.0,0.0002803084207698,0.0,0.0,55.49769973754883,0.0,0.0,0.0,0.4403626024723053,4.0,0.0,1.0
672420,293.103759765625,297.1499938964844,293.1499938964844,0.1401388049125671,-3005.435791015625,304.1451416015625,0.7952330112457275,0.2105873227119445,0.1906482279300689,293.75909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1073608398437,0.4813275337219238,0.050000000745058,0.0491150468587875,293.0498046875,297.1499938964844,293.1499938964844,0.1202491149306297,-2068.23388671875,304.1402587890625,0.7629732489585876,0.1864290833473205,0.131246343255043,293.1269836425781,297.1499938964844,293.1499938964844,0.3329529464244842,-6298.12060546875,304.12664794921875,0.9990000128746032,0.4793142080307007,0.4000908732414245,293.1020202636719,297.1499938964844,293.1499938964844,0.003288536099717,-1247.318115234375,295.5318908691406,0.4813275337219238,0.050000000745058,0.2329806238412857,291.1048889160156,291.1499938964844,263.1499938964844,261.6020202636719,280.8670654296875,293.6650695800781,291.1028137207031,1.0,0.2688601315021515,0.7421951293945312,0.7421951293945312,1.0,1.0,-1.2050172090530396,0.5056249499320984,0.6993922591209412,0.2150828242301941,0.0,0.0,0.6372266411781311,53.295997619628906,64.0,-30.03040313720703,-12382.875,208.5704498291016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9535522460937,308.7483215332031,278.1499938964844,0.0,18000.0,313.1499938964844,17865.15234375,18000.0,0.0,0.0,0.2771269977092743,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7039477229118347,0.7039547562599182,-7.049372470646631e-06,0.0,0.0002812486782204,0.0,0.0,57.65338897705078,0.0,0.0,0.0,0.4455538690090179,4.0,0.0,1.0
672480,293.103759765625,297.1499938964844,293.1499938964844,0.1401388049125671,-3005.435791015625,304.1451416015625,0.7952330112457275,0.2105873227119445,0.1906482279300689,293.75909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1073608398437,0.4813275337219238,0.050000000745058,0.0491150468587875,293.0498046875,297.1499938964844,293.1499938964844,0.1202491149306297,-2068.23388671875,304.1402587890625,0.7629732489585876,0.1864290833473205,0.131246343255043,293.1269836425781,297.1499938964844,293.1499938964844,0.3329529464244842,-6298.12060546875,304.12664794921875,0.9990000128746032,0.4793142080307007,0.4000908732414245,293.1020202636719,297.1499938964844,293.1499938964844,0.003288536099717,-1247.318115234375,295.5318908691406,0.4813275337219238,0.050000000745058,0.2329806238412857,291.1048889160156,291.1499938964844,263.1499938964844,261.6020202636719,280.8670654296875,293.6650695800781,291.1028137207031,1.0,0.2688601315021515,0.7421951293945312,0.7421951293945312,1.0,1.0,-1.2050172090530396,0.5056249499320984,0.6993922591209412,0.2150828242301941,0.0,0.0,0.6372266411781311,53.295997619628906,64.0,-30.03040313720703,-12382.875,208.5704498291016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9535522460937,308.7483215332031,278.1499938964844,0.0,18000.0,313.1499938964844,17865.15234375,18000.0,0.0,0.0,0.2771269977092743,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7039477229118347,0.7039547562599182,-7.049372470646631e-06,0.0,0.0002812486782204,0.0,0.0,57.65338897705078,0.0,0.0,0.0,0.4455538690090179,4.0,0.0,1.0
672540,293.10601806640625,297.1499938964844,293.1499938964844,0.1410354077816009,-3021.10986328125,304.145263671875,0.7902728915214539,0.2112995535135269,0.1913672685623169,293.7514953613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0879211425781,0.4774368107318878,0.050000000745058,0.0491909012198448,293.0542907714844,297.1499938964844,293.1499938964844,0.1218671798706054,-2090.712890625,304.14080810546875,0.7597933411598206,0.1880607008934021,0.1324778348207473,293.1493530273437,297.1499938964844,293.1499938964844,0.3424889147281647,-6443.41064453125,304.1185913085937,0.9990000128746032,0.4753665328025818,0.4089877903461456,293.1010437011719,297.1499938964844,293.1499938964844,0.003310979809612,-1256.5635986328125,295.538818359375,0.4774368107318878,0.050000000745058,0.2333404570817947,291.0859069824219,291.1499938964844,263.1499938964844,261.60040283203125,280.8314514160156,293.61309814453125,291.084228515625,1.0,0.2730591893196106,0.7417418956756592,0.7417418956756592,1.0,1.0,-1.2185602188110352,0.5115206241607666,0.7070395946502686,0.2183671444654464,0.0,0.0,0.6470915675163269,55.4152717590332,52.0,-26.353633880615234,-12549.7880859375,217.5789337158203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8906555175781,308.7398986816406,278.1499938964844,0.0,18000.0,313.1499938964844,17809.951171875,18000.0,0.0,0.0,0.2786563336849212,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7228808999061584,0.7228880524635315,-7.200933396234177e-06,0.0,0.0002828007563948,0.0,0.0,60.90653991699219,0.0,0.0,0.0,0.4531347751617431,4.0,0.0,1.0
672600,293.10601806640625,297.1499938964844,293.1499938964844,0.1410354077816009,-3021.10986328125,304.145263671875,0.7902728915214539,0.2112995535135269,0.1913672685623169,293.7514953613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0879211425781,0.4774368107318878,0.050000000745058,0.0491909012198448,293.0542907714844,297.1499938964844,293.1499938964844,0.1218671798706054,-2090.712890625,304.14080810546875,0.7597933411598206,0.1880607008934021,0.1324778348207473,293.1493530273437,297.1499938964844,293.1499938964844,0.3424889147281647,-6443.41064453125,304.1185913085937,0.9990000128746032,0.4753665328025818,0.4089877903461456,293.1010437011719,297.1499938964844,293.1499938964844,0.003310979809612,-1256.5635986328125,295.538818359375,0.4774368107318878,0.050000000745058,0.2333404570817947,291.0859069824219,291.1499938964844,263.1499938964844,261.60040283203125,280.8314514160156,293.61309814453125,291.084228515625,1.0,0.2730591893196106,0.7417418956756592,0.7417418956756592,1.0,1.0,-1.2185602188110352,0.5115206241607666,0.7070395946502686,0.2183671444654464,0.0,0.0,0.6470915675163269,55.4152717590332,52.0,-26.353633880615234,-12549.7880859375,217.5789337158203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8906555175781,308.7398986816406,278.1499938964844,0.0,18000.0,313.1499938964844,17809.951171875,18000.0,0.0,0.0,0.2786563336849212,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7228808999061584,0.7228880524635315,-7.200933396234177e-06,0.0,0.0002828007563948,0.0,0.0,60.90653991699219,0.0,0.0,0.0,0.4531347751617431,4.0,0.0,1.0
672660,293.10791015625,297.1499938964844,293.1499938964844,0.1416087448596954,-3030.803955078125,304.1459350585937,0.7930454611778259,0.2120284587144851,0.1919886171817779,293.7440490722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0832824707031,0.4786916971206665,0.050000000745058,0.0491664819419384,293.05859375,297.1499938964844,293.1499938964844,0.1231014803051948,-2107.55126953125,304.141845703125,0.7635651230812073,0.1896130591630935,0.1335460096597671,293.1668395996094,297.1499938964844,293.1499938964844,0.3403773605823517,-6405.5986328125,304.1332092285156,0.9990000128746032,0.4718004763126373,0.4061499834060669,293.1002502441406,297.1499938964844,293.1499938964844,0.0033260649070143,-1262.1341552734375,295.5575561523437,0.4786916971206665,0.050000000745058,0.2332246303558349,291.0850830078125,291.1499938964844,263.1499938964844,261.5986633300781,280.8162536621094,293.58074951171875,291.0874328613281,1.0,0.2715746164321899,0.741206169128418,0.741206169128418,1.0,1.0,-1.217023253440857,0.510712742805481,0.706310510635376,0.2180016487836837,0.0,0.0,0.6563037633895874,54.77756118774414,40.0,5.637624263763428,-12623.166015625,215.7237548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8045959472656,308.7499084472656,278.1499938964844,0.0,18000.0,313.1499938964844,17797.7421875,18000.0,0.0,0.0,0.280728131532669,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.744462251663208,0.7444696426391602,-7.390471637336304e-06,0.0,0.0002849033626262,0.0,0.0,64.86034393310547,0.0,0.0,0.0,0.4619011580944061,4.0,0.0,1.0
672720,293.10791015625,297.1499938964844,293.1499938964844,0.1416087448596954,-3030.803955078125,304.1459350585937,0.7930454611778259,0.2120284587144851,0.1919886171817779,293.7440490722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0832824707031,0.4786916971206665,0.050000000745058,0.0491664819419384,293.05859375,297.1499938964844,293.1499938964844,0.1231014803051948,-2107.55126953125,304.141845703125,0.7635651230812073,0.1896130591630935,0.1335460096597671,293.1668395996094,297.1499938964844,293.1499938964844,0.3403773605823517,-6405.5986328125,304.1332092285156,0.9990000128746032,0.4718004763126373,0.4061499834060669,293.1002502441406,297.1499938964844,293.1499938964844,0.0033260649070143,-1262.1341552734375,295.5575561523437,0.4786916971206665,0.050000000745058,0.2332246303558349,291.0850830078125,291.1499938964844,263.1499938964844,261.5986633300781,280.8162536621094,293.58074951171875,291.0874328613281,1.0,0.2715746164321899,0.741206169128418,0.741206169128418,1.0,1.0,-1.217023253440857,0.510712742805481,0.706310510635376,0.2180016487836837,0.0,0.0,0.6563037633895874,54.77756118774414,40.0,5.637624263763428,-12623.166015625,215.7237548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8045959472656,308.7499084472656,278.1499938964844,0.0,18000.0,313.1499938964844,17797.7421875,18000.0,0.0,0.0,0.280728131532669,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.744462251663208,0.7444696426391602,-7.390471637336304e-06,0.0,0.0002849033626262,0.0,0.0,64.86034393310547,0.0,0.0,0.0,0.4619011580944061,4.0,0.0,1.0
672780,293.10943603515625,297.1499938964844,293.1499938964844,0.1416698694229126,-3030.995361328125,304.1471862792969,0.8029909729957581,0.212787240743637,0.1925561726093292,293.7369079589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1174011230469,0.4844439625740051,0.050000000745058,0.0490541644394397,293.0619812011719,297.1499938964844,293.1499938964844,0.1238887533545494,-2117.70947265625,304.14324951171875,0.7741506099700928,0.1912354081869125,0.1345766186714172,293.1615905761719,297.1499938964844,293.1499938964844,0.326749324798584,-6190.4287109375,304.1617431640625,0.9990000128746032,0.4723878502845764,0.3928152024745941,293.0990905761719,297.1499938964844,293.1499938964844,0.0033304635435342,-1261.942626953125,295.602783203125,0.4844439625740051,0.050000000745058,0.2326918244361877,291.1226501464844,291.1499938964844,263.1499938964844,261.5968017578125,280.82421875,293.5756530761719,291.127685546875,1.0,0.2657759487628937,0.740670382976532,0.740670382976532,1.0,1.0,-1.2021660804748535,0.5040417313575745,0.698124349117279,0.2143014371395111,0.0,0.0,0.6577158570289612,51.71834945678711,43.0,47.35234832763672,-12562.763671875,204.37950134277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7510681152344,308.7723693847656,278.1499938964844,0.0,18000.0,313.1499938964844,17921.388671875,18000.0,0.0,0.0,0.2827711105346679,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7548672556877136,0.7548747658729553,-7.513168384321034e-06,0.0,0.0002869767195079,0.0,0.0,67.03422546386719,0.0,0.0,0.0,0.4663352072238922,4.0,0.0,1.0
672840,293.10943603515625,297.1499938964844,293.1499938964844,0.1416698694229126,-3030.995361328125,304.1471862792969,0.8029909729957581,0.212787240743637,0.1925561726093292,293.7369079589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1174011230469,0.4844439625740051,0.050000000745058,0.0490541644394397,293.0619812011719,297.1499938964844,293.1499938964844,0.1238887533545494,-2117.70947265625,304.14324951171875,0.7741506099700928,0.1912354081869125,0.1345766186714172,293.1615905761719,297.1499938964844,293.1499938964844,0.326749324798584,-6190.4287109375,304.1617431640625,0.9990000128746032,0.4723878502845764,0.3928152024745941,293.0990905761719,297.1499938964844,293.1499938964844,0.0033304635435342,-1261.942626953125,295.602783203125,0.4844439625740051,0.050000000745058,0.2326918244361877,291.1226501464844,291.1499938964844,263.1499938964844,261.5968017578125,280.82421875,293.5756530761719,291.127685546875,1.0,0.2657759487628937,0.740670382976532,0.740670382976532,1.0,1.0,-1.2021660804748535,0.5040417313575745,0.698124349117279,0.2143014371395111,0.0,0.0,0.6577158570289612,51.71834945678711,43.0,47.35234832763672,-12562.763671875,204.37950134277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7510681152344,308.7723693847656,278.1499938964844,0.0,18000.0,313.1499938964844,17921.388671875,18000.0,0.0,0.0,0.2827711105346679,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7548672556877136,0.7548747658729553,-7.513168384321034e-06,0.0,0.0002869767195079,0.0,0.0,67.03422546386719,0.0,0.0,0.0,0.4663352072238922,4.0,0.0,1.0
672900,293.11016845703125,297.1499938964844,293.1499938964844,0.1416388601064682,-3029.95654296875,304.1477355957031,0.8070947527885437,0.2131604552268982,0.1928555965423584,293.7334289550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.14227294921875,0.4866723120212555,0.050000000745058,0.0490111783146858,293.0633544921875,297.1499938964844,293.1499938964844,0.1242557317018508,-2122.36474609375,304.143798828125,0.7787591814994812,0.1920806914567947,0.1351287066936493,293.151123046875,297.1499938964844,293.1499938964844,0.3209360539913177,-6099.951171875,304.1700439453125,0.9990000128746032,0.4742936789989471,0.3875889182090759,293.0981750488281,297.1499938964844,293.1499938964844,0.0033326877746731,-1261.5853271484375,295.63067626953125,0.4866723120212555,0.050000000745058,0.2324879318475723,291.14794921875,291.1499938964844,263.1499938964844,261.5958251953125,280.8313903808594,293.58062744140625,291.1526794433594,1.0,0.2639101445674896,0.7404024600982666,0.7404024600982666,1.0,1.0,-1.1966134309768677,0.5015600919723511,0.6950532793998718,0.2128496915102005,0.0,0.0,0.6553168296813965,50.54842758178711,43.0,56.49845123291016,-12520.443359375,200.14979553222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7496643066406,308.7788391113281,278.1499938964844,0.0,18000.0,313.1499938964844,18005.8671875,18000.0,0.0,0.0,0.2835869789123535,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7535743713378906,0.7535818815231323,-7.520430699514691e-06,0.0,0.0002878047234844,0.0,0.0,66.91563415527344,0.0,0.0,0.0,0.4659247398376465,4.0,0.0,1.0
672960,293.1108703613281,297.1499938964844,293.1499938964844,0.141691580414772,-3030.510498046875,304.1480712890625,0.8100351691246033,0.2135238796472549,0.1931575387716293,293.7299499511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1629943847656,0.4882157742977142,0.050000000745058,0.0489818081259727,293.0645751953125,297.1499938964844,293.1499938964844,0.1247152090072631,-2128.402099609375,304.14410400390625,0.7823753356933594,0.1929377317428589,0.1357007920742035,293.1395263671875,297.1499938964844,293.1499938964844,0.3168109357357025,-6036.3583984375,304.1738586425781,0.9990000128746032,0.4765570163726806,0.3839777410030365,293.0970153808594,297.1499938964844,293.1499938964844,0.0033365562558174,-1262.164794921875,295.6552429199219,0.4882157742977142,0.050000000745058,0.232348620891571,291.1669921875,291.1499938964844,263.1499938964844,261.5948181152344,280.8376159667969,293.5867004394531,291.16998291015625,1.0,0.2625487446784973,0.7402524948120117,0.7402524948120117,1.0,1.0,-1.1931241750717163,0.4999981820583343,0.6931259632110596,0.2119568139314651,0.0,0.0,0.6522319912910461,49.75420379638672,46.0,50.60615158081055,-12479.6826171875,197.38943481445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76336669921875,308.78076171875,278.1499938964844,0.0,18000.0,313.1499938964844,18073.404296875,18000.0,0.0,0.0,0.2842391729354858,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7487900853157043,0.748797595500946,-7.49205673855613e-06,0.0,0.0002884666319005,0.0,0.0,66.10269927978516,0.0,0.0,0.0,0.4641008973121643,4.0,0.0,1.0
673020,293.1122741699219,297.1499938964844,293.1499938964844,0.1420281529426574,-3035.977294921875,304.14813232421875,0.8136710524559021,0.2142316102981567,0.1937666237354278,293.72265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.18414306640625,0.4899606704711914,0.050000000745058,0.048949122428894,293.0668029785156,297.1499938964844,293.1499938964844,0.1258653253316879,-2143.9189453125,304.1441345214844,0.787543773651123,0.1946532279253006,0.1368746012449264,293.1171569824219,297.1499938964844,293.1499938964844,0.3120286464691162,-5964.333984375,304.17364501953125,0.9990000128746032,0.4813652336597442,0.3799188733100891,293.09405517578125,297.1499938964844,293.1499938964844,0.003351128892973,-1266.7437744140625,295.6938171386719,0.4899606704711914,0.050000000745058,0.232193574309349,291.1855163574219,291.1499938964844,263.1499938964844,261.5927429199219,280.845947265625,293.5960998535156,291.1863708496094,1.0,0.2611824870109558,0.7399524450302124,0.7399524450302124,1.0,1.0,-1.1901649236679075,0.4986482858657837,0.6915165781974792,0.2111614048480987,0.0,0.0,0.6460347771644592,48.88349914550781,49.0,27.19492149353028,-12421.900390625,194.6606292724609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8263854980469,308.7947692871094,278.1499938964844,0.0,18000.0,313.1499938964844,18122.501953125,18000.0,0.0,0.0,0.2850414514541626,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.736169159412384,0.7361765503883362,-7.389351594611071e-06,0.0,0.0002892808115575,0.0,0.0,63.80195999145508,0.0,0.0,0.0,0.4590539336204529,4.0,0.0,1.0
673080,293.1122741699219,297.1499938964844,293.1499938964844,0.1420281529426574,-3035.977294921875,304.14813232421875,0.8136710524559021,0.2142316102981567,0.1937666237354278,293.72265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.18414306640625,0.4899606704711914,0.050000000745058,0.048949122428894,293.0668029785156,297.1499938964844,293.1499938964844,0.1258653253316879,-2143.9189453125,304.1441345214844,0.787543773651123,0.1946532279253006,0.1368746012449264,293.1171569824219,297.1499938964844,293.1499938964844,0.3120286464691162,-5964.333984375,304.17364501953125,0.9990000128746032,0.4813652336597442,0.3799188733100891,293.09405517578125,297.1499938964844,293.1499938964844,0.003351128892973,-1266.7437744140625,295.6938171386719,0.4899606704711914,0.050000000745058,0.232193574309349,291.1855163574219,291.1499938964844,263.1499938964844,261.5927429199219,280.845947265625,293.5960998535156,291.1863708496094,1.0,0.2611824870109558,0.7399524450302124,0.7399524450302124,1.0,1.0,-1.1901649236679075,0.4986482858657837,0.6915165781974792,0.2111614048480987,0.0,0.0,0.6460347771644592,48.88349914550781,49.0,27.19492149353028,-12421.900390625,194.6606292724609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8263854980469,308.7947692871094,278.1499938964844,0.0,18000.0,313.1499938964844,18122.501953125,18000.0,0.0,0.0,0.2850414514541626,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.736169159412384,0.7361765503883362,-7.389351594611071e-06,0.0,0.0002892808115575,0.0,0.0,63.80195999145508,0.0,0.0,0.0,0.4590539336204529,4.0,0.0,1.0
673140,293.1136169433594,303.1499938964844,285.1499938964844,0.0,-0.0,304.1478271484375,0.8148657083511353,0.0,0.1943817883729934,293.7148132324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1866760253906,0.4901914596557617,0.0,0.0489448383450508,293.0689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,304.14385986328125,0.7902291417121887,0.0,0.1380455493927002,293.1005859375,303.1499938964844,285.1499938964844,0.0,-0.0,304.1672058105469,0.9990000128746032,0.0,0.3793845772743225,293.0905456542969,303.1499938964844,285.1499938964844,0.0,-0.0,295.7232666015625,0.4901914596557617,0.0,0.2321732342243194,291.1861572265625,294.1499938964844,263.1499938964844,261.5905456542969,280.8450622558594,293.59393310546875,291.1854248046875,0.0,0.0,0.7396524548530579,0.7396524548530579,1.0,1.0,-1.191636323928833,0.4992495477199554,0.6923867464065552,0.2114519029855728,0.0,0.0,0.0,48.79557418823242,60.0,3.422961473464966,-12404.591796875,194.96034240722656,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.914794921875,308.821533203125,278.1499938964844,0.0,18000.0,313.1499938964844,18113.138671875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7240660190582275,0.7240733504295349,-7.279912551894085e-06,0.0,0.0,0.0,0.0,61.56986618041992,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673200,293.1136169433594,303.1499938964844,285.1499938964844,0.0,-0.0,304.1478271484375,0.8148657083511353,0.0,0.1943817883729934,293.7148132324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1866760253906,0.4901914596557617,0.0,0.0489448383450508,293.0689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,304.14385986328125,0.7902291417121887,0.0,0.1380455493927002,293.1005859375,303.1499938964844,285.1499938964844,0.0,-0.0,304.1672058105469,0.9990000128746032,0.0,0.3793845772743225,293.0905456542969,303.1499938964844,285.1499938964844,0.0,-0.0,295.7232666015625,0.4901914596557617,0.0,0.2321732342243194,291.1861572265625,294.1499938964844,263.1499938964844,261.5905456542969,280.8450622558594,293.59393310546875,291.1854248046875,0.0,0.0,0.7396524548530579,0.7396524548530579,1.0,1.0,-1.191636323928833,0.4992495477199554,0.6923867464065552,0.2114519029855728,0.0,0.0,0.0,48.79557418823242,60.0,3.422961473464966,-12404.591796875,194.96034240722656,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.914794921875,308.821533203125,278.1499938964844,0.0,18000.0,313.1499938964844,18113.138671875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7240660190582275,0.7240733504295349,-7.279912551894085e-06,0.0,0.0,0.0,0.0,61.56986618041992,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673260,292.6168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.7831115722656,0.0,0.0,0.0007905500242486,293.5568542480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.19830322265625,0.0,0.0,0.0002680893812794,292.59246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.9673767089844,0.0,0.0,0.000567490234971,292.4676818847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.8520812988281,0.0,0.0,0.0017577508697286,293.01544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5528564453125,0.0,0.0,0.0012717006029561,291.2037048339844,294.1499938964844,263.1513671875,261.58953857421875,279.321533203125,289.70660400390625,291.1935119628906,0.0,0.0,0.4437914490699768,0.4437914490699768,1.0,1.0,-0.0056513925082981,0.0041232113726437,0.0015281809028238,-0.0118133788928389,0.0,0.0,0.0,-0.0309394337236881,60.0,-77.15245819091797,-0.0,-2.128280129909399e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8140869140625,307.3022155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,7.059539850609314e-18,7.061098258883362e-18,-1.5586126458223417e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673320,292.6168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.7831115722656,0.0,0.0,0.0007905500242486,293.5568542480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.19830322265625,0.0,0.0,0.0002680893812794,292.59246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.9673767089844,0.0,0.0,0.000567490234971,292.4676818847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.8520812988281,0.0,0.0,0.0017577508697286,293.01544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5528564453125,0.0,0.0,0.0012717006029561,291.2037048339844,294.1499938964844,263.1513671875,261.58953857421875,279.321533203125,289.70660400390625,291.1935119628906,0.0,0.0,0.4437914490699768,0.4437914490699768,1.0,1.0,-0.0056513925082981,0.0041232113726437,0.0015281809028238,-0.0118133788928389,0.0,0.0,0.0,-0.0309394337236881,60.0,-77.15245819091797,-0.0,-2.128280129909399e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8140869140625,307.3022155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,7.059539850609314e-18,7.061098258883362e-18,-1.5586126458223417e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673380,292.4809265136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.7344665527344,0.0,0.0,0.0001150952812167,293.502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1985168457031,0.0,0.0,0.0001041150171658,292.4472961425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.9183044433594,0.0,0.0,8.808458369458094e-05,292.2918395996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.7953186035156,0.0,0.0,0.0001492107985541,292.9641418457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.5314025878906,0.0,0.0,0.0004938768106512,291.2040710449219,294.1499938964844,263.1530456542969,261.5899353027344,278.99615478515625,286.8165588378906,291.1905517578125,0.0,0.0,0.2958609759807586,0.2958609759807586,1.0,1.0,-0.0011405346449464,0.0013266244204714,-0.000186089775525,-0.0136215137317776,0.0,0.0,0.0,-0.0080912495031952,60.0,-58.32442092895508,-0.0,-8.869091061569635e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8140869140625,307.3022155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.6987006591438344e-20,2.935029714441929e-20,-2.3632917646712957e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673440,292.3836364746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.71783447265625,0.0,0.0,9.453367965761572e-05,293.4570007324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1986389160156,0.0,0.0,9.912445239024235e-05,292.3409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.9005126953125,0.0,0.0,7.349067891482264e-05,292.1671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7841186523437,0.0,0.0,0.0001002424032776,292.9089660644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.5167541503906,0.0,0.0,0.0004702037258539,291.2041931152344,294.1499938964844,263.1553955078125,261.5909118652344,278.84967041015625,284.052734375,291.1893310546875,0.0,0.0,0.1479304879903793,0.1479304879903793,1.0,1.0,-0.0010058720363304,0.0003877353447023,0.0006181366625241,-0.0145561303943395,0.0,0.0,0.0,-0.0077081490308046,60.0,-34.01845932006836,-0.0,-6.888907932989241e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8140869140625,307.3022155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-5.3163790580674564e-21,-7.928443776376942e-21,2.6120647183094853e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673500,292.3101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.70220947265625,0.0,0.0,9.4031507615e-05,293.4176330566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1987609863281,0.0,0.0,9.900758595904335e-05,292.2594909667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.8837280273437,0.0,0.0,7.313467358471826e-05,292.0752258300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.7743225097656,0.0,0.0,9.903822501655668e-05,292.8539733886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.5024108886719,0.0,0.0,0.0004696493851952,291.204345703125,294.1499938964844,263.1583251953125,261.5924377441406,278.7096862792969,281.6031494140625,291.1887512207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015412699431,1.9424568620252103e-08,0.0010015218285843,-0.0149697149172425,0.0,0.0,0.0,-0.0078234151005744,60.0,-24.573780059814453,-0.0,-6.844010869144769e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8140869140625,307.3022155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.918838398275816e-21,-7.507827281655129e-21,2.5889890853277047e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673560,292.2511901855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.6866760253906,0.0,0.0,9.402797877555712e-05,293.38214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19891357421875,0.0,0.0,9.9014891020488e-05,292.1933898925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.8670959472656,0.0,0.0,7.313285459531471e-05,292.0043640136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.7646179199219,0.0,0.0,9.901645535137504e-05,292.8009338378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.4881591796875,0.0,0.0,0.0004696840187534,291.2044677734375,294.1499938964844,263.1618957519531,261.59454345703125,278.57110595703125,279.4363708496094,291.1883239746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019200854003,6.088436865780977e-09,0.0010019140318036,-0.0150030273944139,0.0,0.0,0.0,-0.0078311217948794,60.0,-21.13072204589844,-0.0,-6.844248190418514e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8140869140625,307.3022155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9169154456897005e-21,-7.509744983583061e-21,2.5928299417901427e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673620,292.15740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.65594482421875,0.0,0.0,9.40509999054484e-05,293.31866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1991577148437,0.0,0.0,9.903933096211404e-05,292.0913391113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.8341064453125,0.0,0.0,7.315077527891845e-05,291.8990783691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.745361328125,0.0,0.0,9.904039325192572e-05,292.7026672363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.4598999023437,0.0,0.0,0.0004697999393101,291.2047424316406,294.1499938964844,263.1707458496094,261.60028076171875,278.29766845703125,275.8256225585937,291.187255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021654888987,6.117306661224121e-09,0.0010021593188866,-0.0150786563754081,0.0,0.0,0.0,-0.0078454269096255,60.0,-19.43518829345703,-0.0,-6.847601241588563e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8140869140625,307.3022155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.916882326153455e-21,-7.509775679738603e-21,2.592893757481932e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673680,292.15740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.65594482421875,0.0,0.0,9.40509999054484e-05,293.31866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1991577148437,0.0,0.0,9.903933096211404e-05,292.0913391113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.8341064453125,0.0,0.0,7.315077527891845e-05,291.8990783691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.745361328125,0.0,0.0,9.904039325192572e-05,292.7026672363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.4598999023437,0.0,0.0,0.0004697999393101,291.2047424316406,294.1499938964844,263.1707458496094,261.60028076171875,278.29766845703125,275.8256225585937,291.187255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021654888987,6.117306661224121e-09,0.0010021593188866,-0.0150786563754081,0.0,0.0,0.0,-0.0078454269096255,60.0,-19.43518829345703,-0.0,-6.847601241588563e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8140869140625,307.3022155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.916882326153455e-21,-7.509775679738603e-21,2.592893757481932e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673740,292.0821228027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.6255798339844,0.0,0.0,9.407807374373078e-05,293.2629699707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.19940185546875,0.0,0.0,9.906784544000402e-05,292.0142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.801513671875,0.0,0.0,7.317183190025389e-05,291.8214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.726318359375,0.0,0.0,9.906889317790046e-05,292.6206970214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.43194580078125,0.0,0.0,0.0004699352139141,291.2049865722656,294.1499938964844,263.18182373046875,261.6080322265625,278.0291748046875,273.0038146972656,291.1854858398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024531511589,6.1509459747810524e-09,0.0010024469811469,-0.0151667771860957,0.0,0.0,0.0,-0.0078621031716465,60.0,-19.2146110534668,-0.0,-6.85153338508826e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8140869140625,307.3022155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.916881114463105e-21,-7.509774871945036e-21,2.592893757481932e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673800,292.0821228027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.6255798339844,0.0,0.0,9.407807374373078e-05,293.2629699707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.19940185546875,0.0,0.0,9.906784544000402e-05,292.0142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.801513671875,0.0,0.0,7.317183190025389e-05,291.8214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.726318359375,0.0,0.0,9.906889317790046e-05,292.6206970214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.43194580078125,0.0,0.0,0.0004699352139141,291.2049865722656,294.1499938964844,263.18182373046875,261.6080322265625,278.0291748046875,273.0038146972656,291.1854858398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024531511589,6.1509459747810524e-09,0.0010024469811469,-0.0151667771860957,0.0,0.0,0.0,-0.0078621031716465,60.0,-19.2146110534668,-0.0,-6.85153338508826e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8140869140625,307.3022155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.916881114463105e-21,-7.509774871945036e-21,2.592893757481932e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673860,292.01983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5955810546875,0.0,0.0,9.410872735315934e-05,293.2147521972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1996459960937,0.0,0.0,9.910014341585338e-05,291.9534912109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.7693176269531,0.0,0.0,7.319567521335557e-05,291.76055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.70751953125,0.0,0.0,9.91011766018346e-05,292.5555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.40435791015625,0.0,0.0,0.0004700884164776,291.2052307128906,294.1499938964844,263.1949462890625,261.6176147460937,277.7655944824219,270.8013000488281,291.1829528808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027791140601,6.189055934413545e-09,0.0010027728276327,-0.015266609378159,0.0,0.0,0.0,-0.0078809959813952,60.0,-19.1833553314209,-0.0,-6.855989198584211e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8140869140625,307.3022155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.916881114463105e-21,-7.509774871945036e-21,2.592893757481932e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673920,292.01983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5955810546875,0.0,0.0,9.410872735315934e-05,293.2147521972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1996459960937,0.0,0.0,9.910014341585338e-05,291.9534912109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.7693176269531,0.0,0.0,7.319567521335557e-05,291.76055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.70751953125,0.0,0.0,9.91011766018346e-05,292.5555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.40435791015625,0.0,0.0,0.0004700884164776,291.2052307128906,294.1499938964844,263.1949462890625,261.6176147460937,277.7655944824219,270.8013000488281,291.1829528808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027791140601,6.189055934413545e-09,0.0010027728276327,-0.015266609378159,0.0,0.0,0.0,-0.0078809959813952,60.0,-19.1833553314209,-0.0,-6.855989198584211e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8140869140625,307.3022155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.916881114463105e-21,-7.509774871945036e-21,2.592893757481932e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673980,291.9690246582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.56591796875,0.0,0.0,9.414272790309042e-05,293.17352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1998596191406,0.0,0.0,9.91359556792304e-05,291.9044494628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.73748779296875,0.0,0.0,7.322211604332551e-05,291.71148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.68896484375,0.0,0.0,9.913697431329638e-05,292.5042724609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3771057128906,0.0,0.0,0.000470258295536,291.2054443359375,294.1499938964844,263.2099914550781,261.6289367675781,277.5068664550781,269.0852355957031,291.1797180175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031405836343,6.2313239013178645e-09,0.0010031342972069,-0.0153773324564099,0.0,0.0,0.0,-0.0079019498080015,60.0,-19.175004959106445,-0.0,-6.860932444396894e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8140869140625,307.3022155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.916881114463105e-21,-7.509774871945036e-21,2.592893757481932e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674040,291.9690246582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.56591796875,0.0,0.0,9.414272790309042e-05,293.17352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1998596191406,0.0,0.0,9.91359556792304e-05,291.9044494628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.73748779296875,0.0,0.0,7.322211604332551e-05,291.71148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.68896484375,0.0,0.0,9.913697431329638e-05,292.5042724609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3771057128906,0.0,0.0,0.000470258295536,291.2054443359375,294.1499938964844,263.2099914550781,261.6289367675781,277.5068664550781,269.0852355957031,291.1797180175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031405836343,6.2313239013178645e-09,0.0010031342972069,-0.0153773324564099,0.0,0.0,0.0,-0.0079019498080015,60.0,-19.175004959106445,-0.0,-6.860932444396894e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8140869140625,307.3022155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.916881114463105e-21,-7.509774871945036e-21,2.592893757481932e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674100,291.9472351074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.5512390136719,0.0,0.0,9.416088869329542e-05,293.1552124023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1999816894531,0.0,0.0,9.91550914477557e-05,291.8833923339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.72174072265625,0.0,0.0,7.323624595301226e-05,291.6904296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.67974853515625,0.0,0.0,9.915610280586408e-05,292.48291015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.36358642578125,0.0,0.0,0.0004703490412794,291.20556640625,294.1499938964844,263.2181701660156,261.6352233886719,277.3793029785156,268.37615966796875,291.1778259277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033337166532,6.253912943066098e-09,0.0010033274302259,-0.0154365058988332,0.0,0.0,0.0,-0.0079131480306386,60.0,-19.17179107666016,-0.0,-6.863575663373922e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8140869140625,307.3022155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.916881114463105e-21,-7.509774871945036e-21,2.592893757481932e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674160,291.9275207519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.53662109375,0.0,0.0,9.417979163117708e-05,293.1382751464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2000732421875,0.0,0.0,9.917499119183049e-05,291.8642578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7060546875,0.0,0.0,7.325094338739291e-05,291.6713256835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.67059326171875,0.0,0.0,9.917600254993886e-05,292.4638671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.35015869140625,0.0,0.0,0.0004704434832092,291.2056579589844,294.1499938964844,263.226806640625,261.641845703125,277.2529296875,267.7513427734375,291.17578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035346494987,6.277413255872943e-09,0.0010035283630713,-0.0154980644583702,0.0,0.0,0.0,-0.0079247979447245,60.0,-19.16850471496582,-0.0,-6.866325463761316e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8140869140625,307.3022155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.916881114463105e-21,-7.509774871945036e-21,2.592893757481932e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
