time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
674220,291.8934020996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.5076599121094,0.0,0.0,9.421962022315712e-05,293.1078186035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2002868652344,0.0,0.0,9.921695163939148e-05,291.8306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.67498779296875,0.0,0.0,7.32819244149141e-05,291.6380310058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.6524658203125,0.0,0.0,9.921794844558464e-05,292.43170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.32354736328125,0.0,0.0,0.0004706424952019,291.20587158203125,294.1499938964844,263.2452392578125,261.6562194824219,277.00372314453125,266.71697998046875,291.1711730957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039584012702,6.3269585126590755e-09,0.0010039521148428,-0.0156278498470783,0.0,0.0,0.0,-0.0079493597149848,60.0,-19.161312103271484,-0.0,-6.87212491357059e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8140869140625,307.3022155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.916881114463105e-21,-7.509774871945036e-21,2.592893757481932e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674280,291.8934020996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.5076599121094,0.0,0.0,9.421962022315712e-05,293.1078186035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2002868652344,0.0,0.0,9.921695163939148e-05,291.8306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.67498779296875,0.0,0.0,7.32819244149141e-05,291.6380310058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.6524658203125,0.0,0.0,9.921794844558464e-05,292.43170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.32354736328125,0.0,0.0,0.0004706424952019,291.20587158203125,294.1499938964844,263.2452392578125,261.6562194824219,277.00372314453125,266.71697998046875,291.1711730957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039584012702,6.3269585126590755e-09,0.0010039521148428,-0.0156278498470783,0.0,0.0,0.0,-0.0079493597149848,60.0,-19.161312103271484,-0.0,-6.87212491357059e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8140869140625,307.3022155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.916881114463105e-21,-7.509774871945036e-21,2.592893757481932e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674340,291.86492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.47906494140625,0.0,0.0,9.426191536476836e-05,293.08111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.20050048828125,0.0,0.0,9.926149505190553e-05,291.8020935058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.644287109375,0.0,0.0,7.331481901928782e-05,291.6101379394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.634521484375,0.0,0.0,9.926247730618344e-05,292.4056396484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2972106933594,0.0,0.0,0.000470853789011,291.2060241699219,294.1499938964844,263.26513671875,261.67193603515625,276.7591552734375,265.91754150390625,291.1658935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044082300737,6.3795631000118655e-09,0.001004401827231,-0.0157656483352184,0.0,0.0,0.0,-0.0079754386097192,60.0,-19.15316772460937,-0.0,-6.878285319089629e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8140869140625,307.3022155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.916881114463105e-21,-7.509774871945036e-21,2.592893757481932e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674400,291.86492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.47906494140625,0.0,0.0,9.426191536476836e-05,293.08111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.20050048828125,0.0,0.0,9.926149505190553e-05,291.8020935058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.644287109375,0.0,0.0,7.331481901928782e-05,291.6101379394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.634521484375,0.0,0.0,9.926247730618344e-05,292.4056396484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2972106933594,0.0,0.0,0.000470853789011,291.2060241699219,294.1499938964844,263.26513671875,261.67193603515625,276.7591552734375,265.91754150390625,291.1658935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044082300737,6.3795631000118655e-09,0.001004401827231,-0.0157656483352184,0.0,0.0,0.0,-0.0079754386097192,60.0,-19.15316772460937,-0.0,-6.878285319089629e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8140869140625,307.3022155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.916881114463105e-21,-7.509774871945036e-21,2.592893757481932e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674460,291.8408203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4507751464844,0.0,0.0,9.43063132581301e-05,293.0573425292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.20068359375,0.0,0.0,9.930825763149188e-05,291.7771911621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.61395263671875,0.0,0.0,7.334935071412474e-05,291.5863647460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.6167907714844,0.0,0.0,9.930923260981216e-05,292.3842163085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2712097167969,0.0,0.0,0.0004710756184067,291.2062072753906,294.1499938964844,263.2864074707031,261.6888122558594,276.51922607421875,265.3023986816406,291.1600341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048806434497,6.4347953632193375e-09,0.0010048741241917,-0.0159103292971849,0.0,0.0,0.0,-0.0080028194934129,60.0,-19.144086837768555,-0.0,-6.884756231784196e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8140869140625,307.3022155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.916881114463105e-21,-7.509774871945036e-21,2.592893757481932e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674520,291.8408203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4507751464844,0.0,0.0,9.43063132581301e-05,293.0573425292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.20068359375,0.0,0.0,9.930825763149188e-05,291.7771911621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.61395263671875,0.0,0.0,7.334935071412474e-05,291.5863647460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.6167907714844,0.0,0.0,9.930923260981216e-05,292.3842163085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2712097167969,0.0,0.0,0.0004710756184067,291.2062072753906,294.1499938964844,263.2864074707031,261.6888122558594,276.51922607421875,265.3023986816406,291.1600341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048806434497,6.4347953632193375e-09,0.0010048741241917,-0.0159103292971849,0.0,0.0,0.0,-0.0080028194934129,60.0,-19.144086837768555,-0.0,-6.884756231784196e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8140869140625,307.3022155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.916881114463105e-21,-7.509774871945036e-21,2.592893757481932e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674580,291.8200378417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.4228210449219,0.0,0.0,9.435244282940404e-05,293.0357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2008361816406,0.0,0.0,9.93568464764394e-05,291.75506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.583984375,0.0,0.0,7.338522846112028e-05,291.5658569335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.5992736816406,0.0,0.0,9.935780690284446e-05,292.3661804199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2455139160156,0.0,0.0,0.0004713061207439,291.20635986328125,294.1499938964844,263.308837890625,261.7067565917969,276.2838134765625,264.8316955566406,291.15362548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053714504465,6.492190340878777e-09,0.0010053649311885,-0.0160606745630502,0.0,0.0,0.0,-0.00803127232939,60.0,-19.134111404418945,-0.0,-6.891483650406371e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8140869140625,307.3022155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.916881114463105e-21,-7.509774871945036e-21,2.592893757481932e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674640,291.8200378417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.4228210449219,0.0,0.0,9.435244282940404e-05,293.0357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2008361816406,0.0,0.0,9.93568464764394e-05,291.75506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.583984375,0.0,0.0,7.338522846112028e-05,291.5658569335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.5992736816406,0.0,0.0,9.935780690284446e-05,292.3661804199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2455139160156,0.0,0.0,0.0004713061207439,291.20635986328125,294.1499938964844,263.308837890625,261.7067565917969,276.2838134765625,264.8316955566406,291.15362548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053714504465,6.492190340878777e-09,0.0010053649311885,-0.0160606745630502,0.0,0.0,0.0,-0.00803127232939,60.0,-19.134111404418945,-0.0,-6.891483650406371e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8140869140625,307.3022155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.916881114463105e-21,-7.509774871945036e-21,2.592893757481932e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674700,291.81072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.40899658203125,0.0,0.0,9.437603875994682e-05,293.0256652832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.200927734375,0.0,0.0,9.938170114764944e-05,291.7448425292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.5691223144531,0.0,0.0,7.340357842622325e-05,291.5565795898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.590576171875,0.0,0.0,9.93826542980969e-05,292.3581848144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2327575683594,0.0,0.0,0.0004714239912573,291.2064208984375,294.1499938964844,263.3204650878906,261.7160949707031,276.1678161621094,264.6403503417969,291.15020751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056224418804,6.521545081739077e-09,0.0010056159226223,-0.0161375682801008,0.0,0.0,0.0,-0.0080458251759409,60.0,-19.128801345825195,-0.0,-6.894925519418393e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8140869140625,307.3022155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.916881114463105e-21,-7.509774871945036e-21,2.592893757481932e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674760,291.8020324707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.39520263671875,0.0,0.0,9.439991117687896e-05,293.0158996582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.20098876953125,0.0,0.0,9.940684685716406e-05,291.73504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5543212890625,0.0,0.0,7.342215394601226e-05,291.5478515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5819396972656,0.0,0.0,9.94077927316539e-05,292.3507385253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2200927734375,0.0,0.0,0.0004715432878583,291.2064819335937,294.1499938964844,263.3323059082031,261.72564697265625,276.05291748046875,264.473876953125,291.14666748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010058765765279,6.5512519853427875e-09,0.0010058699408546,-0.0162153840065002,0.0,0.0,0.0,-0.0080605521798133,60.0,-19.12328338623047,-0.0,-6.898410020994562e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8140869140625,307.3022155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.916881114463105e-21,-7.509774871945036e-21,2.592893757481932e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674820,291.78619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.367919921875,0.0,0.0,9.444830357097088e-05,292.99737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2011413574219,0.0,0.0,9.94578076642938e-05,291.7166442871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.5250244140625,0.0,0.0,7.345978519879282e-05,291.53179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5648193359375,0.0,0.0,9.945874626282604e-05,292.33721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.19500732421875,0.0,0.0,0.0004717850242741,291.2065734863281,294.1499938964844,263.356689453125,261.7453308105469,275.8264465332031,264.2039489746094,291.13922119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006391365081,6.611458491789791e-09,0.001006384845823,-0.0163730923086404,0.0,0.0,0.0,-0.0080903992056846,60.0,-19.111644744873047,-0.0,-6.905474236873489e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8140869140625,307.3022155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.916881114463105e-21,-7.509774871945036e-21,2.592893757481932e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674880,291.78619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.367919921875,0.0,0.0,9.444830357097088e-05,292.99737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2011413574219,0.0,0.0,9.94578076642938e-05,291.7166442871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.5250244140625,0.0,0.0,7.345978519879282e-05,291.53179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5648193359375,0.0,0.0,9.945874626282604e-05,292.33721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.19500732421875,0.0,0.0,0.0004717850242741,291.2065734863281,294.1499938964844,263.356689453125,261.7453308105469,275.8264465332031,264.2039489746094,291.13922119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006391365081,6.611458491789791e-09,0.001006384845823,-0.0163730923086404,0.0,0.0,0.0,-0.0080903992056846,60.0,-19.111644744873047,-0.0,-6.905474236873489e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8140869140625,307.3022155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.916881114463105e-21,-7.509774871945036e-21,2.592893757481932e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674940,291.77203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3409118652344,0.0,0.0,9.449717617826536e-05,292.9798583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2012634277344,0.0,0.0,9.950928506441414e-05,291.69952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.49609375,0.0,0.0,7.349780207732692e-05,291.51727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5478820800781,0.0,0.0,9.951021638698876e-05,292.3251953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.170166015625,0.0,0.0,0.0004720292054116,291.2066650390625,294.1499938964844,263.3818054199219,261.76568603515625,275.6043395996094,264.0028076171875,291.1313171386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010069115087389,6.672271180008238e-09,0.0010069047566503,-0.0165323838591575,0.0,0.0,0.0,-0.0081205461174249,60.0,-19.099231719970703,-0.0,-6.91261305973967e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8140869140625,307.3022155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.916881114463105e-21,-7.509774871945036e-21,2.592893757481932e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675000,291.77203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3409118652344,0.0,0.0,9.449717617826536e-05,292.9798583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2012634277344,0.0,0.0,9.950928506441414e-05,291.69952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.49609375,0.0,0.0,7.349780207732692e-05,291.51727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5478820800781,0.0,0.0,9.951021638698876e-05,292.3251953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.170166015625,0.0,0.0,0.0004720292054116,291.2066650390625,294.1499938964844,263.3818054199219,261.76568603515625,275.6043395996094,264.0028076171875,291.1313171386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010069115087389,6.672271180008238e-09,0.0010069047566503,-0.0165323838591575,0.0,0.0,0.0,-0.0081205461174249,60.0,-19.099231719970703,-0.0,-6.91261305973967e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8140869140625,307.3022155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.916881114463105e-21,-7.509774871945036e-21,2.592893757481932e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675060,291.7591247558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3142395019531,0.0,0.0,9.454609244130552e-05,292.96319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2013854980469,0.0,0.0,9.956080612028018e-05,291.6834411621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.46746826171875,0.0,0.0,7.353584805969149e-05,291.50396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5311279296875,0.0,0.0,9.956172289093956e-05,292.3143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1456298828125,0.0,0.0,0.0004722736193798,291.20672607421875,294.1499938964844,263.4075622558594,261.7865600585937,275.3865051269531,263.8549194335937,291.1229858398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074320016428,6.7331380471102875e-09,0.0010074252495542,-0.0166918188333511,0.0,0.0,0.0,-0.0081507209688425,60.0,-19.08607482910156,-0.0,-6.919761830204152e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8140869140625,307.3022155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.916881114463105e-21,-7.509774871945036e-21,2.592893757481932e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675120,291.7591247558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3142395019531,0.0,0.0,9.454609244130552e-05,292.96319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2013854980469,0.0,0.0,9.956080612028018e-05,291.6834411621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.46746826171875,0.0,0.0,7.353584805969149e-05,291.50396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5311279296875,0.0,0.0,9.956172289093956e-05,292.3143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1456298828125,0.0,0.0,0.0004722736193798,291.20672607421875,294.1499938964844,263.4075622558594,261.7865600585937,275.3865051269531,263.8549194335937,291.1229858398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074320016428,6.7331380471102875e-09,0.0010074252495542,-0.0166918188333511,0.0,0.0,0.0,-0.0081507209688425,60.0,-19.08607482910156,-0.0,-6.919761830204152e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8140869140625,307.3022155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.916881114463105e-21,-7.509774871945036e-21,2.592893757481932e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675180,291.74725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2878723144531,0.0,0.0,9.45946085266769e-05,292.9472045898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.20147705078125,0.0,0.0,9.96119124465622e-05,291.668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4391784667969,0.0,0.0,7.357358117587864e-05,291.4916076660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.5145568847656,0.0,0.0,9.961281466530636e-05,292.3043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1213684082031,0.0,0.0,0.0004725159960798,291.2067565917969,294.1499938964844,263.4337463378906,261.8078308105469,275.1729431152344,263.7484436035156,291.1142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079483035951,6.793510198832564e-09,0.0010079415515065,-0.0168499574065208,0.0,0.0,0.0,-0.0081806499511003,60.0,-19.072206497192383,-0.0,-6.926856599420719e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8140869140625,307.3022155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.916881114463105e-21,-7.509774871945036e-21,2.592893757481932e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675240,291.74725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2878723144531,0.0,0.0,9.45946085266769e-05,292.9472045898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.20147705078125,0.0,0.0,9.96119124465622e-05,291.668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4391784667969,0.0,0.0,7.357358117587864e-05,291.4916076660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.5145568847656,0.0,0.0,9.961281466530636e-05,292.3043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1213684082031,0.0,0.0,0.0004725159960798,291.2067565917969,294.1499938964844,263.4337463378906,261.8078308105469,275.1729431152344,263.7484436035156,291.1142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079483035951,6.793510198832564e-09,0.0010079415515065,-0.0168499574065208,0.0,0.0,0.0,-0.0081806499511003,60.0,-19.072206497192383,-0.0,-6.926856599420719e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8140869140625,307.3022155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.916881114463105e-21,-7.509774871945036e-21,2.592893757481932e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675300,291.7416076660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2747802734375,0.0,0.0,9.461858280701564e-05,292.9394226074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2015075683594,0.0,0.0,9.963716001948342e-05,291.660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4251403808594,0.0,0.0,7.35922294552438e-05,291.4857482910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.50634765625,0.0,0.0,9.963805496226996e-05,292.2995910644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1093444824219,0.0,0.0,0.000472635787446,291.206787109375,294.1499938964844,263.44696044921875,261.818603515625,275.0677185058594,263.7077331542969,291.1097412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082034859806,6.8233401151474035e-09,0.0010081966174766,-0.0169280916452407,0.0,0.0,0.0,-0.00819543749094,60.0,-19.065013885498047,-0.0,-6.930363127821694e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8140869140625,307.3022155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.916881114463105e-21,-7.509774871945036e-21,2.592893757481932e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675360,291.73614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.26177978515625,0.0,0.0,9.464229515288024e-05,292.9317932128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2015380859375,0.0,0.0,9.96621311060153e-05,291.6537475585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.41119384765625,0.0,0.0,7.361066673183814e-05,291.48004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4981689453125,0.0,0.0,9.966302604880184e-05,292.2950134277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0973815917969,0.0,0.0,0.000472754240036,291.206787109375,294.1499938964844,263.46026611328125,261.82940673828125,274.96356201171875,263.6739807128906,291.10516357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008455757983,6.852844069982211e-09,0.001008448889479,-0.0170053727924823,0.0,0.0,0.0,-0.0082100639119744,60.0,-19.057655334472656,-0.0,-6.933831997457673e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8140869140625,307.3022155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.916881114463105e-21,-7.509774871945036e-21,2.592893757481932e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675420,291.7256774902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.23602294921875,0.0,0.0,9.468872303841636e-05,292.9168395996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2015991210937,0.0,0.0,9.971103281714022e-05,291.6399230957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.383544921875,0.0,0.0,7.364678458543494e-05,291.4691162109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4819641113281,0.0,0.0,9.971192048396917e-05,292.2862854003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0736694335937,0.0,0.0,0.0004729862266685,291.2067565917969,294.1499938964844,263.4869384765625,261.8511047363281,274.7582702636719,263.6241149902344,291.0957336425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010089498246088,6.910614747113186e-09,0.0010089429561048,-0.0171566940844059,0.0,0.0,0.0,-0.0082387030124664,60.0,-19.04245948791504,-0.0,-6.940627628182483e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8140869140625,307.3022155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.916881114463105e-21,-7.509774871945036e-21,2.592893757481932e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675480,291.7256774902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.23602294921875,0.0,0.0,9.468872303841636e-05,292.9168395996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2015991210937,0.0,0.0,9.971103281714022e-05,291.6399230957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.383544921875,0.0,0.0,7.364678458543494e-05,291.4691162109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4819641113281,0.0,0.0,9.971192048396917e-05,292.2862854003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0736694335937,0.0,0.0,0.0004729862266685,291.2067565917969,294.1499938964844,263.4869384765625,261.8511047363281,274.7582702636719,263.6241149902344,291.0957336425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010089498246088,6.910614747113186e-09,0.0010089429561048,-0.0171566940844059,0.0,0.0,0.0,-0.0082387030124664,60.0,-19.04245948791504,-0.0,-6.940627628182483e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8140869140625,307.3022155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.916881114463105e-21,-7.509774871945036e-21,2.592893757481932e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675540,291.7157592773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.21051025390625,0.0,0.0,9.473349928157404e-05,292.90234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2016296386719,0.0,0.0,9.975818829843774e-05,291.6267395019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.356201171875,0.0,0.0,7.368160731857643e-05,291.4587097167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.4659423828125,0.0,0.0,9.975906141335145e-05,292.27801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0502014160156,0.0,0.0,0.0004732099187094,291.20672607421875,294.1499938964844,263.5136413574219,261.8728332519531,274.5570373535156,263.5931091308594,291.0859680175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094261961057,6.966322185775198e-09,0.0010094192111864,-0.0173026099801063,0.0,0.0,0.0,-0.008266320452094,60.0,-19.026649475097656,-0.0,-6.947183806005341e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8140869140625,307.3022155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.916881114463105e-21,-7.509774871945036e-21,2.592893757481932e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675600,291.7157592773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.21051025390625,0.0,0.0,9.473349928157404e-05,292.90234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2016296386719,0.0,0.0,9.975818829843774e-05,291.6267395019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.356201171875,0.0,0.0,7.368160731857643e-05,291.4587097167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.4659423828125,0.0,0.0,9.975906141335145e-05,292.27801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0502014160156,0.0,0.0,0.0004732099187094,291.20672607421875,294.1499938964844,263.5136413574219,261.8728332519531,274.5570373535156,263.5931091308594,291.0859680175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094261961057,6.966322185775198e-09,0.0010094192111864,-0.0173026099801063,0.0,0.0,0.0,-0.008266320452094,60.0,-19.026649475097656,-0.0,-6.947183806005341e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8140869140625,307.3022155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.916881114463105e-21,-7.509774871945036e-21,2.592893757481932e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675660,291.7062683105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.185302734375,0.0,0.0,9.477623825659975e-05,292.8882141113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.20166015625,0.0,0.0,9.98032046481967e-05,291.6141662597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.32916259765625,0.0,0.0,7.371484389295802e-05,291.4487609863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.4500732421875,0.0,0.0,9.98040704871528e-05,292.2701110839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0270080566406,0.0,0.0,0.0004734234535135,291.2066345214844,294.1499938964844,263.54022216796875,261.8944091796875,274.3598022460937,263.57647705078125,291.075927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098810307681,7.019497871851854e-09,0.0010098739294335,-0.0174418929964303,0.0,0.0,0.0,-0.0082926815375685,60.0,-19.01026725769043,-0.0,-6.95344510859286e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8140869140625,307.3022155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.916881114463105e-21,-7.509774871945036e-21,2.592893757481932e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675720,291.7062683105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.185302734375,0.0,0.0,9.477623825659975e-05,292.8882141113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.20166015625,0.0,0.0,9.98032046481967e-05,291.6141662597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.32916259765625,0.0,0.0,7.371484389295802e-05,291.4487609863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.4500732421875,0.0,0.0,9.98040704871528e-05,292.2701110839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0270080566406,0.0,0.0,0.0004734234535135,291.2066345214844,294.1499938964844,263.54022216796875,261.8944091796875,274.3598022460937,263.57647705078125,291.075927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098810307681,7.019497871851854e-09,0.0010098739294335,-0.0174418929964303,0.0,0.0,0.0,-0.0082926815375685,60.0,-19.01026725769043,-0.0,-6.95344510859286e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8140869140625,307.3022155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.916881114463105e-21,-7.509774871945036e-21,2.592893757481932e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675780,291.6972045898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.160400390625,0.0,0.0,9.481664892518892e-05,292.8744201660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2016296386719,0.0,0.0,9.984576900023968e-05,291.6021423339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.30242919921875,0.0,0.0,7.374627602985129e-05,291.439208984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.43438720703125,0.0,0.0,9.984662028728052e-05,292.2625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.00408935546875,0.0,0.0,0.0004736253467854,291.20654296875,294.1499938964844,263.5665283203125,261.915771484375,274.1664733886719,263.5707702636719,291.06561279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103109525516,7.0697732112989806e-09,0.001010303851217,-0.0175735782831907,0.0,0.0,0.0,-0.0083176055923104,60.0,-18.99336051940918,-0.0,-6.959366771752684e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8140869140625,307.3022155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.916881114463105e-21,-7.509774871945036e-21,2.592893757481932e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675840,291.6972045898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.160400390625,0.0,0.0,9.481664892518892e-05,292.8744201660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2016296386719,0.0,0.0,9.984576900023968e-05,291.6021423339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.30242919921875,0.0,0.0,7.374627602985129e-05,291.439208984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.43438720703125,0.0,0.0,9.984662028728052e-05,292.2625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.00408935546875,0.0,0.0,0.0004736253467854,291.20654296875,294.1499938964844,263.5665283203125,261.915771484375,274.1664733886719,263.5707702636719,291.06561279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103109525516,7.0697732112989806e-09,0.001010303851217,-0.0175735782831907,0.0,0.0,0.0,-0.0083176055923104,60.0,-18.99336051940918,-0.0,-6.959366771752684e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8140869140625,307.3022155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.916881114463105e-21,-7.509774871945036e-21,2.592893757481932e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675900,291.6927795410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1480407714844,0.0,0.0,9.48359738686122e-05,292.8676452636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2016296386719,0.0,0.0,9.986612712964416e-05,291.59637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2891845703125,0.0,0.0,7.376130815828219e-05,291.4345397949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.4266052246094,0.0,0.0,9.98669711407274e-05,292.2589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9927062988281,0.0,0.0,0.0004737219132948,291.2064819335937,294.1499938964844,263.5795593261719,261.9263000488281,274.0712585449219,263.5711364746094,291.06036376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101051654201,7.093816645209472e-09,0.0010105094406753,-0.0176365543156862,0.0,0.0,0.0,-0.0083295246586203,60.0,-18.984731674194336,-0.0,-6.962200416182895e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8140869140625,307.3022155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.916881114463105e-21,-7.509774871945036e-21,2.592893757481932e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675960,291.6884460449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1357421875,0.0,0.0,9.485473128734156e-05,292.8609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2015991210937,0.0,0.0,9.988588863052428e-05,291.5907287597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2760009765625,0.0,0.0,7.377590372925624e-05,291.42999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4188537597656,0.0,0.0,9.988672536564992e-05,292.2553405761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9813842773437,0.0,0.0,0.0004738156276289,291.2063903808594,294.1499938964844,263.5924377441406,261.9367370605469,273.9769897460937,263.5732116699219,291.0550537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107161942869,7.117152645008673e-09,0.0010107090929523,-0.0176976770162582,0.0,0.0,0.0,-0.0083410935476422,60.0,-18.976009368896484,-0.0,-6.964950216570287e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8140869140625,307.3022155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.916881114463105e-21,-7.509774871945036e-21,2.592893757481932e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676020,291.6800231933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.11138916015625,0.0,0.0,9.489058720646426e-05,292.8478088378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2015380859375,0.0,0.0,9.992365085054188e-05,291.579833984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2498779296875,0.0,0.0,7.38037851988338e-05,291.42108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.40350341796875,0.0,0.0,9.99244803097099e-05,292.24835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9589538574219,0.0,0.0,0.0004739947908092,291.2062072753906,294.1499938964844,263.6177673339844,261.9571838378906,273.7912902832031,263.5816345214844,291.04425048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110975708812,7.161752524353915e-09,0.0010110904695466,-0.0178144946694374,0.0,0.0,0.0,-0.0083632031455636,60.0,-18.958351135253903,-0.0,-6.970208232814913e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8140869140625,307.3022155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.916881114463105e-21,-7.509774871945036e-21,2.592893757481932e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676080,291.6800231933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.11138916015625,0.0,0.0,9.489058720646426e-05,292.8478088378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2015380859375,0.0,0.0,9.992365085054188e-05,291.579833984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2498779296875,0.0,0.0,7.38037851988338e-05,291.42108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.40350341796875,0.0,0.0,9.99244803097099e-05,292.24835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9589538574219,0.0,0.0,0.0004739947908092,291.2062072753906,294.1499938964844,263.6177673339844,261.9571838378906,273.7912902832031,263.5816345214844,291.04425048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110975708812,7.161752524353915e-09,0.0010110904695466,-0.0178144946694374,0.0,0.0,0.0,-0.0083632031455636,60.0,-18.958351135253903,-0.0,-6.970208232814913e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8140869140625,307.3022155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.916881114463105e-21,-7.509774871945036e-21,2.592893757481932e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676140,291.6719055175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0872802734375,0.0,0.0,9.492426761426032e-05,292.8349914550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2014465332031,0.0,0.0,9.995912841986863e-05,291.5695495605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2240295410156,0.0,0.0,7.382998592220247e-05,291.4125061035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.3883056640625,0.0,0.0,9.995995060307904e-05,292.2416381835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.936767578125,0.0,0.0,0.0004741630691569,291.2059936523437,294.1499938964844,263.6424255371094,261.9769897460937,273.6093139648437,263.5944519042969,291.0332336425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114557808265,7.2036425713406516e-09,0.0010114485630765,-0.0179242137819528,0.0,0.0,0.0,-0.0083839697763323,60.0,-18.94050407409668,-0.0,-6.975147925913916e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8140869140625,307.3022155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.916881114463105e-21,-7.509774871945036e-21,2.592893757481932e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676200,291.6719055175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0872802734375,0.0,0.0,9.492426761426032e-05,292.8349914550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2014465332031,0.0,0.0,9.995912841986863e-05,291.5695495605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2240295410156,0.0,0.0,7.382998592220247e-05,291.4125061035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.3883056640625,0.0,0.0,9.995995060307904e-05,292.2416381835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.936767578125,0.0,0.0,0.0004741630691569,291.2059936523437,294.1499938964844,263.6424255371094,261.9769897460937,273.6093139648437,263.5944519042969,291.0332336425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114557808265,7.2036425713406516e-09,0.0010114485630765,-0.0179242137819528,0.0,0.0,0.0,-0.0083839697763323,60.0,-18.94050407409668,-0.0,-6.975147925913916e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8140869140625,307.3022155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.916881114463105e-21,-7.509774871945036e-21,2.592893757481932e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676260,291.6640319824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0634460449219,0.0,0.0,9.495578706264496e-05,292.8224792480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2013244628906,0.0,0.0,9.999232861446215e-05,291.55987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.198486328125,0.0,0.0,7.385449862340465e-05,291.4042358398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.3732604980469,0.0,0.0,9.999314352171496e-05,292.23516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9148254394531,0.0,0.0,0.0004743205499835,291.20574951171875,294.1499938964844,263.6662292480469,261.9960327148437,273.4309387207031,263.6102905273437,291.02203369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117910569533,7.242845878607795e-09,0.0010117838392034,-0.0180268958210945,0.0,0.0,0.0,-0.0084034046158194,60.0,-18.92259788513184,-0.0,-6.979772848580978e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8140869140625,307.3022155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.916881114463105e-21,-7.509774871945036e-21,2.592893757481932e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676320,291.6640319824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0634460449219,0.0,0.0,9.495578706264496e-05,292.8224792480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2013244628906,0.0,0.0,9.999232861446215e-05,291.55987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.198486328125,0.0,0.0,7.385449862340465e-05,291.4042358398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.3732604980469,0.0,0.0,9.999314352171496e-05,292.23516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9148254394531,0.0,0.0,0.0004743205499835,291.20574951171875,294.1499938964844,263.6662292480469,261.9960327148437,273.4309387207031,263.6102905273437,291.02203369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117910569533,7.242845878607795e-09,0.0010117838392034,-0.0180268958210945,0.0,0.0,0.0,-0.0084034046158194,60.0,-18.92259788513184,-0.0,-6.979772848580978e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8140869140625,307.3022155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.916881114463105e-21,-7.509774871945036e-21,2.592893757481932e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676380,291.6564025878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.03985595703125,0.0,0.0,9.49851528275758e-05,292.810302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.201171875,0.0,0.0,0.0001000232587102,291.55078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1731872558594,0.0,0.0,7.387733785435557e-05,291.3962707519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.3583679199219,0.0,0.0,0.0001000240590656,292.2289123535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.89312744140625,0.0,0.0,0.0004744672623928,291.2054443359375,294.1499938964844,263.68902587890625,262.01416015625,273.2561340332031,263.628173828125,291.0106506347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121032828465,7.279356228906408e-09,0.0010120960650965,-0.018122524023056,0.0,0.0,0.0,-0.0084215048700571,60.0,-18.90474319458008,-0.0,-6.984081579730629e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8140869140625,307.3022155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.916881114463105e-21,-7.509774871945036e-21,2.592893757481932e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676440,291.6564025878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.03985595703125,0.0,0.0,9.49851528275758e-05,292.810302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.201171875,0.0,0.0,0.0001000232587102,291.55078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1731872558594,0.0,0.0,7.387733785435557e-05,291.3962707519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.3583679199219,0.0,0.0,0.0001000240590656,292.2289123535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.89312744140625,0.0,0.0,0.0004744672623928,291.2054443359375,294.1499938964844,263.68902587890625,262.01416015625,273.2561340332031,263.628173828125,291.0106506347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121032828465,7.279356228906408e-09,0.0010120960650965,-0.018122524023056,0.0,0.0,0.0,-0.0084215048700571,60.0,-18.90474319458008,-0.0,-6.984081579730629e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8140869140625,307.3022155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.916881114463105e-21,-7.509774871945036e-21,2.592893757481932e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676500,291.6527099609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0281677246094,0.0,0.0,9.499902080278844e-05,292.8043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2010803222656,0.0,0.0,0.0001000378615572,291.5464782714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1606750488281,0.0,0.0,7.38881208235398e-05,291.3924255371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.3509826660156,0.0,0.0,0.0001000386619125,292.22589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8823547363281,0.0,0.0,0.0004745365586131,291.2052917480469,294.1499938964844,263.70001220703125,262.0228576660156,273.1700439453125,263.6376037597656,291.0048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122507810592,7.2965993247464675e-09,0.0010122435633093,-0.0181676875799894,0.0,0.0,0.0,-0.0084300525486469,60.0,-18.895870208740234,-0.0,-6.986116574125846e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8140869140625,307.3022155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.916881114463105e-21,-7.509774871945036e-21,2.592893757481932e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
