time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
676560,291.6490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0165405273437,0.0,0.0,9.501234308118e-05,292.7984313964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.20098876953125,0.0,0.0,0.0001000519041554,291.5423278808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.148193359375,0.0,0.0,7.389848906314e-05,291.3886108398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.3436279296875,0.0,0.0,0.0001000526972347,292.2229309082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.87164306640625,0.0,0.0,0.0004746031481772,291.2051086425781,294.1499938964844,263.710693359375,262.0312805175781,273.0848388671875,263.64727783203125,290.9991149902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010123925749212,7.313171401790441e-09,0.0010123852407559,-0.0182110927999019,0.0,0.0,0.0,-0.0084382686764001,60.0,-18.88705444335937,-0.0,-6.988073408820128e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8140869140625,307.3022155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.916881114463105e-21,-7.509774871945036e-21,2.592893757481932e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676620,291.6419372558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.99346923828125,0.0,0.0,9.50374233070761e-05,292.7869567871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2007751464844,0.0,0.0,0.0001000783158815,291.5345153808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1234741210937,0.0,0.0,7.391798862954602e-05,291.3812255859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3290100097656,0.0,0.0,0.000100079094409,292.2171325683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.85040283203125,0.0,0.0,0.0004747284401673,291.2047424316406,294.1499938964844,263.7310485839844,262.0472106933594,272.9169311523437,263.6669311523437,290.9873962402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126591660082,7.344343355697447e-09,0.0010126518318429,-0.018292736262083,0.0,0.0,0.0,-0.0084537221118807,60.0,-18.86964607238769,-0.0,-6.991754020191365e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8140869140625,307.3022155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.916881114463105e-21,-7.509774871945036e-21,2.592893757481932e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676680,291.6419372558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.99346923828125,0.0,0.0,9.50374233070761e-05,292.7869567871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2007751464844,0.0,0.0,0.0001000783158815,291.5345153808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1234741210937,0.0,0.0,7.391798862954602e-05,291.3812255859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3290100097656,0.0,0.0,0.000100079094409,292.2171325683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.85040283203125,0.0,0.0,0.0004747284401673,291.2047424316406,294.1499938964844,263.7310485839844,262.0472106933594,272.9169311523437,263.6669311523437,290.9873962402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126591660082,7.344343355697447e-09,0.0010126518318429,-0.018292736262083,0.0,0.0,0.0,-0.0084537221118807,60.0,-18.86964607238769,-0.0,-6.991754020191365e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8140869140625,307.3022155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.916881114463105e-21,-7.509774871945036e-21,2.592893757481932e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676740,291.63507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9706420898437,0.0,0.0,9.506048081675544e-05,292.7758178710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2005310058594,0.0,0.0,0.000100102610304,291.52740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0990295410156,0.0,0.0,7.393593114102259e-05,291.37408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3145751953125,0.0,0.0,0.0001001033815555,292.2115783691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.8293762207031,0.0,0.0,0.0004748436913359,291.2043151855469,294.1499938964844,263.75,262.0618896484375,272.7523193359375,263.6866760253906,290.9755554199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129042202606,7.373008426014849e-09,0.0010128968860954,-0.0183678157627582,0.0,0.0,0.0,-0.0084679322317242,60.0,-18.852638244628903,-0.0,-6.995139756327262e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8140869140625,307.3022155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.916881114463105e-21,-7.509774871945036e-21,2.592893757481932e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676800,291.63507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9706420898437,0.0,0.0,9.506048081675544e-05,292.7758178710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2005310058594,0.0,0.0,0.000100102610304,291.52740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0990295410156,0.0,0.0,7.393593114102259e-05,291.37408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3145751953125,0.0,0.0,0.0001001033815555,292.2115783691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.8293762207031,0.0,0.0,0.0004748436913359,291.2043151855469,294.1499938964844,263.75,262.0618896484375,272.7523193359375,263.6866760253906,290.9755554199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129042202606,7.373008426014849e-09,0.0010128968860954,-0.0183678157627582,0.0,0.0,0.0,-0.0084679322317242,60.0,-18.852638244628903,-0.0,-6.995139756327262e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8140869140625,307.3022155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.916881114463105e-21,-7.509774871945036e-21,2.592893757481932e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676860,291.62841796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.94805908203125,0.0,0.0,9.508152288617566e-05,292.7650451660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2002258300781,0.0,0.0,0.0001001247728709,291.52099609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0748291015625,0.0,0.0,7.395229476969689e-05,291.3671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3002319335937,0.0,0.0,0.0001001255368464,292.2062683105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.80859375,0.0,0.0,0.0004749488143716,291.2038269042969,294.1499938964844,263.7681579589844,262.0757751464844,272.59100341796875,263.7061462402344,290.9635925292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131278540939,7.399155954601609e-09,0.0010131205199286,-0.0184363014996051,0.0,0.0,0.0,-0.0084808953106403,60.0,-18.835956573486328,-0.0,-6.998228485599611e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8140869140625,307.3022155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.916881114463105e-21,-7.509774871945036e-21,2.592893757481932e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676920,291.62841796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.94805908203125,0.0,0.0,9.508152288617566e-05,292.7650451660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2002258300781,0.0,0.0,0.0001001247728709,291.52099609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0748291015625,0.0,0.0,7.395229476969689e-05,291.3671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3002319335937,0.0,0.0,0.0001001255368464,292.2062683105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.80859375,0.0,0.0,0.0004749488143716,291.2038269042969,294.1499938964844,263.7681579589844,262.0757751464844,272.59100341796875,263.7061462402344,290.9635925292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131278540939,7.399155954601609e-09,0.0010131205199286,-0.0184363014996051,0.0,0.0,0.0,-0.0084808953106403,60.0,-18.835956573486328,-0.0,-6.998228485599611e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8140869140625,307.3022155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.916881114463105e-21,-7.509774871945036e-21,2.592893757481932e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676980,291.6220092773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9257202148437,0.0,0.0,9.510092786513268e-05,292.7547302246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1999206542969,0.0,0.0,0.0001001452183118,291.5154113769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0508728027344,0.0,0.0,7.396738510578871e-05,291.36053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2860717773437,0.0,0.0,0.0001001459677354,292.201171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7879943847656,0.0,0.0,0.0004750457883346,291.20330810546875,294.1499938964844,263.7862548828125,262.0895690917969,272.432861328125,263.725341796875,290.95147705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133340256288,7.42326600189358e-09,0.0010133266914635,-0.0184994488954544,0.0,0.0,0.0,-0.0084928469732403,60.0,-18.819063186645508,-0.0,-7.001077051427276e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8140869140625,307.3022155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.916881114463105e-21,-7.509774871945036e-21,2.592893757481932e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677040,291.6220092773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9257202148437,0.0,0.0,9.510092786513268e-05,292.7547302246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1999206542969,0.0,0.0,0.0001001452183118,291.5154113769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0508728027344,0.0,0.0,7.396738510578871e-05,291.36053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2860717773437,0.0,0.0,0.0001001459677354,292.201171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7879943847656,0.0,0.0,0.0004750457883346,291.20330810546875,294.1499938964844,263.7862548828125,262.0895690917969,272.432861328125,263.725341796875,290.95147705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133340256288,7.42326600189358e-09,0.0010133266914635,-0.0184994488954544,0.0,0.0,0.0,-0.0084928469732403,60.0,-18.819063186645508,-0.0,-7.001077051427276e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8140869140625,307.3022155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.916881114463105e-21,-7.509774871945036e-21,2.592893757481932e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677100,291.618896484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9146423339844,0.0,0.0,9.511027747066692e-05,292.749755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1997375488281,0.0,0.0,0.0001001550626824,291.5129089355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0390319824219,0.0,0.0,7.397465378744528e-05,291.3572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2790222167969,0.0,0.0,0.000100155812106,292.1986999511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.7778015136719,0.0,0.0,0.0004750924999825,291.2030334472656,294.1499938964844,263.7953186035156,262.0964050292969,272.35498046875,263.7348327636719,290.9454040527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010134334443137,7.434881155177209e-09,0.0010134259937331,-0.0185298696160316,0.0,0.0,0.0,-0.0084986053407192,60.0,-18.81050109863281,-0.0,-7.002449819992762e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8140869140625,307.3022155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.916881114463105e-21,-7.509774871945036e-21,2.592893757481932e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677160,291.6158752441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.90362548828125,0.0,0.0,9.511956886854024e-05,292.744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1995544433594,0.0,0.0,0.0001001648488454,291.5106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0272216796875,0.0,0.0,7.398187881335616e-05,291.3541564941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.27203369140625,0.0,0.0,0.0001001655909931,292.1963195800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.76763916015625,0.0,0.0,0.0004751389205921,291.2027282714844,294.1499938964844,263.8043212890625,262.1032409667969,272.2778625488281,263.7442626953125,290.93927001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010135321645066,7.446421701473582e-09,0.001013524713926,-0.0185600966215133,0.0,0.0,0.0,-0.008504326455295,60.0,-18.801891326904297,-0.0,-7.003814062045421e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8140869140625,307.3022155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.916881114463105e-21,-7.509774871945036e-21,2.592893757481932e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677220,291.6099548339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.8817443847656,0.0,0.0,9.513831901131198e-05,292.7354431152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1991577148437,0.0,0.0,0.0001001846030703,291.506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0037841796875,0.0,0.0,7.39964671083726e-05,291.3479919433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.25811767578125,0.0,0.0,0.000100185337942,292.19171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7474670410156,0.0,0.0,0.0004752326349262,291.2020874023437,294.1499938964844,263.82232666015625,262.1167907714844,272.1259155273437,263.76300048828125,290.9269714355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010137313511222,7.469719953689946e-09,0.0010137239005416,-0.0186211168766021,0.0,0.0,0.0,-0.0085158767178654,60.0,-18.78461647033692,-0.0,-7.006567415146493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8140869140625,307.3022155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.916881114463105e-21,-7.509774871945036e-21,2.592893757481932e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677280,291.6099548339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.8817443847656,0.0,0.0,9.513831901131198e-05,292.7354431152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1991577148437,0.0,0.0,0.0001001846030703,291.506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0037841796875,0.0,0.0,7.39964671083726e-05,291.3479919433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.25811767578125,0.0,0.0,0.000100185337942,292.19171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7474670410156,0.0,0.0,0.0004752326349262,291.2020874023437,294.1499938964844,263.82232666015625,262.1167907714844,272.1259155273437,263.76300048828125,290.9269714355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010137313511222,7.469719953689946e-09,0.0010137239005416,-0.0186211168766021,0.0,0.0,0.0,-0.0085158767178654,60.0,-18.78461647033692,-0.0,-7.006567415146493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8140869140625,307.3022155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.916881114463105e-21,-7.509774871945036e-21,2.592893757481932e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677340,291.6042785644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.860107421875,0.0,0.0,9.515786223346367e-05,292.7264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1986999511719,0.0,0.0,0.0001002051940304,291.5033569335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9805908203125,0.0,0.0,7.401166658382863e-05,291.34210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.24432373046875,0.0,0.0,0.0001002059216261,292.1873474121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.7275390625,0.0,0.0,0.0004753303073812,291.201416015625,294.1499938964844,263.8402404785156,262.1302185058594,271.9770202636719,263.7815856933594,290.9145812988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139390360563,7.494009857111905e-09,0.0010139315854758,-0.0186847373843193,0.0,0.0,0.0,-0.0085279177874326,60.0,-18.76738929748535,-0.0,-7.009439428884434e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8140869140625,307.3022155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.916881114463105e-21,-7.509774871945036e-21,2.592893757481932e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677400,291.6042785644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.860107421875,0.0,0.0,9.515786223346367e-05,292.7264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1986999511719,0.0,0.0,0.0001002051940304,291.5033569335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9805908203125,0.0,0.0,7.401166658382863e-05,291.34210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.24432373046875,0.0,0.0,0.0001002059216261,292.1873474121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.7275390625,0.0,0.0,0.0004753303073812,291.201416015625,294.1499938964844,263.8402404785156,262.1302185058594,271.9770202636719,263.7815856933594,290.9145812988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139390360563,7.494009857111905e-09,0.0010139315854758,-0.0186847373843193,0.0,0.0,0.0,-0.0085279177874326,60.0,-18.76738929748535,-0.0,-7.009439428884434e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8140869140625,307.3022155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.916881114463105e-21,-7.509774871945036e-21,2.592893757481932e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677460,291.5988464355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.83868408203125,0.0,0.0,9.517872967990117e-05,292.71783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1982116699219,0.0,0.0,0.0001002271819743,291.5008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9576416015625,0.0,0.0,7.402789924526587e-05,291.3364562988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.23065185546875,0.0,0.0,0.0001002278950181,292.1831970214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.707763671875,0.0,0.0,0.0004754345864057,291.20068359375,294.1499938964844,263.85809326171875,262.1435546875,271.8310852050781,263.800048828125,290.902099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010141609236598,7.519946443323988e-09,0.0010141533566638,-0.0187526661902666,0.0,0.0,0.0,-0.0085407756268978,60.0,-18.750343322753903,-0.0,-7.01250684187471e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8140869140625,307.3022155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.916881114463105e-21,-7.509774871945036e-21,2.592893757481932e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677520,291.5988464355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.83868408203125,0.0,0.0,9.517872967990117e-05,292.71783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1982116699219,0.0,0.0,0.0001002271819743,291.5008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9576416015625,0.0,0.0,7.402789924526587e-05,291.3364562988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.23065185546875,0.0,0.0,0.0001002278950181,292.1831970214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.707763671875,0.0,0.0,0.0004754345864057,291.20068359375,294.1499938964844,263.85809326171875,262.1435546875,271.8310852050781,263.800048828125,290.902099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010141609236598,7.519946443323988e-09,0.0010141533566638,-0.0187526661902666,0.0,0.0,0.0,-0.0085407756268978,60.0,-18.750343322753903,-0.0,-7.01250684187471e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8140869140625,307.3022155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.916881114463105e-21,-7.509774871945036e-21,2.592893757481932e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677580,291.5936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8174743652344,0.0,0.0,9.52012196648866e-05,292.70965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1976928710937,0.0,0.0,0.0001002508724923,291.4990539550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9349365234375,0.0,0.0,7.404539064737037e-05,291.3310241699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.21710205078125,0.0,0.0,0.0001002515782602,292.1793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6882019042969,0.0,0.0,0.0004755469562951,291.19989013671875,294.1499938964844,263.8758850097656,262.1567687988281,271.68804931640625,263.81842041015625,290.8895568847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143999243155,7.547904523619309e-09,0.0010143924737349,-0.0188258904963731,0.0,0.0,0.0,-0.0085546355694532,60.0,-18.73357009887696,-0.0,-7.015813707766938e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8140869140625,307.3022155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.916881114463105e-21,-7.509774871945036e-21,2.592893757481932e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677640,291.5936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8174743652344,0.0,0.0,9.52012196648866e-05,292.70965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1976928710937,0.0,0.0,0.0001002508724923,291.4990539550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9349365234375,0.0,0.0,7.404539064737037e-05,291.3310241699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.21710205078125,0.0,0.0,0.0001002515782602,292.1793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6882019042969,0.0,0.0,0.0004755469562951,291.19989013671875,294.1499938964844,263.8758850097656,262.1567687988281,271.68804931640625,263.81842041015625,290.8895568847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143999243155,7.547904523619309e-09,0.0010143924737349,-0.0188258904963731,0.0,0.0,0.0,-0.0085546355694532,60.0,-18.73357009887696,-0.0,-7.015813707766938e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8140869140625,307.3022155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.916881114463105e-21,-7.509774871945036e-21,2.592893757481932e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677700,291.5910949707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.80694580078125,0.0,0.0,9.521311585558578e-05,292.7056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1974182128906,0.0,0.0,0.0001002633944153,291.4984130859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9236755371094,0.0,0.0,7.4054638389498e-05,291.328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2103881835937,0.0,0.0,0.0001002641001832,292.1774597167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.6784973144531,0.0,0.0,0.0004756063863169,291.199462890625,294.1499938964844,263.8847351074219,262.163330078125,271.6176452636719,263.8275451660156,290.8832397460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001014526351355,7.562688253415217e-09,0.001014518784359,-0.0188646111637353,0.0,0.0,0.0,-0.0085619641467928,60.0,-18.725303649902344,-0.0,-7.017562353439645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8140869140625,307.3022155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.916881114463105e-21,-7.509774871945036e-21,2.592893757481932e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677760,291.588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7964782714844,0.0,0.0,9.522542677586898e-05,292.7018127441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1971130371094,0.0,0.0,0.0001002763674478,291.4979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9124755859375,0.0,0.0,7.406422082567587e-05,291.3258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2037048339844,0.0,0.0,0.0001002770659397,292.1756286621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.6688537597656,0.0,0.0,0.0004756679118145,291.19903564453125,294.1499938964844,263.8935852050781,262.1698913574219,271.54791259765625,263.8366394042969,290.8769226074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001014657318592,7.578002225727687e-09,0.0010146497515961,-0.0189047195017337,0.0,0.0,0.0,-0.0085695562884211,60.0,-18.71712112426757,-0.0,-7.019374237415833e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8140869140625,307.3022155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.916881114463105e-21,-7.509774871945036e-21,2.592893757481932e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677820,291.5838317871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.77569580078125,0.0,0.0,9.525126370135696e-05,292.6943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1965026855469,0.0,0.0,0.0001003035795292,291.49737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8902282714844,0.0,0.0,7.408430974464864e-05,291.32080078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1903686523437,0.0,0.0,0.0001003042707452,292.17218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6496887207031,0.0,0.0,0.0004757969873026,291.1981201171875,294.1499938964844,263.91119384765625,262.1828918457031,271.4105529785156,263.85479736328125,290.8642272949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149320587515,7.61012675098982e-09,0.0010149244917556,-0.0189888570457696,0.0,0.0,0.0,-0.008585481904447,60.0,-18.70099639892578,-0.0,-7.023175641052148e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8140869140625,307.3022155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.916881114463105e-21,-7.509774871945036e-21,2.592893757481932e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677880,291.5838317871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.77569580078125,0.0,0.0,9.525126370135696e-05,292.6943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1965026855469,0.0,0.0,0.0001003035795292,291.49737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8902282714844,0.0,0.0,7.408430974464864e-05,291.32080078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1903686523437,0.0,0.0,0.0001003042707452,292.17218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6496887207031,0.0,0.0,0.0004757969873026,291.1981201171875,294.1499938964844,263.91119384765625,262.1828918457031,271.4105529785156,263.85479736328125,290.8642272949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149320587515,7.61012675098982e-09,0.0010149244917556,-0.0189888570457696,0.0,0.0,0.0,-0.008585481904447,60.0,-18.70099639892578,-0.0,-7.023175641052148e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8140869140625,307.3022155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.916881114463105e-21,-7.509774871945036e-21,2.592893757481932e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677940,291.5792541503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.755126953125,0.0,0.0,9.527850488666444e-05,292.6871643066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1958312988281,0.0,0.0,0.0001003322759061,291.4974060058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.8681945800781,0.0,0.0,7.410550460917875e-05,291.31597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1771850585937,0.0,0.0,0.0001003329525701,292.1689147949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.63067626953125,0.0,0.0,0.0004759331059176,291.1971435546875,294.1499938964844,263.9286804199219,262.19580078125,271.27593994140625,263.87286376953125,290.8514709472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152218164876,7.64401075770138e-09,0.0010152142494916,-0.0190776027739048,0.0,0.0,0.0,-0.0086022801697254,60.0,-18.68518447875977,-0.0,-7.027186654795514e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8140869140625,307.3022155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.916881114463105e-21,-7.509774871945036e-21,2.592893757481932e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678000,291.5792541503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.755126953125,0.0,0.0,9.527850488666444e-05,292.6871643066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1958312988281,0.0,0.0,0.0001003322759061,291.4974060058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.8681945800781,0.0,0.0,7.410550460917875e-05,291.31597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1771850585937,0.0,0.0,0.0001003329525701,292.1689147949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.63067626953125,0.0,0.0,0.0004759331059176,291.1971435546875,294.1499938964844,263.9286804199219,262.19580078125,271.27593994140625,263.87286376953125,290.8514709472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152218164876,7.64401075770138e-09,0.0010152142494916,-0.0190776027739048,0.0,0.0,0.0,-0.0086022801697254,60.0,-18.68518447875977,-0.0,-7.027186654795514e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8140869140625,307.3022155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.916881114463105e-21,-7.509774871945036e-21,2.592893757481932e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678060,291.5748596191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.7347412109375,0.0,0.0,9.530687384540216e-05,292.6802673339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.19512939453125,0.0,0.0,0.000100362158264,291.4979553222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.84637451171875,0.0,0.0,7.412756531266496e-05,291.3113708496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.1640930175781,0.0,0.0,0.0001003628276521,292.16583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.61187744140625,0.0,0.0,0.0004760748706758,291.19610595703125,294.1499938964844,263.94610595703125,262.2086181640625,271.14404296875,263.8908386230469,290.83868408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010155235650017,7.679297198137647e-09,0.0010155159980058,-0.0191700179129838,0.0,0.0,0.0,-0.0086197722703218,60.0,-18.669641494750977,-0.0,-7.031365356624519e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8140869140625,307.3022155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.916881114463105e-21,-7.509774871945036e-21,2.592893757481932e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678120,291.5748596191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.7347412109375,0.0,0.0,9.530687384540216e-05,292.6802673339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.19512939453125,0.0,0.0,0.000100362158264,291.4979553222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.84637451171875,0.0,0.0,7.412756531266496e-05,291.3113708496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.1640930175781,0.0,0.0,0.0001003628276521,292.16583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.61187744140625,0.0,0.0,0.0004760748706758,291.19610595703125,294.1499938964844,263.94610595703125,262.2086181640625,271.14404296875,263.8908386230469,290.83868408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010155235650017,7.679297198137647e-09,0.0010155159980058,-0.0191700179129838,0.0,0.0,0.0,-0.0086197722703218,60.0,-18.669641494750977,-0.0,-7.031365356624519e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8140869140625,307.3022155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.916881114463105e-21,-7.509774871945036e-21,2.592893757481932e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678180,291.57061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.71453857421875,0.0,0.0,9.533607953926548e-05,292.67364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1943664550781,0.0,0.0,0.0001003929210128,291.4989318847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.82476806640625,0.0,0.0,7.415028085233644e-05,291.3069152832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.1510925292969,0.0,0.0,0.0001003935831249,292.1629333496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.5932312011719,0.0,0.0,0.0004762207681778,291.19500732421875,294.1499938964844,263.9634094238281,262.2213134765625,271.0147705078125,263.9087219238281,290.8258361816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158342774957,7.71562724821706e-09,0.0010158265940845,-0.0192651655524969,0.0,0.0,0.0,-0.0086377831175923,60.0,-18.65431785583496,-0.0,-7.035668403432285e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8140869140625,307.3022155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.916881114463105e-21,-7.509774871945036e-21,2.592893757481932e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678240,291.57061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.71453857421875,0.0,0.0,9.533607953926548e-05,292.67364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1943664550781,0.0,0.0,0.0001003929210128,291.4989318847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.82476806640625,0.0,0.0,7.415028085233644e-05,291.3069152832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.1510925292969,0.0,0.0,0.0001003935831249,292.1629333496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.5932312011719,0.0,0.0,0.0004762207681778,291.19500732421875,294.1499938964844,263.9634094238281,262.2213134765625,271.0147705078125,263.9087219238281,290.8258361816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158342774957,7.71562724821706e-09,0.0010158265940845,-0.0192651655524969,0.0,0.0,0.0,-0.0086377831175923,60.0,-18.65431785583496,-0.0,-7.035668403432285e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8140869140625,307.3022155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.916881114463105e-21,-7.509774871945036e-21,2.592893757481932e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678300,291.5685729980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.7044982910156,0.0,0.0,9.535092249279842e-05,292.67041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1939697265625,0.0,0.0,0.0001004085497697,291.4996032714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.8140563964844,0.0,0.0,7.416182779707015e-05,291.30474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1446533203125,0.0,0.0,0.0001004092118819,292.1615295410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.5839538574219,0.0,0.0,0.0004762949247378,291.1944274902344,294.1499938964844,263.9720153808594,262.2276611328125,270.951171875,263.9176330566406,290.81939697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159922530874,7.734089813027367e-09,0.0010159844532608,-0.019313521683216,0.0,0.0,0.0,-0.0086469361558556,60.0,-18.64672470092773,-0.0,-7.037855453972952e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8140869140625,307.3022155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.916881114463105e-21,-7.509774871945036e-21,2.592893757481932e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678360,291.5665588378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.6945495605469,0.0,0.0,9.53658964135684e-05,292.667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1935729980469,0.0,0.0,0.0001004243240458,291.5003356933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.8033752441406,0.0,0.0,7.417347660521045e-05,291.3026428222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.1382141113281,0.0,0.0,0.000100424978882,292.1601867675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.57476806640625,0.0,0.0,0.0004763697506859,291.19384765625,294.1499938964844,263.9805908203125,262.23394775390625,270.88818359375,263.926513671875,290.8129272460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161515092477,7.752718467202158e-09,0.0010161437094211,-0.019362311810255,0.0,0.0,0.0,-0.0086561711505055,60.0,-18.639169692993164,-0.0,-7.040062399710223e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8140869140625,307.3022155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.916881114463105e-21,-7.509774871945036e-21,2.592893757481932e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678420,291.5626525878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.6747131347656,0.0,0.0,9.539621532894672e-05,292.6610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1927185058594,0.0,0.0,0.0001004562582238,291.5020446777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.7821960449219,0.0,0.0,7.419705798383802e-05,291.29852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1254272460937,0.0,0.0,0.000100456905784,292.1575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.55645751953125,0.0,0.0,0.0004765212361235,291.192626953125,294.1499938964844,263.9976501464844,262.2464904785156,270.7640686035156,263.9441833496094,290.8000183105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164740961045,7.790435851973143e-09,0.0010164662962779,-0.019461091607809,0.0,0.0,0.0,-0.0086748683825135,60.0,-18.62416648864746,-0.0,-7.044533134603628e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8140869140625,307.3022155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.916881114463105e-21,-7.509774871945036e-21,2.592893757481932e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678480,291.5626525878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.6747131347656,0.0,0.0,9.539621532894672e-05,292.6610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1927185058594,0.0,0.0,0.0001004562582238,291.5020446777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.7821960449219,0.0,0.0,7.419705798383802e-05,291.29852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1254272460937,0.0,0.0,0.000100456905784,292.1575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.55645751953125,0.0,0.0,0.0004765212361235,291.192626953125,294.1499938964844,263.9976501464844,262.2464904785156,270.7640686035156,263.9441833496094,290.8000183105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164740961045,7.790435851973143e-09,0.0010164662962779,-0.019461091607809,0.0,0.0,0.0,-0.0086748683825135,60.0,-18.62416648864746,-0.0,-7.044533134603628e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8140869140625,307.3022155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.916881114463105e-21,-7.509774871945036e-21,2.592893757481932e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678540,291.5588684082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.65509033203125,0.0,0.0,9.542707994114608e-05,292.6549377441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1918029785156,0.0,0.0,0.0001004887672024,291.50396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7611999511719,0.0,0.0,7.422106136800721e-05,291.2945251464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.1127319335937,0.0,0.0,0.0001004894074867,292.1551208496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.538330078125,0.0,0.0,0.0004766754282172,291.1913146972656,294.1499938964844,264.0146179199219,262.2589416503906,270.6424865722656,263.9617614746094,290.7870483398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016802387312,7.8288326932352e-09,0.0010167945874854,-0.0195616520941257,0.0,0.0,0.0,-0.008693903684616,60.0,-18.609310150146484,-0.0,-7.049084871368906e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8140869140625,307.3022155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.916881114463105e-21,-7.509774871945036e-21,2.592893757481932e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678600,291.5588684082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.65509033203125,0.0,0.0,9.542707994114608e-05,292.6549377441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1918029785156,0.0,0.0,0.0001004887672024,291.50396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7611999511719,0.0,0.0,7.422106136800721e-05,291.2945251464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.1127319335937,0.0,0.0,0.0001004894074867,292.1551208496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.538330078125,0.0,0.0,0.0004766754282172,291.1913146972656,294.1499938964844,264.0146179199219,262.2589416503906,270.6424865722656,263.9617614746094,290.7870483398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016802387312,7.8288326932352e-09,0.0010167945874854,-0.0195616520941257,0.0,0.0,0.0,-0.008693903684616,60.0,-18.609310150146484,-0.0,-7.049084871368906e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8140869140625,307.3022155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.916881114463105e-21,-7.509774871945036e-21,2.592893757481932e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678660,291.55523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6356506347656,0.0,0.0,9.545870852889492e-05,292.6489562988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1908264160156,0.0,0.0,0.0001005220838123,291.506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.74041748046875,0.0,0.0,7.424566138070077e-05,291.2906799316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.1001281738281,0.0,0.0,0.0001005227095447,292.1527404785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.52032470703125,0.0,0.0,0.0004768334620166,291.1899719238281,294.1499938964844,264.03143310546875,262.27130126953125,270.5233459472656,263.9792175292969,290.7740478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171389440074,7.868186990833692e-09,0.0010171311441808,-0.0196647215634584,0.0,0.0,0.0,-0.0087134130299091,60.0,-18.59463119506836,-0.0,-7.053752426600114e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8140869140625,307.3022155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.916881114463105e-21,-7.509774871945036e-21,2.592893757481932e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678720,291.55523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6356506347656,0.0,0.0,9.545870852889492e-05,292.6489562988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1908264160156,0.0,0.0,0.0001005220838123,291.506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.74041748046875,0.0,0.0,7.424566138070077e-05,291.2906799316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.1001281738281,0.0,0.0,0.0001005227095447,292.1527404785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.52032470703125,0.0,0.0,0.0004768334620166,291.1899719238281,294.1499938964844,264.03143310546875,262.27130126953125,270.5233459472656,263.9792175292969,290.7740478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171389440074,7.868186990833692e-09,0.0010171311441808,-0.0196647215634584,0.0,0.0,0.0,-0.0087134130299091,60.0,-18.59463119506836,-0.0,-7.053752426600114e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8140869140625,307.3022155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.916881114463105e-21,-7.509774871945036e-21,2.592893757481932e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678780,291.5516967773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.6163635253906,0.0,0.0,9.54915230977349e-05,292.6430358886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1898193359375,0.0,0.0,0.000100556644611,291.50830078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7198181152344,0.0,0.0,7.427118544001132e-05,291.28692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0876159667969,0.0,0.0,0.0001005572703434,292.1504821777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.50250244140625,0.0,0.0,0.0004769974329974,291.18853759765625,294.1499938964844,264.048095703125,262.2835693359375,270.4066162109375,263.9965515136719,290.760986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174881899729,7.909016552787307e-09,0.001017480273731,-0.0197716522961854,0.0,0.0,0.0,-0.0087336543947458,60.0,-18.580196380615234,-0.0,-7.05859619642979e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8140869140625,307.3022155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.916881114463105e-21,-7.509774871945036e-21,2.592893757481932e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678840,291.5516967773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.6163635253906,0.0,0.0,9.54915230977349e-05,292.6430358886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1898193359375,0.0,0.0,0.000100556644611,291.50830078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7198181152344,0.0,0.0,7.427118544001132e-05,291.28692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0876159667969,0.0,0.0,0.0001005572703434,292.1504821777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.50250244140625,0.0,0.0,0.0004769974329974,291.18853759765625,294.1499938964844,264.048095703125,262.2835693359375,270.4066162109375,263.9965515136719,290.760986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174881899729,7.909016552787307e-09,0.001017480273731,-0.0197716522961854,0.0,0.0,0.0,-0.0087336543947458,60.0,-18.580196380615234,-0.0,-7.05859619642979e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8140869140625,307.3022155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.916881114463105e-21,-7.509774871945036e-21,2.592893757481932e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
