time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
678900,291.5499572753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.6067810058594,0.0,0.0,9.550856339046732e-05,292.6401062011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1893005371094,0.0,0.0,0.0001005745871225,291.5094299316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.7095947265625,0.0,0.0,7.428443495882675e-05,291.2850646972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.0813903808594,0.0,0.0,0.0001005752055789,292.1493835449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.49365234375,0.0,0.0,0.0004770825325977,291.18780517578125,294.1499938964844,264.056396484375,262.2897033691406,270.34918212890625,264.0051574707031,290.7544860839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017669448629,7.930214707130291e-09,0.0010176615323871,-0.0198271684348583,0.0,0.0,0.0,-0.0087441634386777,60.0,-18.57310485839844,-0.0,-7.06111151771438e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8140869140625,307.3022155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.916881114463105e-21,-7.509774871945036e-21,2.592893757481932e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678960,291.5482177734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5972595214844,0.0,0.0,9.552613482810556e-05,292.6371459960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1887512207031,0.0,0.0,0.0001005930971587,291.5105285644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.69940185546875,0.0,0.0,7.429809920722619e-05,291.28326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0751953125,0.0,0.0,0.0001005937083391,292.1482849121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.48486328125,0.0,0.0,0.0004771703388541,291.1870422363281,294.1499938964844,264.06463623046875,262.2957763671875,270.2923278808594,264.0137634277344,290.7479553222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178564116358,7.952082548001727e-09,0.0010178484953939,-0.0198844391852617,0.0,0.0,0.0,-0.0087550040334463,60.0,-18.56611442565918,-0.0,-7.063707130328113e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8140869140625,307.3022155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.916881114463105e-21,-7.509774871945036e-21,2.592893757481932e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679020,291.5447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.57830810546875,0.0,0.0,9.556331497151405e-05,292.6312255859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1876220703125,0.0,0.0,0.0001006322563625,291.5126647949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.6791687011719,0.0,0.0,7.432702113874257e-05,291.2796630859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0628662109375,0.0,0.0,0.000100632867543,292.1461486816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.46734619140625,0.0,0.0,0.0004773561086039,291.1854553222656,294.1499938964844,264.0810546875,262.30792236328125,270.1802978515625,264.0308532714844,290.73486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182521073147,7.998356643668103e-09,0.0010182441910728,-0.0200056284666061,0.0,0.0,0.0,-0.0087779443711042,60.0,-18.552505493164062,-0.0,-7.069200336218273e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8140869140625,307.3022155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.916881114463105e-21,-7.509774871945036e-21,2.592893757481932e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679080,291.5447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.57830810546875,0.0,0.0,9.556331497151405e-05,292.6312255859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1876220703125,0.0,0.0,0.0001006322563625,291.5126647949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.6791687011719,0.0,0.0,7.432702113874257e-05,291.2796630859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0628662109375,0.0,0.0,0.000100632867543,292.1461486816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.46734619140625,0.0,0.0,0.0004773561086039,291.1854553222656,294.1499938964844,264.0810546875,262.30792236328125,270.1802978515625,264.0308532714844,290.73486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182521073147,7.998356643668103e-09,0.0010182441910728,-0.0200056284666061,0.0,0.0,0.0,-0.0087779443711042,60.0,-18.552505493164062,-0.0,-7.069200336218273e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8140869140625,307.3022155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.916881114463105e-21,-7.509774871945036e-21,2.592893757481932e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679140,291.5414428710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.5595397949219,0.0,0.0,9.560403123032302e-05,292.6252136230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1864318847656,0.0,0.0,0.0001006751408567,291.5146789550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.6590881347656,0.0,0.0,7.43586933822371e-05,291.2760925292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.05059814453125,0.0,0.0,0.0001006757374852,292.14404296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.449951171875,0.0,0.0,0.000477559515275,291.1838073730469,294.1499938964844,264.0972900390625,262.3199768066406,270.0704345703125,264.0478210449219,290.7217712402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186855215579,8.049030775225674e-09,0.0010186774889007,-0.0201383382081985,0.0,0.0,0.0,-0.0088030649349093,60.0,-18.53954315185547,-0.0,-7.075219343732897e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8140869140625,307.3022155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.916881114463105e-21,-7.509774871945036e-21,2.592893757481932e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679200,291.5414428710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.5595397949219,0.0,0.0,9.560403123032302e-05,292.6252136230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1864318847656,0.0,0.0,0.0001006751408567,291.5146789550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.6590881347656,0.0,0.0,7.43586933822371e-05,291.2760925292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.05059814453125,0.0,0.0,0.0001006757374852,292.14404296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.449951171875,0.0,0.0,0.000477559515275,291.1838073730469,294.1499938964844,264.0972900390625,262.3199768066406,270.0704345703125,264.0478210449219,290.7217712402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186855215579,8.049030775225674e-09,0.0010186774889007,-0.0201383382081985,0.0,0.0,0.0,-0.0088030649349093,60.0,-18.53954315185547,-0.0,-7.075219343732897e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8140869140625,307.3022155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.916881114463105e-21,-7.509774871945036e-21,2.592893757481932e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679260,291.5380554199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.5408935546875,0.0,0.0,9.5649367722217e-05,292.6190490722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1852111816406,0.0,0.0,0.0001007228856906,291.5164489746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.63922119140625,0.0,0.0,7.439395267283544e-05,291.2725524902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.0384216308594,0.0,0.0,0.0001007234750431,292.1419372558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.4327087402344,0.0,0.0,0.0004777860012836,291.1820983886719,294.1499938964844,264.1133728027344,262.3319702148437,269.9627990722656,264.0646667480469,290.7086486816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191680630668,8.105462079299741e-09,0.0010191600304096,-0.0202861260622739,0.0,0.0,0.0,-0.0088310409337282,60.0,-18.52744674682617,-0.0,-7.081924024987529e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8140869140625,307.3022155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.916881114463105e-21,-7.509774871945036e-21,2.592893757481932e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679320,291.5380554199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.5408935546875,0.0,0.0,9.5649367722217e-05,292.6190490722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1852111816406,0.0,0.0,0.0001007228856906,291.5164489746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.63922119140625,0.0,0.0,7.439395267283544e-05,291.2725524902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.0384216308594,0.0,0.0,0.0001007234750431,292.1419372558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.4327087402344,0.0,0.0,0.0004777860012836,291.1820983886719,294.1499938964844,264.1133728027344,262.3319702148437,269.9627990722656,264.0646667480469,290.7086486816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191680630668,8.105462079299741e-09,0.0010191600304096,-0.0202861260622739,0.0,0.0,0.0,-0.0088310409337282,60.0,-18.52744674682617,-0.0,-7.081924024987529e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8140869140625,307.3022155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.916881114463105e-21,-7.509774871945036e-21,2.592893757481932e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679380,291.5346374511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.5224304199219,0.0,0.0,9.57005177042447e-05,292.6127319335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1839294433594,0.0,0.0,0.0001007767568808,291.51788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6195068359375,0.0,0.0,7.44337376090698e-05,291.2689819335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.0263061523437,0.0,0.0,0.0001007773462333,292.1398010253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.4156188964844,0.0,0.0,0.000478041532915,291.1803283691406,294.1499938964844,264.1292724609375,262.3439025878906,269.8573608398437,264.08135986328125,290.69549560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197126539424,8.169141807456981e-09,0.0010197045048698,-0.02045289427042,0.0,0.0,0.0,-0.0088626090437173,60.0,-18.51643753051757,-0.0,-7.089494857837053e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8140869140625,307.3022155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.916881114463105e-21,-7.509774871945036e-21,2.592893757481932e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679440,291.5346374511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.5224304199219,0.0,0.0,9.57005177042447e-05,292.6127319335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1839294433594,0.0,0.0,0.0001007767568808,291.51788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6195068359375,0.0,0.0,7.44337376090698e-05,291.2689819335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.0263061523437,0.0,0.0,0.0001007773462333,292.1398010253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.4156188964844,0.0,0.0,0.000478041532915,291.1803283691406,294.1499938964844,264.1292724609375,262.3439025878906,269.8573608398437,264.08135986328125,290.69549560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197126539424,8.169141807456981e-09,0.0010197045048698,-0.02045289427042,0.0,0.0,0.0,-0.0088626090437173,60.0,-18.51643753051757,-0.0,-7.089494857837053e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8140869140625,307.3022155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.916881114463105e-21,-7.509774871945036e-21,2.592893757481932e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679500,291.53289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.51324462890625,0.0,0.0,9.572869748808444e-05,292.6094665527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1832580566406,0.0,0.0,0.0001008064282359,291.5184631347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.6097106933594,0.0,0.0,7.445565279340371e-05,291.2671813964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.0202941894531,0.0,0.0,0.0001008070175885,292.13873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4071044921875,0.0,0.0,0.000478182308143,291.17938232421875,294.1499938964844,264.1371765136719,262.349853515625,269.8055114746094,264.08966064453125,290.6889343261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200126562267,8.204223078678297e-09,0.0010200045071542,-0.0205447673797607,0.0,0.0,0.0,-0.0088800005614757,60.0,-18.511444091796875,-0.0,-7.093667164781436e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8140869140625,307.3022155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.916881114463105e-21,-7.509774871945036e-21,2.592893757481932e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679560,291.5311584472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.5041198730469,0.0,0.0,9.575885633239524e-05,292.60614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1825561523437,0.0,0.0,0.0001008381950668,291.5189208984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5999450683594,0.0,0.0,7.447911048075184e-05,291.265380859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0142822265625,0.0,0.0,0.0001008387771435,292.1376342773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.3986511230469,0.0,0.0,0.0004783329786732,291.1784362792969,294.1499938964844,264.14501953125,262.35577392578125,269.75421142578125,264.0979309082031,290.6823425292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010203338460996,8.241777038620057e-09,0.0010203255806118,-0.0206431150436401,0.0,0.0,0.0,-0.0088986176997423,60.0,-18.506818771362305,-0.0,-7.09813434696116e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8140869140625,307.3022155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.916881114463105e-21,-7.509774871945036e-21,2.592893757481932e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679620,291.527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4859619140625,0.0,0.0,9.582538768881932e-05,292.5992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.18115234375,0.0,0.0,0.0001009082552627,291.51953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.58056640625,0.0,0.0,7.453085709130391e-05,291.26171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0023193359375,0.0,0.0,0.0001009088300634,292.1354064941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3818359375,0.0,0.0,0.000478665344417,291.176513671875,294.1499938964844,264.1605834960937,262.3675842285156,269.6531066894531,264.1143798828125,290.669189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210422333329,8.324616551647068e-09,0.0010210338514298,-0.0208600535988807,0.0,0.0,0.0,-0.0089396843686699,60.0,-18.498685836791992,-0.0,-7.107994548505303e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8140869140625,307.3022155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.916881114463105e-21,-7.509774871945036e-21,2.592893757481932e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679680,291.527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4859619140625,0.0,0.0,9.582538768881932e-05,292.5992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.18115234375,0.0,0.0,0.0001009082552627,291.51953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.58056640625,0.0,0.0,7.453085709130391e-05,291.26171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0023193359375,0.0,0.0,0.0001009088300634,292.1354064941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3818359375,0.0,0.0,0.000478665344417,291.176513671875,294.1499938964844,264.1605834960937,262.3675842285156,269.6531066894531,264.1143798828125,290.669189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210422333329,8.324616551647068e-09,0.0010210338514298,-0.0208600535988807,0.0,0.0,0.0,-0.0089396843686699,60.0,-18.498685836791992,-0.0,-7.107994548505303e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8140869140625,307.3022155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.916881114463105e-21,-7.509774871945036e-21,2.592893757481932e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679740,291.5238647460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.4679260253906,0.0,0.0,9.590168338036165e-05,292.592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1796569824219,0.0,0.0,0.0001009886109386,291.51959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.56134033203125,0.0,0.0,7.459019252564758e-05,291.2579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9904479980469,0.0,0.0,0.0001009891711873,292.1330871582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.3651123046875,0.0,0.0,0.0004790464881807,291.17449951171875,294.1499938964844,264.1759948730469,262.3793334960937,269.5539855957031,264.1307067871094,290.656005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021854695864,8.41962677355923e-09,0.0010218463139608,-0.0211088620126247,0.0,0.0,0.0,-0.0089867850765585,60.0,-18.49234771728516,-0.0,-7.11931207320049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8140869140625,307.3022155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.916881114463105e-21,-7.509774871945036e-21,2.592893757481932e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679800,291.5238647460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.4679260253906,0.0,0.0,9.590168338036165e-05,292.592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1796569824219,0.0,0.0,0.0001009886109386,291.51959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.56134033203125,0.0,0.0,7.459019252564758e-05,291.2579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9904479980469,0.0,0.0,0.0001009891711873,292.1330871582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.3651123046875,0.0,0.0,0.0004790464881807,291.17449951171875,294.1499938964844,264.1759948730469,262.3793334960937,269.5539855957031,264.1307067871094,290.656005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021854695864,8.41962677355923e-09,0.0010218463139608,-0.0211088620126247,0.0,0.0,0.0,-0.0089867850765585,60.0,-18.49234771728516,-0.0,-7.11931207320049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8140869140625,307.3022155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.916881114463105e-21,-7.509774871945036e-21,2.592893757481932e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679860,291.5199890136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.45001220703125,0.0,0.0,9.59889221121557e-05,292.5843811035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1781311035156,0.0,0.0,0.0001010804844554,291.5190734863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.5422668457031,0.0,0.0,7.465804810635746e-05,291.2540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9786071777344,0.0,0.0,0.0001010810447041,292.13067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3485107421875,0.0,0.0,0.000479482288938,291.1723937988281,294.1499938964844,264.1911926269531,262.3910217285156,269.45684814453125,264.1468811035156,290.642822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227838065475,8.528275863284307e-09,0.001022775308229,-0.02139338478446,0.0,0.0,0.0,-0.0090406471863389,60.0,-18.48810768127441,-0.0,-7.132264556730662e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8140869140625,307.3022155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.916881114463105e-21,-7.509774871945036e-21,2.592893757481932e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679920,291.5199890136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.45001220703125,0.0,0.0,9.59889221121557e-05,292.5843811035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1781311035156,0.0,0.0,0.0001010804844554,291.5190734863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.5422668457031,0.0,0.0,7.465804810635746e-05,291.2540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9786071777344,0.0,0.0,0.0001010810447041,292.13067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3485107421875,0.0,0.0,0.000479482288938,291.1723937988281,294.1499938964844,264.1911926269531,262.3910217285156,269.45684814453125,264.1468811035156,290.642822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227838065475,8.528275863284307e-09,0.001022775308229,-0.02139338478446,0.0,0.0,0.0,-0.0090406471863389,60.0,-18.48810768127441,-0.0,-7.132264556730662e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8140869140625,307.3022155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.916881114463105e-21,-7.509774871945036e-21,2.592893757481932e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679980,291.515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4322509765625,0.0,0.0,9.60882316576317e-05,292.5762634277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1765441894531,0.0,0.0,0.0001011850617942,291.5178527832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.5233154296875,0.0,0.0,7.473528967238963e-05,291.2499694824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9668273925781,0.0,0.0,0.000101185614767,292.12811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.33203125,0.0,0.0,0.0004799783928319,291.17022705078125,294.1499938964844,264.2062072753906,262.4026794433594,269.36163330078125,264.1629333496094,290.629638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238414397463,8.651957372762809e-09,0.0010238328250125,-0.0217172652482986,0.0,0.0,0.0,-0.0091019608080387,60.0,-18.48616600036621,-0.0,-7.14702395043787e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8140869140625,307.3022155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.916881114463105e-21,-7.509774871945036e-21,2.592893757481932e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680040,291.515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4322509765625,0.0,0.0,9.60882316576317e-05,292.5762634277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1765441894531,0.0,0.0,0.0001011850617942,291.5178527832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.5233154296875,0.0,0.0,7.473528967238963e-05,291.2499694824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9668273925781,0.0,0.0,0.000101185614767,292.12811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.33203125,0.0,0.0,0.0004799783928319,291.17022705078125,294.1499938964844,264.2062072753906,262.4026794433594,269.36163330078125,264.1629333496094,290.629638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238414397463,8.651957372762809e-09,0.0010238328250125,-0.0217172652482986,0.0,0.0,0.0,-0.0091019608080387,60.0,-18.48616600036621,-0.0,-7.14702395043787e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8140869140625,307.3022155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.916881114463105e-21,-7.509774871945036e-21,2.592893757481932e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680100,291.51373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.42340087890625,0.0,0.0,9.614275040803476e-05,292.572021484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1757202148437,0.0,0.0,0.0001012424763757,291.5169677734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5138854980469,0.0,0.0,7.477769395336509e-05,291.24786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9609680175781,0.0,0.0,0.0001012430293485,292.12677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3238525390625,0.0,0.0,0.0004802507173735,291.1690979003906,294.1499938964844,264.213623046875,262.40850830078125,269.3147888183594,264.1709289550781,290.6230163574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010244221193715,8.719856836592044e-09,0.0010244133882224,-0.0218950696289539,0.0,0.0,0.0,-0.009135621599853,60.0,-18.48615074157715,-0.0,-7.1551333746811e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8140869140625,307.3022155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.916881114463105e-21,-7.509774871945036e-21,2.592893757481932e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680160,291.51153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.41461181640625,0.0,0.0,9.620057244319467e-05,292.567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.17486572265625,0.0,0.0,0.000101303368865,291.5158996582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.5045166015625,0.0,0.0,7.482265937142074e-05,291.2456970214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9551086425781,0.0,0.0,0.0001013039145618,292.1253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.315673828125,0.0,0.0,0.000480539543787,291.16796875,294.1499938964844,264.22100830078125,262.414306640625,269.26837158203125,264.1788635253906,290.6164245605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001025037956424,8.791873895575009e-09,0.0010250292252749,-0.0220836512744426,0.0,0.0,0.0,-0.0091713229194283,60.0,-18.48676109313965,-0.0,-7.16373875775389e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8140869140625,307.3022155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.916881114463105e-21,-7.509774871945036e-21,2.592893757481932e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680220,291.5069274902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.3970947265625,0.0,0.0,9.632655564928427e-05,292.5583801269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.17315673828125,0.0,0.0,0.0001014360386761,291.5131225585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.48583984375,0.0,0.0,7.492065196856856e-05,291.2412109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9434509277344,0.0,0.0,0.000101436584373,292.1224670410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.2994079589844,0.0,0.0,0.0004811689141206,291.1656494140625,294.1499938964844,264.235595703125,262.4258728027344,269.1769104003906,264.19464111328125,290.60321044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010263798758387,8.948796370589207e-09,0.0010263710282742,-0.0224945601075887,0.0,0.0,0.0,-0.0092491162940859,60.0,-18.48992729187012,-0.0,-7.182509165204466e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8140869140625,307.3022155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.916881114463105e-21,-7.509774871945036e-21,2.592893757481932e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680280,291.5069274902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.3970947265625,0.0,0.0,9.632655564928427e-05,292.5583801269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.17315673828125,0.0,0.0,0.0001014360386761,291.5131225585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.48583984375,0.0,0.0,7.492065196856856e-05,291.2412109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9434509277344,0.0,0.0,0.000101436584373,292.1224670410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.2994079589844,0.0,0.0,0.0004811689141206,291.1656494140625,294.1499938964844,264.235595703125,262.4258728027344,269.1769104003906,264.19464111328125,290.60321044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010263798758387,8.948796370589207e-09,0.0010263710282742,-0.0224945601075887,0.0,0.0,0.0,-0.0092491162940859,60.0,-18.48992729187012,-0.0,-7.182509165204466e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8140869140625,307.3022155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.916881114463105e-21,-7.509774871945036e-21,2.592893757481932e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680340,291.5019836425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.3796691894531,0.0,0.0,9.646648686612024e-05,292.54852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1713562011719,0.0,0.0,0.0001015833986457,291.5094909667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.4673156738281,0.0,0.0,7.502948574256152e-05,291.2364807128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.93182373046875,0.0,0.0,0.0001015839370666,292.1193542480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.28326416015625,0.0,0.0,0.0004818679299205,291.1632385253906,294.1499938964844,264.25,262.4373779296875,269.08721923828125,264.21026611328125,290.5899963378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010278704576194,9.123097832741678e-09,0.0010278613772243,-0.0229509640485048,0.0,0.0,0.0,-0.0093355244025588,60.0,-18.495868682861328,-0.0,-7.203386331866568e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8140869140625,307.3022155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.916881114463105e-21,-7.509774871945036e-21,2.592893757481932e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680400,291.5019836425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.3796691894531,0.0,0.0,9.646648686612024e-05,292.54852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1713562011719,0.0,0.0,0.0001015833986457,291.5094909667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.4673156738281,0.0,0.0,7.502948574256152e-05,291.2364807128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.93182373046875,0.0,0.0,0.0001015839370666,292.1193542480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.28326416015625,0.0,0.0,0.0004818679299205,291.1632385253906,294.1499938964844,264.25,262.4373779296875,269.08721923828125,264.21026611328125,290.5899963378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010278704576194,9.123097832741678e-09,0.0010278613772243,-0.0229509640485048,0.0,0.0,0.0,-0.0093355244025588,60.0,-18.495868682861328,-0.0,-7.203386331866568e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8140869140625,307.3022155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.916881114463105e-21,-7.509774871945036e-21,2.592893757481932e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680460,291.4967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.36236572265625,0.0,0.0,9.661627700552344e-05,292.5379943847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.16949462890625,0.0,0.0,0.0001017411414068,291.5050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4488830566406,0.0,0.0,7.514599565183744e-05,291.2314758300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9202575683594,0.0,0.0,0.0001017416725517,292.1159973144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.2671813964844,0.0,0.0,0.0004826161894015,291.1607360839844,294.1499938964844,264.2631530761719,262.4479675292969,268.9992980957031,264.2256164550781,290.5767822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010294660460203,9.3096828024386e-09,0.0010294567327946,-0.0234395135194063,0.0,0.0,0.0,-0.009428022429347,60.0,-18.504539489746094,-0.0,-7.225768428043011e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8140869140625,307.3022155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.916881114463105e-21,-7.509774871945036e-21,2.592893757481932e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680520,291.4967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.36236572265625,0.0,0.0,9.661627700552344e-05,292.5379943847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.16949462890625,0.0,0.0,0.0001017411414068,291.5050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4488830566406,0.0,0.0,7.514599565183744e-05,291.2314758300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9202575683594,0.0,0.0,0.0001017416725517,292.1159973144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.2671813964844,0.0,0.0,0.0004826161894015,291.1607360839844,294.1499938964844,264.2631530761719,262.4479675292969,268.9992980957031,264.2256164550781,290.5767822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010294660460203,9.3096828024386e-09,0.0010294567327946,-0.0234395135194063,0.0,0.0,0.0,-0.009428022429347,60.0,-18.504539489746094,-0.0,-7.225768428043011e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8140869140625,307.3022155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.916881114463105e-21,-7.509774871945036e-21,2.592893757481932e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680580,291.4910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3451843261719,0.0,0.0,9.677120397100224e-05,292.5269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1675720214844,0.0,0.0,0.0001019042902044,291.5,303.1499938964844,285.1499938964844,0.0,-0.0,292.4305725097656,0.0,0.0,7.526649278588593e-05,291.2262268066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.9087219238281,0.0,0.0,0.0001019048140733,292.1124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.251220703125,0.0,0.0,0.0004833900893572,291.1581726074219,294.1499938964844,264.274169921875,262.456787109375,268.9130554199219,264.2400817871094,290.5635681152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010311164660379,9.502665321292625e-09,0.0010311069199815,-0.0239447988569736,0.0,0.0,0.0,-0.0095236916095018,60.0,-18.51579475402832,-0.0,-7.248954148053599e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8140869140625,307.3022155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.916881114463105e-21,-7.509774871945036e-21,2.592893757481932e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680640,291.4910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3451843261719,0.0,0.0,9.677120397100224e-05,292.5269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1675720214844,0.0,0.0,0.0001019042902044,291.5,303.1499938964844,285.1499938964844,0.0,-0.0,292.4305725097656,0.0,0.0,7.526649278588593e-05,291.2262268066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.9087219238281,0.0,0.0,0.0001019048140733,292.1124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.251220703125,0.0,0.0,0.0004833900893572,291.1581726074219,294.1499938964844,264.274169921875,262.456787109375,268.9130554199219,264.2400817871094,290.5635681152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010311164660379,9.502665321292625e-09,0.0010311069199815,-0.0239447988569736,0.0,0.0,0.0,-0.0095236916095018,60.0,-18.51579475402832,-0.0,-7.248954148053599e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8140869140625,307.3022155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.916881114463105e-21,-7.509774871945036e-21,2.592893757481932e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680700,291.4881896972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.3366394042969,0.0,0.0,9.685043914942072e-05,292.5213317871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1665954589844,0.0,0.0,0.0001019877381622,291.4973449707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.4214782714844,0.0,0.0,7.532812014687806e-05,291.2235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9029541015625,0.0,0.0,0.0001019882547552,292.1105651855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.2432556152344,0.0,0.0,0.0004837859014514,291.1568298339844,294.1499938964844,264.2789001464844,262.4605712890625,268.8705749511719,264.2468566894531,290.55694580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319604771211,9.60136681271706e-09,0.0010319509310647,-0.0242032222449779,0.0,0.0,0.0,-0.0095726223662495,60.0,-18.522348403930664,-0.0,-7.26082731716815e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8140869140625,307.3022155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.916881114463105e-21,-7.509774871945036e-21,2.592893757481932e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680760,291.4852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3280944824219,0.0,0.0,9.693073661765084e-05,292.5155944824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.16558837890625,0.0,0.0,0.0001020722920657,291.4946594238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.41241455078125,0.0,0.0,7.53905696910806e-05,291.2207336425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.897216796875,0.0,0.0,0.0001020728086587,292.1086730957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.2353210449219,0.0,0.0,0.0004841870104428,291.1554870605469,294.1499938964844,264.2831115722656,262.46392822265625,268.8284606933594,264.25323486328125,290.5503234863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010328158969059,9.701389913630011e-09,0.0010328062344342,-0.0244650989770889,0.0,0.0,0.0,-0.0096222078427672,60.0,-18.529447555541992,-0.0,-7.272868884911078e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8140869140625,307.3022155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.916881114463105e-21,-7.509774871945036e-21,2.592893757481932e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680820,291.4790954589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.3111267089844,0.0,0.0,9.709419828141108e-05,292.50390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1635437011719,0.0,0.0,0.0001022444339469,291.48907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.39434814453125,0.0,0.0,7.551770977443084e-05,291.2150573730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8857727050781,0.0,0.0,0.0001022449432639,292.104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.21954345703125,0.0,0.0,0.0004850035766139,291.1527404785156,294.1499938964844,264.2901916503906,262.46954345703125,268.7453918457031,264.2648620605469,290.5370788574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010345572372898,9.90501280995204e-09,0.0010345473419874,-0.02499820291996,0.0,0.0,0.0,-0.0097231520339846,60.0,-18.54518318176269,-0.0,-7.297413873175175e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8140869140625,307.3022155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.916881114463105e-21,-7.509774871945036e-21,2.592893757481932e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680880,291.4790954589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.3111267089844,0.0,0.0,9.709419828141108e-05,292.50390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1635437011719,0.0,0.0,0.0001022444339469,291.48907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.39434814453125,0.0,0.0,7.551770977443084e-05,291.2150573730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8857727050781,0.0,0.0,0.0001022449432639,292.104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.21954345703125,0.0,0.0,0.0004850035766139,291.1527404785156,294.1499938964844,264.2901916503906,262.46954345703125,268.7453918457031,264.2648620605469,290.5370788574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010345572372898,9.90501280995204e-09,0.0010345473419874,-0.02499820291996,0.0,0.0,0.0,-0.0097231520339846,60.0,-18.54518318176269,-0.0,-7.297413873175175e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8140869140625,307.3022155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.916881114463105e-21,-7.509774871945036e-21,2.592893757481932e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680940,291.4727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2942199707031,0.0,0.0,9.726089774630964e-05,292.491943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1614074707031,0.0,0.0,0.0001024199809762,291.4832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3763732910156,0.0,0.0,7.564736006315798e-05,291.20916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8743591308594,0.0,0.0,0.0001024204830173,292.1006774902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.2038269042969,0.0,0.0,0.0004858362663071,291.1499328613281,294.1499938964844,264.2955322265625,262.47369384765625,268.663818359375,264.2747802734375,290.5238342285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010363329201936,1.0112661819050572e-08,0.0010363229084759,-0.0255418289452791,0.0,0.0,0.0,-0.009826092980802,60.0,-18.56288146972656,-0.0,-7.32248679469194e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8140869140625,307.3022155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.916881114463105e-21,-7.509774871945036e-21,2.592893757481932e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681000,291.4727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2942199707031,0.0,0.0,9.726089774630964e-05,292.491943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1614074707031,0.0,0.0,0.0001024199809762,291.4832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3763732910156,0.0,0.0,7.564736006315798e-05,291.20916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8743591308594,0.0,0.0,0.0001024204830173,292.1006774902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.2038269042969,0.0,0.0,0.0004858362663071,291.1499328613281,294.1499938964844,264.2955322265625,262.47369384765625,268.663818359375,264.2747802734375,290.5238342285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010363329201936,1.0112661819050572e-08,0.0010363229084759,-0.0255418289452791,0.0,0.0,0.0,-0.009826092980802,60.0,-18.56288146972656,-0.0,-7.32248679469194e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8140869140625,307.3022155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.916881114463105e-21,-7.509774871945036e-21,2.592893757481932e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681060,291.4662780761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2774353027344,0.0,0.0,9.74300128291361e-05,292.4797058105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1592102050781,0.0,0.0,0.0001025980745907,291.477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3585205078125,0.0,0.0,7.577889482490718e-05,291.2031555175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.86297607421875,0.0,0.0,0.0001025985693559,292.09649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1882019042969,0.0,0.0,0.0004866810922976,291.1470031738281,294.1499938964844,264.2992248535156,262.4765319824219,268.58367919921875,264.28289794921875,290.5105895996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010381345637142,1.0323330634776084e-08,0.0010381242027506,-0.0260933358222246,0.0,0.0,0.0,-0.0099305305629968,60.0,-18.582284927368164,-0.0,-7.347968278281769e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8140869140625,307.3022155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.916881114463105e-21,-7.509774871945036e-21,2.592893757481932e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681120,291.4662780761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2774353027344,0.0,0.0,9.74300128291361e-05,292.4797058105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1592102050781,0.0,0.0,0.0001025980745907,291.477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3585205078125,0.0,0.0,7.577889482490718e-05,291.2031555175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.86297607421875,0.0,0.0,0.0001025985693559,292.09649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1882019042969,0.0,0.0,0.0004866810922976,291.1470031738281,294.1499938964844,264.2992248535156,262.4765319824219,268.58367919921875,264.28289794921875,290.5105895996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010381345637142,1.0323330634776084e-08,0.0010381242027506,-0.0260933358222246,0.0,0.0,0.0,-0.0099305305629968,60.0,-18.582284927368164,-0.0,-7.347968278281769e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8140869140625,307.3022155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.916881114463105e-21,-7.509774871945036e-21,2.592893757481932e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681180,291.45965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2607116699219,0.0,0.0,9.760067041497678e-05,292.4672241210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1569519042969,0.0,0.0,0.0001027777907438,291.4711303710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3407592773437,0.0,0.0,7.591163011966273e-05,291.1969909667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.85162353515625,0.0,0.0,0.0001027782855089,292.0921936035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.1726379394531,0.0,0.0,0.0004875335725955,291.1439819335937,294.1499938964844,264.3014221191406,262.4781799316406,268.50494384765625,264.28924560546875,290.4973449707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399525053799,1.0535919692244988e-08,0.0010399420280009,-0.0266498457640409,0.0,0.0,0.0,-0.0100359199568629,60.0,-18.603137969970703,-0.0,-7.373726162995808e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8140869140625,307.3022155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.916881114463105e-21,-7.509774871945036e-21,2.592893757481932e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
