time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
681240,291.45965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2607116699219,0.0,0.0,9.760067041497678e-05,292.4672241210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1569519042969,0.0,0.0,0.0001027777907438,291.4711303710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3407592773437,0.0,0.0,7.591163011966273e-05,291.1969909667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.85162353515625,0.0,0.0,0.0001027782855089,292.0921936035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.1726379394531,0.0,0.0,0.0004875335725955,291.1439819335937,294.1499938964844,264.3014221191406,262.4781799316406,268.50494384765625,264.28924560546875,290.4973449707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399525053799,1.0535919692244988e-08,0.0010399420280009,-0.0266498457640409,0.0,0.0,0.0,-0.0100359199568629,60.0,-18.603137969970703,-0.0,-7.373726162995808e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8140869140625,307.3022155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.916881114463105e-21,-7.509774871945036e-21,2.592893757481932e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681300,291.4562683105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.2524108886719,0.0,0.0,9.768628660822289e-05,292.4609069824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1557922363281,0.0,0.0,0.0001028679398586,291.4679870605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.3319396972656,0.0,0.0,7.597821968374774e-05,291.1938781738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.845947265625,0.0,0.0,0.0001028684346238,292.09002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1648864746094,0.0,0.0,0.0004879612242802,291.1424560546875,294.1499938964844,264.302001953125,262.47857666015625,268.466064453125,264.2917785644531,290.49072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010408645030111,1.064256593963364e-08,0.0010408539092168,-0.026929011568427,0.0,0.0,0.0,-0.0100887883454561,60.0,-18.61404037475586,-0.0,-7.386665146214e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8140869140625,307.3022155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.916881114463105e-21,-7.509774871945036e-21,2.592893757481932e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681360,291.452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2441101074219,0.0,0.0,9.777191007742658e-05,292.4545593261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.15460205078125,0.0,0.0,0.0001029581108014,291.4647827148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.3231201171875,0.0,0.0,7.604481652379036e-05,291.1907043457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.8403015136719,0.0,0.0,0.0001029585982905,292.0878295898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.1571655273437,0.0,0.0,0.0004883889341726,291.1408996582031,294.1499938964844,264.30224609375,262.47869873046875,268.42755126953125,264.2938842773437,290.4841003417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010417767334729,1.0749229062412269e-08,0.0010417660232633,-0.0272082164883613,0.0,0.0,0.0,-0.010141666047275,60.0,-18.625194549560547,-0.0,-7.399617629744172e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8140869140625,307.3022155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.916881114463105e-21,-7.509774871945036e-21,2.592893757481932e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681420,291.4460144042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.2275695800781,0.0,0.0,9.794266225071624e-05,292.441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1521911621094,0.0,0.0,0.0001031379288178,291.4582824707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.3055725097656,0.0,0.0,7.617762457812205e-05,291.1843566894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.8290100097656,0.0,0.0,0.000103138416307,292.0833740234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1417541503906,0.0,0.0,0.0004892419674433,291.1377258300781,294.1499938964844,264.3018798828125,262.4782409667969,268.3514404296875,264.29693603515625,290.4708251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010435957228764,1.0961941576681513e-08,0.0010435847798362,-0.0277650021016597,0.0,0.0,0.0,-0.010247116908431,60.0,-18.64811897277832,-0.0,-7.425480674783105e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8140869140625,307.3022155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.916881114463105e-21,-7.509774871945036e-21,2.592893757481932e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681480,291.4460144042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.2275695800781,0.0,0.0,9.794266225071624e-05,292.441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1521911621094,0.0,0.0,0.0001031379288178,291.4582824707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.3055725097656,0.0,0.0,7.617762457812205e-05,291.1843566894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.8290100097656,0.0,0.0,0.000103138416307,292.0833740234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1417541503906,0.0,0.0,0.0004892419674433,291.1377258300781,294.1499938964844,264.3018798828125,262.4782409667969,268.3514404296875,264.29693603515625,290.4708251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010435957228764,1.0961941576681513e-08,0.0010435847798362,-0.0277650021016597,0.0,0.0,0.0,-0.010247116908431,60.0,-18.64811897277832,-0.0,-7.425480674783105e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8140869140625,307.3022155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.916881114463105e-21,-7.509774871945036e-21,2.592893757481932e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681540,291.4390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2111511230469,0.0,0.0,9.811181371333078e-05,292.4285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1496887207031,0.0,0.0,0.0001033160588121,291.4516296386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2881164550781,0.0,0.0,7.630918844370171e-05,291.1778869628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8177185058594,0.0,0.0,0.0001033165317494,292.0788269042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.1264343261719,0.0,0.0,0.0004900869098491,291.1344299316406,294.1499938964844,264.3004150390625,262.4768981933594,268.2765808105469,264.29852294921875,290.45758056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045397715643,1.1172649472257491e-08,0.0010453865397721,-0.0283165127038955,0.0,0.0,0.0,-0.0103515731170773,60.0,-18.671661376953125,-0.0,-7.451145478398757e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8140869140625,307.3022155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.916881114463105e-21,-7.509774871945036e-21,2.592893757481932e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681600,291.4390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2111511230469,0.0,0.0,9.811181371333078e-05,292.4285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1496887207031,0.0,0.0,0.0001033160588121,291.4516296386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2881164550781,0.0,0.0,7.630918844370171e-05,291.1778869628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8177185058594,0.0,0.0,0.0001033165317494,292.0788269042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.1264343261719,0.0,0.0,0.0004900869098491,291.1344299316406,294.1499938964844,264.3004150390625,262.4768981933594,268.2765808105469,264.29852294921875,290.45758056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045397715643,1.1172649472257491e-08,0.0010453865397721,-0.0283165127038955,0.0,0.0,0.0,-0.0103515731170773,60.0,-18.671661376953125,-0.0,-7.451145478398757e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8140869140625,307.3022155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.916881114463105e-21,-7.509774871945036e-21,2.592893757481932e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681660,291.4320983886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.1947937011719,0.0,0.0,9.827812755247578e-05,292.41534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14715576171875,0.0,0.0,0.0001034911983879,291.4447631835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.270751953125,0.0,0.0,7.643854041816667e-05,291.17138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8064880371094,0.0,0.0,0.0001034916713251,292.0742492675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.1111755371094,0.0,0.0,0.0004909177077934,291.1310729980469,294.1499938964844,264.2980041503906,262.47479248046875,268.2029113769531,264.2987670898437,290.4443054199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010471694404259,1.1379831299507261e-08,0.0010471580317243,-0.0288587696850299,0.0,0.0,0.0,-0.010454281233251,60.0,-18.695497512817383,-0.0,-7.476423036223423e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8140869140625,307.3022155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.916881114463105e-21,-7.509774871945036e-21,2.592893757481932e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681720,291.4320983886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.1947937011719,0.0,0.0,9.827812755247578e-05,292.41534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14715576171875,0.0,0.0,0.0001034911983879,291.4447631835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.270751953125,0.0,0.0,7.643854041816667e-05,291.17138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8064880371094,0.0,0.0,0.0001034916713251,292.0742492675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.1111755371094,0.0,0.0,0.0004909177077934,291.1310729980469,294.1499938964844,264.2980041503906,262.47479248046875,268.2029113769531,264.2987670898437,290.4443054199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010471694404259,1.1379831299507261e-08,0.0010471580317243,-0.0288587696850299,0.0,0.0,0.0,-0.010454281233251,60.0,-18.695497512817383,-0.0,-7.476423036223423e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8140869140625,307.3022155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.916881114463105e-21,-7.509774871945036e-21,2.592893757481932e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681780,291.4250793457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.17852783203125,0.0,0.0,9.844030864769592e-05,292.4019470214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.14453125,0.0,0.0,0.000103661986941,291.437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2535095214844,0.0,0.0,7.656468369532377e-05,291.1648254394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7952575683594,0.0,0.0,0.0001036624526022,292.069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.09600830078125,0.0,0.0,0.000491727842018,291.12762451171875,294.1499938964844,264.2947692871094,262.4720153808594,268.13043212890625,264.2977905273437,290.4310302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010488971602171,1.1581857251030673e-08,0.0010488855186849,-0.0293875075876712,0.0,0.0,0.0,-0.0105544347316026,60.0,-18.719287872314453,-0.0,-7.501112975205616e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8140869140625,307.3022155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.916881114463105e-21,-7.509774871945036e-21,2.592893757481932e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681840,291.4250793457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.17852783203125,0.0,0.0,9.844030864769592e-05,292.4019470214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.14453125,0.0,0.0,0.000103661986941,291.437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2535095214844,0.0,0.0,7.656468369532377e-05,291.1648254394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7952575683594,0.0,0.0,0.0001036624526022,292.069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.09600830078125,0.0,0.0,0.000491727842018,291.12762451171875,294.1499938964844,264.2947692871094,262.4720153808594,268.13043212890625,264.2977905273437,290.4310302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010488971602171,1.1581857251030673e-08,0.0010488855186849,-0.0293875075876712,0.0,0.0,0.0,-0.0105544347316026,60.0,-18.719287872314453,-0.0,-7.501112975205616e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8140869140625,307.3022155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.916881114463105e-21,-7.509774871945036e-21,2.592893757481932e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681900,291.4215393066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.17041015625,0.0,0.0,9.851942013483496e-05,292.3951721191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1431884765625,0.0,0.0,0.0001037452966556,291.43414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2449035644531,0.0,0.0,7.662621646886691e-05,291.1615600585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7896728515625,0.0,0.0,0.0001037457623169,292.0672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.08843994140625,0.0,0.0,0.0004921230138279,291.1258850097656,294.1499938964844,264.2928771972656,262.4704284667969,268.0946350097656,264.296875,290.42437744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010497398907318,1.1680408640302176e-08,0.0010497282491996,-0.0296454280614852,0.0,0.0,0.0,-0.0106032909825444,60.0,-18.73105812072754,-0.0,-7.513172306516935e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8140869140625,307.3022155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.916881114463105e-21,-7.509774871945036e-21,2.592893757481932e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681960,291.41802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1623229980469,0.0,0.0,9.859697456704453e-05,292.3883972167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1418151855469,0.0,0.0,0.0001038269692799,291.43048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.236328125,0.0,0.0,7.66865341574885e-05,291.15826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7840881347656,0.0,0.0,0.0001038274349411,292.0648803710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.08087158203125,0.0,0.0,0.0004925104440189,291.1241149902344,294.1499938964844,264.2908630371094,262.4687194824219,268.05914306640625,264.29571533203125,290.417724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010505660902708,1.1777021136083476e-08,0.0010505543323233,-0.0298982635140419,0.0,0.0,0.0,-0.0106511851772665,60.0,-18.742685317993164,-0.0,-7.525003553610078e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8140869140625,307.3022155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.916881114463105e-21,-7.509774871945036e-21,2.592893757481932e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682020,291.4109802246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.1462097167969,0.0,0.0,9.874669194687158e-05,292.3747253417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1390380859375,0.0,0.0,0.0001039846320054,291.4230651855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.21923828125,0.0,0.0,7.680297858314589e-05,291.15167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7729187011719,0.0,0.0,0.0001039850903907,292.0601501464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.0658264160156,0.0,0.0,0.000493258354254,291.1204833984375,294.1499938964844,264.286376953125,262.4649658203125,267.9889831542969,264.2927551269531,290.4044189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010521609801799,1.1963521728830528e-08,0.0010521489894017,-0.0303863268345594,0.0,0.0,0.0,-0.0107436412945389,60.0,-18.76534080505371,-0.0,-7.547868108304101e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8140869140625,307.3022155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.916881114463105e-21,-7.509774871945036e-21,2.592893757481932e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682080,291.4109802246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.1462097167969,0.0,0.0,9.874669194687158e-05,292.3747253417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1390380859375,0.0,0.0,0.0001039846320054,291.4230651855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.21923828125,0.0,0.0,7.680297858314589e-05,291.15167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7729187011719,0.0,0.0,0.0001039850903907,292.0601501464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.0658264160156,0.0,0.0,0.000493258354254,291.1204833984375,294.1499938964844,264.286376953125,262.4649658203125,267.9889831542969,264.2927551269531,290.4044189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010521609801799,1.1963521728830528e-08,0.0010521489894017,-0.0303863268345594,0.0,0.0,0.0,-0.0107436412945389,60.0,-18.76534080505371,-0.0,-7.547868108304101e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8140869140625,307.3022155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.916881114463105e-21,-7.509774871945036e-21,2.592893757481932e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682140,291.4039611816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.13018798828125,0.0,0.0,9.888796921586618e-05,292.36090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1361694335937,0.0,0.0,0.0001041334107867,291.4154052734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2022705078125,0.0,0.0,7.691286009503528e-05,291.14508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7617492675781,0.0,0.0,0.0001041338618961,292.05535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0508728027344,0.0,0.0,0.0004939640639349,291.11676025390625,294.1499938964844,264.2815246582031,262.4609069824219,267.9199523925781,264.2890625,290.39111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010536659974604,1.2139505400909913e-08,0.001053653890267,-0.0308468490839004,0.0,0.0,0.0,-0.0108308838680386,60.0,-18.786865234375,-0.0,-7.569475712898567e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8140869140625,307.3022155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.916881114463105e-21,-7.509774871945036e-21,2.592893757481932e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682200,291.4039611816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.13018798828125,0.0,0.0,9.888796921586618e-05,292.36090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1361694335937,0.0,0.0,0.0001041334107867,291.4154052734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2022705078125,0.0,0.0,7.691286009503528e-05,291.14508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7617492675781,0.0,0.0,0.0001041338618961,292.05535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0508728027344,0.0,0.0,0.0004939640639349,291.11676025390625,294.1499938964844,264.2815246582031,262.4609069824219,267.9199523925781,264.2890625,290.39111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010536659974604,1.2139505400909913e-08,0.001053653890267,-0.0308468490839004,0.0,0.0,0.0,-0.0108308838680386,60.0,-18.786865234375,-0.0,-7.569475712898567e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8140869140625,307.3022155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.916881114463105e-21,-7.509774871945036e-21,2.592893757481932e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682260,291.3970031738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.1142272949219,0.0,0.0,9.901927842292936e-05,292.3470153808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1332397460937,0.0,0.0,0.0001042716903612,291.4075012207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.18536376953125,0.0,0.0,7.701499271206558e-05,291.1385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7506408691406,0.0,0.0,0.0001042721341946,292.050537109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.03594970703125,0.0,0.0,0.0004946200060658,291.1129455566406,294.1499938964844,264.2763671875,262.4566345214844,267.8520202636719,264.2847595214844,290.3778076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550647275522,1.2303070562325049e-08,0.0010550525039434,-0.0312748551368713,0.0,0.0,0.0,-0.0109119703993201,60.0,-18.80688095092773,-0.0,-7.589586203948785e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8140869140625,307.3022155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.916881114463105e-21,-7.509774871945036e-21,2.592893757481932e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682320,291.3970031738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.1142272949219,0.0,0.0,9.901927842292936e-05,292.3470153808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1332397460937,0.0,0.0,0.0001042716903612,291.4075012207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.18536376953125,0.0,0.0,7.701499271206558e-05,291.1385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7506408691406,0.0,0.0,0.0001042721341946,292.050537109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.03594970703125,0.0,0.0,0.0004946200060658,291.1129455566406,294.1499938964844,264.2763671875,262.4566345214844,267.8520202636719,264.2847595214844,290.3778076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550647275522,1.2303070562325049e-08,0.0010550525039434,-0.0312748551368713,0.0,0.0,0.0,-0.0109119703993201,60.0,-18.80688095092773,-0.0,-7.589586203948785e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8140869140625,307.3022155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.916881114463105e-21,-7.509774871945036e-21,2.592893757481932e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682380,291.3900756835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.0983581542969,0.0,0.0,9.913908434100448e-05,292.3330383300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1302490234375,0.0,0.0,0.0001043978554662,291.3993225097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.1685791015625,0.0,0.0,7.710817590123042e-05,291.1320495605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7395324707031,0.0,0.0,0.0001043982920236,292.0456848144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.0211181640625,0.0,0.0,0.0004952184390276,291.1090393066406,294.1499938964844,264.27105712890625,262.4522705078125,267.7851867675781,264.2799987792969,290.364501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010563409887254,1.24523040767599e-08,0.0010563285322859,-0.0316653437912464,0.0,0.0,0.0,-0.0109859518706798,60.0,-18.824996948242188,-0.0,-7.607957286381861e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8140869140625,307.3022155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.916881114463105e-21,-7.509774871945036e-21,2.592893757481932e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682440,291.3900756835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.0983581542969,0.0,0.0,9.913908434100448e-05,292.3330383300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1302490234375,0.0,0.0,0.0001043978554662,291.3993225097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.1685791015625,0.0,0.0,7.710817590123042e-05,291.1320495605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7395324707031,0.0,0.0,0.0001043982920236,292.0456848144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.0211181640625,0.0,0.0,0.0004952184390276,291.1090393066406,294.1499938964844,264.27105712890625,262.4522705078125,267.7851867675781,264.2799987792969,290.364501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010563409887254,1.24523040767599e-08,0.0010563285322859,-0.0316653437912464,0.0,0.0,0.0,-0.0109859518706798,60.0,-18.824996948242188,-0.0,-7.607957286381861e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8140869140625,307.3022155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.916881114463105e-21,-7.509774871945036e-21,2.592893757481932e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682500,291.3866577148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.0904541015625,0.0,0.0,9.919403964886442e-05,292.3260192871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.12872314453125,0.0,0.0,0.000104455728433,291.3951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.16021728515625,0.0,0.0,7.715092215221375e-05,291.1288146972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7340087890625,0.0,0.0,0.0001044561649905,292.0432434082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.0137023925781,0.0,0.0,0.0004954930045641,291.1070556640625,294.1499938964844,264.26837158203125,262.4500732421875,267.752197265625,264.2774963378906,290.3578186035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010569264413788,1.2520761316636708e-08,0.0010569138685241,-0.0318444669246673,0.0,0.0,0.0,-0.0110198883339762,60.0,-18.83317756652832,-0.0,-7.61639213919807e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8140869140625,307.3022155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.916881114463105e-21,-7.509774871945036e-21,2.592893757481932e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682560,291.3832397460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.08258056640625,0.0,0.0,9.92457935353741e-05,292.3189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1271667480469,0.0,0.0,0.0001045102326315,291.3908996582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.15185546875,0.0,0.0,7.719117274973541e-05,291.1256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7284545898437,0.0,0.0,0.000104510669189,292.0408020019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.00634765625,0.0,0.0,0.0004957515629939,291.10504150390625,294.1499938964844,264.2657165527344,262.4479064941406,267.719482421875,264.27496337890625,290.3511657714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001057477784343,1.2585226194516965e-08,0.0010574652114883,-0.0320131406188011,0.0,0.0,0.0,-0.0110518466681241,60.0,-18.84077262878418,-0.0,-7.624339559697546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8140869140625,307.3022155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.916881114463105e-21,-7.509774871945036e-21,2.592893757481932e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682620,291.3764953613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0668640136719,0.0,0.0,9.933822002494708e-05,292.30487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1240234375,0.0,0.0,0.0001046075631165,291.38214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.13525390625,0.0,0.0,7.726305921096355e-05,291.1192321777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7174072265625,0.0,0.0,0.000104607992398,292.0359191894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9916381835937,0.0,0.0,0.0004962132661603,291.1009826660156,294.1499938964844,264.2605285644531,262.4436950683594,267.65484619140625,264.2698059082031,290.3378295898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584621923044,1.2700345664029557e-08,0.0010584495030343,-0.0323143489658832,0.0,0.0,0.0,-0.0111089162528514,60.0,-18.85400581359864,-0.0,-7.63854188789992e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8140869140625,307.3022155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.916881114463105e-21,-7.509774871945036e-21,2.592893757481932e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682680,291.3764953613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0668640136719,0.0,0.0,9.933822002494708e-05,292.30487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1240234375,0.0,0.0,0.0001046075631165,291.38214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.13525390625,0.0,0.0,7.726305921096355e-05,291.1192321777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7174072265625,0.0,0.0,0.000104607992398,292.0359191894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9916381835937,0.0,0.0,0.0004962132661603,291.1009826660156,294.1499938964844,264.2605285644531,262.4436950683594,267.65484619140625,264.2698059082031,290.3378295898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584621923044,1.2700345664029557e-08,0.0010584495030343,-0.0323143489658832,0.0,0.0,0.0,-0.0111089162528514,60.0,-18.85400581359864,-0.0,-7.63854188789992e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8140869140625,307.3022155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.916881114463105e-21,-7.509774871945036e-21,2.592893757481932e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682740,291.3699035644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.05126953125,0.0,0.0,9.941479947883636e-05,292.29071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12078857421875,0.0,0.0,0.0001046882098307,291.3730773925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.1187438964844,0.0,0.0,7.732262019999325e-05,291.11297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7063903808594,0.0,0.0,0.0001046886318363,292.031005859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9769897460937,0.0,0.0,0.0004965958069078,291.0968017578125,294.1499938964844,264.255615234375,262.439697265625,267.5912780761719,264.2646789550781,290.324462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010592779144644,1.2795721815450634e-08,0.001059265108779,-0.0325638875365257,0.0,0.0,0.0,-0.0111561985686421,60.0,-18.86416244506836,-0.0,-7.650318423202408e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8140869140625,307.3022155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.916881114463105e-21,-7.509774871945036e-21,2.592893757481932e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682800,291.3699035644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.05126953125,0.0,0.0,9.941479947883636e-05,292.29071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12078857421875,0.0,0.0,0.0001046882098307,291.3730773925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.1187438964844,0.0,0.0,7.732262019999325e-05,291.11297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7063903808594,0.0,0.0,0.0001046886318363,292.031005859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9769897460937,0.0,0.0,0.0004965958069078,291.0968017578125,294.1499938964844,264.255615234375,262.439697265625,267.5912780761719,264.2646789550781,290.324462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010592779144644,1.2795721815450634e-08,0.001059265108779,-0.0325638875365257,0.0,0.0,0.0,-0.0111561985686421,60.0,-18.86416244506836,-0.0,-7.650318423202408e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8140869140625,307.3022155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.916881114463105e-21,-7.509774871945036e-21,2.592893757481932e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682860,291.3634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.03570556640625,0.0,0.0,9.947425860445946e-05,292.2765197753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1174621582031,0.0,0.0,0.000104750826722,291.3636474609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.102294921875,0.0,0.0,7.7368866186589e-05,291.1068420410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.69537353515625,0.0,0.0,0.0001047512414515,292.02606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9624328613281,0.0,0.0,0.0004968928406015,291.092529296875,294.1499938964844,264.2510681152344,262.4360656738281,267.5288391113281,264.2597045898437,290.31109619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010599110973998,1.2869761256695256e-08,0.0010598981752991,-0.0327576026320457,0.0,0.0,0.0,-0.0111929029226303,60.0,-18.870943069458008,-0.0,-7.659466660925318e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8140869140625,307.3022155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.916881114463105e-21,-7.509774871945036e-21,2.592893757481932e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682920,291.3634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.03570556640625,0.0,0.0,9.947425860445946e-05,292.2765197753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1174621582031,0.0,0.0,0.000104750826722,291.3636474609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.102294921875,0.0,0.0,7.7368866186589e-05,291.1068420410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.69537353515625,0.0,0.0,0.0001047512414515,292.02606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9624328613281,0.0,0.0,0.0004968928406015,291.092529296875,294.1499938964844,264.2510681152344,262.4360656738281,267.5288391113281,264.2597045898437,290.31109619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010599110973998,1.2869761256695256e-08,0.0010598981752991,-0.0327576026320457,0.0,0.0,0.0,-0.0111929029226303,60.0,-18.870943069458008,-0.0,-7.659466660925318e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8140869140625,307.3022155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.916881114463105e-21,-7.509774871945036e-21,2.592893757481932e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682980,291.3570861816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.020263671875,0.0,0.0,9.951581159839408e-05,292.2623596191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.11407470703125,0.0,0.0,0.0001047945843311,291.3538818359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0859680175781,0.0,0.0,7.74011859903112e-05,291.100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.68438720703125,0.0,0.0,0.0001047949990606,292.0211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.94793701171875,0.0,0.0,0.0004971004091203,291.08819580078125,294.1499938964844,264.2470397949219,262.432861328125,267.46734619140625,264.2550048828125,290.2977294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010603534756228,1.2921495873285949e-08,0.0010603405535221,-0.0328929536044597,0.0,0.0,0.0,-0.0112185506150126,60.0,-18.874326705932617,-0.0,-7.665862256089896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8140869140625,307.3022155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.916881114463105e-21,-7.509774871945036e-21,2.592893757481932e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683040,291.3570861816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.020263671875,0.0,0.0,9.951581159839408e-05,292.2623596191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.11407470703125,0.0,0.0,0.0001047945843311,291.3538818359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0859680175781,0.0,0.0,7.74011859903112e-05,291.100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.68438720703125,0.0,0.0,0.0001047949990606,292.0211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.94793701171875,0.0,0.0,0.0004971004091203,291.08819580078125,294.1499938964844,264.2470397949219,262.432861328125,267.46734619140625,264.2550048828125,290.2977294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010603534756228,1.2921495873285949e-08,0.0010603405535221,-0.0328929536044597,0.0,0.0,0.0,-0.0112185506150126,60.0,-18.874326705932617,-0.0,-7.665862256089896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8140869140625,307.3022155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.916881114463105e-21,-7.509774871945036e-21,2.592893757481932e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683100,291.3539733886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.0125427246094,0.0,0.0,9.953026892617344e-05,292.2552795410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.11236572265625,0.0,0.0,0.0001048098201863,291.34881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.07781982421875,0.0,0.0,7.741243462078273e-05,291.0978698730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.67889404296875,0.0,0.0,0.0001048102276399,292.0186462402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9407043457031,0.0,0.0,0.0004971726448275,291.08599853515625,294.1499938964844,264.2452697753906,262.4314880371094,267.4370422363281,264.2528381347656,290.2910461425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605074930936,1.293949836167485e-08,0.0010604945709928,-0.0329400524497032,0.0,0.0,0.0,-0.0112274745479226,60.0,-18.874414443969727,-0.0,-7.668088386481031e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8140869140625,307.3022155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.916881114463105e-21,-7.509774871945036e-21,2.592893757481932e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683160,291.3509216308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0048828125,0.0,0.0,9.953966946341096e-05,292.2481994628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1106262207031,0.0,0.0,0.0001048197154887,291.3436584472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.0697326660156,0.0,0.0,7.741973968222737e-05,291.0949401855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6734313964844,0.0,0.0,0.0001048201229423,292.01617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9335021972656,0.0,0.0,0.0004972196184098,291.0837707519531,294.1499938964844,264.2436828613281,262.4302673339844,267.4070129394531,264.25079345703125,290.2843322753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001060607493855,1.2951184125142845e-08,0.0010605945717543,-0.0329706296324729,0.0,0.0,0.0,-0.0112332683056592,60.0,-18.87354278564453,-0.0,-7.669533630405567e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8140869140625,307.3022155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.916881114463105e-21,-7.509774871945036e-21,2.592893757481932e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683220,291.34490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.98956298828125,0.0,0.0,9.954405686585233e-05,292.2340393066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.10711669921875,0.0,0.0,0.0001048243429977,291.3330383300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.0535583496094,0.0,0.0,7.742315210634843e-05,291.0892028808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6625061035156,0.0,0.0,0.0001048247431754,292.0111999511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.9191589355469,0.0,0.0,0.000497241562698,291.0792541503906,294.1499938964844,264.2411193847656,262.4283447265625,267.34765625,264.2471008300781,290.2709350585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010606539435684,1.2956610895287213e-08,0.0010606410214677,-0.0329848229885101,0.0,0.0,0.0,-0.0112359588965773,60.0,-18.869043350219727,-0.0,-7.670204382748126e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8140869140625,307.3022155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.916881114463105e-21,-7.509774871945036e-21,2.592893757481932e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683280,291.34490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.98956298828125,0.0,0.0,9.954405686585233e-05,292.2340393066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.10711669921875,0.0,0.0,0.0001048243429977,291.3330383300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.0535583496094,0.0,0.0,7.742315210634843e-05,291.0892028808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6625061035156,0.0,0.0,0.0001048247431754,292.0111999511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.9191589355469,0.0,0.0,0.000497241562698,291.0792541503906,294.1499938964844,264.2411193847656,262.4283447265625,267.34765625,264.2471008300781,290.2709350585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010606539435684,1.2956610895287213e-08,0.0010606410214677,-0.0329848229885101,0.0,0.0,0.0,-0.0112359588965773,60.0,-18.869043350219727,-0.0,-7.670204382748126e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8140869140625,307.3022155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.916881114463105e-21,-7.509774871945036e-21,2.592893757481932e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683340,291.3390808105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.974365234375,0.0,0.0,9.952884283848108e-05,292.219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.103515625,0.0,0.0,0.000104808321339,291.3219299316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.0375366210937,0.0,0.0,7.741132139926776e-05,291.0836486816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6515808105469,0.0,0.0,0.0001048087215167,292.0062255859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9048767089844,0.0,0.0,0.0004971655434928,291.0746459960937,294.1499938964844,264.239501953125,262.4272155761719,267.2895202636719,264.24420166015625,290.2575378417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010604915441945,1.2937617199781926e-08,0.0010604786220937,-0.0329351313412189,0.0,0.0,0.0,-0.0112265432253479,60.0,-18.859840393066406,-0.0,-7.667855328463703e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8140869140625,307.3022155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.916881114463105e-21,-7.509774871945036e-21,2.592893757481932e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683400,291.3390808105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.974365234375,0.0,0.0,9.952884283848108e-05,292.219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.103515625,0.0,0.0,0.000104808321339,291.3219299316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.0375366210937,0.0,0.0,7.741132139926776e-05,291.0836486816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6515808105469,0.0,0.0,0.0001048087215167,292.0062255859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9048767089844,0.0,0.0,0.0004971655434928,291.0746459960937,294.1499938964844,264.239501953125,262.4272155761719,267.2895202636719,264.24420166015625,290.2575378417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010604915441945,1.2937617199781926e-08,0.0010604786220937,-0.0329351313412189,0.0,0.0,0.0,-0.0112265432253479,60.0,-18.859840393066406,-0.0,-7.667855328463703e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8140869140625,307.3022155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.916881114463105e-21,-7.509774871945036e-21,2.592893757481932e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683460,291.3334655761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.9592590332031,0.0,0.0,9.949295781552792e-05,292.2059631347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0998229980469,0.0,0.0,0.0001047705372911,291.3103332519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.0215759277344,0.0,0.0,7.738341082585976e-05,291.0782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6407165527344,0.0,0.0,0.0001047709301928,292.0012512207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.8906555175781,0.0,0.0,0.0004969863221049,291.0699462890625,294.1499938964844,264.2389221191406,262.4269714355469,267.2324523925781,264.2421264648437,290.244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010601090034469,1.2892866330105336e-08,0.0010600960813462,-0.0328180529177188,0.0,0.0,0.0,-0.0112043591216206,60.0,-18.84625625610352,-0.0,-7.662322332180339e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8140869140625,307.3022155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.916881114463105e-21,-7.509774871945036e-21,2.592893757481932e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683520,291.3334655761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.9592590332031,0.0,0.0,9.949295781552792e-05,292.2059631347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0998229980469,0.0,0.0,0.0001047705372911,291.3103332519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.0215759277344,0.0,0.0,7.738341082585976e-05,291.0782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6407165527344,0.0,0.0,0.0001047709301928,292.0012512207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.8906555175781,0.0,0.0,0.0004969863221049,291.0699462890625,294.1499938964844,264.2389221191406,262.4269714355469,267.2324523925781,264.2421264648437,290.244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010601090034469,1.2892866330105336e-08,0.0010600960813462,-0.0328180529177188,0.0,0.0,0.0,-0.0112043591216206,60.0,-18.84625625610352,-0.0,-7.662322332180339e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8140869140625,307.3022155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.916881114463105e-21,-7.509774871945036e-21,2.592893757481932e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
