time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
683580,291.3280334472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9442138671875,0.0,0.0,9.943602344719692e-05,292.1920471191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0960998535156,0.0,0.0,0.0001047105906764,291.2983093261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.0057067871094,0.0,0.0,7.733912934781983e-05,291.07305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6298522949219,0.0,0.0,0.0001047109763021,291.9962463378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.87652587890625,0.0,0.0,0.0004967019776813,291.065185546875,294.1499938964844,264.23956298828125,262.4277648925781,267.1764831542969,264.2409973144531,290.230712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010595020139589,1.2821891104408678e-08,0.0010594892082735,-0.0326323546469211,0.0,0.0,0.0,-0.0111691737547516,60.0,-18.827957153320312,-0.0,-7.653551392650115e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8140869140625,307.3022155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.916881114463105e-21,-7.509774871945036e-21,2.592893757481932e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683640,291.3280334472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9442138671875,0.0,0.0,9.943602344719692e-05,292.1920471191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0960998535156,0.0,0.0,0.0001047105906764,291.2983093261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.0057067871094,0.0,0.0,7.733912934781983e-05,291.07305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6298522949219,0.0,0.0,0.0001047109763021,291.9962463378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.87652587890625,0.0,0.0,0.0004967019776813,291.065185546875,294.1499938964844,264.23956298828125,262.4277648925781,267.1764831542969,264.2409973144531,290.230712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010595020139589,1.2821891104408678e-08,0.0010594892082735,-0.0326323546469211,0.0,0.0,0.0,-0.0111691737547516,60.0,-18.827957153320312,-0.0,-7.653551392650115e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8140869140625,307.3022155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.916881114463105e-21,-7.509774871945036e-21,2.592893757481932e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683700,291.32537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9367370605469,0.0,0.0,9.94006695691496e-05,292.18511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0942077636719,0.0,0.0,0.0001046733668772,291.2921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9978332519531,0.0,0.0,7.731163350399584e-05,291.07049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6244506835937,0.0,0.0,0.000104673752503,291.9937438964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8694763183594,0.0,0.0,0.0004965253756381,291.0627746582031,294.1499938964844,264.2403564453125,262.4285888671875,267.1488952636719,264.2408142089844,290.2239990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010591252939775,1.2777827684828937e-08,0.0010591124882921,-0.0325170718133449,0.0,0.0,0.0,-0.011147329583764,60.0,-18.81717109680176,-0.0,-7.648107924751457e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8140869140625,307.3022155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.916881114463105e-21,-7.509774871945036e-21,2.592893757481932e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683760,291.3227844238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.92926025390625,0.0,0.0,9.935878915712236e-05,292.17822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.09228515625,0.0,0.0,0.0001046292600221,291.2857971191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.9899597167969,0.0,0.0,7.727905176579952e-05,291.0680236816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6190490722656,0.0,0.0,0.0001046296456479,291.9912414550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8624572753906,0.0,0.0,0.0004963161773048,291.0603332519531,294.1499938964844,264.24151611328125,262.4296875,267.1216125488281,264.240966796875,290.21728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010586788412183,1.2725618780962122e-08,0.0010586661519482,-0.0323804728686809,0.0,0.0,0.0,-0.0111214481294155,60.0,-18.8049373626709,-0.0,-7.641661170509907e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8140869140625,307.3022155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.916881114463105e-21,-7.509774871945036e-21,2.592893757481932e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683820,291.3177490234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9143981933594,0.0,0.0,9.926110215019436e-05,292.1645202636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0884094238281,0.0,0.0,0.0001045263998094,291.2728576660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.97430419921875,0.0,0.0,7.720307621639222e-05,291.06317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6082458496094,0.0,0.0,0.0001045267781591,291.9862365722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.8484802246094,0.0,0.0,0.0004958282224833,291.055419921875,294.1499938964844,264.2449645996094,262.432861328125,267.0677490234375,264.24200439453125,290.203857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010576377389952,1.2603869059546469e-08,0.0010576251661404,-0.0320619195699691,0.0,0.0,0.0,-0.0110610919073224,60.0,-18.777250289916992,-0.0,-7.626638875990467e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8140869140625,307.3022155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.916881114463105e-21,-7.509774871945036e-21,2.592893757481932e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683880,291.3177490234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9143981933594,0.0,0.0,9.926110215019436e-05,292.1645202636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0884094238281,0.0,0.0,0.0001045263998094,291.2728576660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.97430419921875,0.0,0.0,7.720307621639222e-05,291.06317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6082458496094,0.0,0.0,0.0001045267781591,291.9862365722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.8484802246094,0.0,0.0,0.0004958282224833,291.055419921875,294.1499938964844,264.2449645996094,262.432861328125,267.0677490234375,264.24200439453125,290.203857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010576377389952,1.2603869059546469e-08,0.0010576251661404,-0.0320619195699691,0.0,0.0,0.0,-0.0110610919073224,60.0,-18.777250289916992,-0.0,-7.626638875990467e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8140869140625,307.3022155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.916881114463105e-21,-7.509774871945036e-21,2.592893757481932e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683940,291.3129577636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8996276855469,0.0,0.0,9.91441702353768e-05,292.1510314941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.08447265625,0.0,0.0,0.0001044032687786,291.2594299316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.958740234375,0.0,0.0,7.711213402217254e-05,291.0585327148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5975036621094,0.0,0.0,0.0001044036398525,291.9812316894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.8345642089844,0.0,0.0,0.0004952441668137,291.0504150390625,294.1499938964844,264.25,262.4373779296875,267.0152282714844,264.2446594238281,290.1904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010563916293904,1.2458138520798911e-08,0.0010563791729509,-0.0316806100308895,0.0,0.0,0.0,-0.0109888473525643,60.0,-18.74405288696289,-0.0,-7.60867635563045e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8140869140625,307.3022155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.916881114463105e-21,-7.509774871945036e-21,2.592893757481932e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684000,291.3129577636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8996276855469,0.0,0.0,9.91441702353768e-05,292.1510314941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.08447265625,0.0,0.0,0.0001044032687786,291.2594299316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.958740234375,0.0,0.0,7.711213402217254e-05,291.0585327148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5975036621094,0.0,0.0,0.0001044036398525,291.9812316894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.8345642089844,0.0,0.0,0.0004952441668137,291.0504150390625,294.1499938964844,264.25,262.4373779296875,267.0152282714844,264.2446594238281,290.1904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010563916293904,1.2458138520798911e-08,0.0010563791729509,-0.0316806100308895,0.0,0.0,0.0,-0.0109888473525643,60.0,-18.74405288696289,-0.0,-7.60867635563045e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8140869140625,307.3022155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.916881114463105e-21,-7.509774871945036e-21,2.592893757481932e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684060,291.30828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.88494873046875,0.0,0.0,9.90216140053235e-05,292.1376342773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0804443359375,0.0,0.0,0.0001042742223944,291.2456970214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9432678222656,0.0,0.0,7.701681170146912e-05,291.0540466308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5867614746094,0.0,0.0,0.0001042745861923,291.9762268066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.8207397460937,0.0,0.0,0.0004946319968439,291.0453491210937,294.1499938964844,264.2574462890625,262.44403076171875,266.9637451171875,264.2486572265625,290.1769714355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550854494795,1.230540558339044e-08,0.0010550732258707,-0.0312809646129608,0.0,0.0,0.0,-0.0109131317585706,60.0,-18.707666397094727,-0.0,-7.589873263214032e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8140869140625,307.3022155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.916881114463105e-21,-7.509774871945036e-21,2.592893757481932e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684120,291.30828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.88494873046875,0.0,0.0,9.90216140053235e-05,292.1376342773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0804443359375,0.0,0.0,0.0001042742223944,291.2456970214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9432678222656,0.0,0.0,7.701681170146912e-05,291.0540466308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5867614746094,0.0,0.0,0.0001042745861923,291.9762268066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.8207397460937,0.0,0.0,0.0004946319968439,291.0453491210937,294.1499938964844,264.2574462890625,262.44403076171875,266.9637451171875,264.2486572265625,290.1769714355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550854494795,1.230540558339044e-08,0.0010550732258707,-0.0312809646129608,0.0,0.0,0.0,-0.0109131317585706,60.0,-18.707666397094727,-0.0,-7.589873263214032e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8140869140625,307.3022155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.916881114463105e-21,-7.509774871945036e-21,2.592893757481932e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684180,291.3036804199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.870361328125,0.0,0.0,9.890802175505088e-05,292.1242370605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.07635498046875,0.0,0.0,0.0001041546056512,291.2318420410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.92791748046875,0.0,0.0,7.69284597481601e-05,291.0496520996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5760498046875,0.0,0.0,0.0001041549621731,291.97119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8069763183594,0.0,0.0,0.0004940645885653,291.0401916503906,294.1499938964844,264.26788330078125,262.45330810546875,266.91357421875,264.2550048828125,290.1635437011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010538748465478,1.2163833496003916e-08,0.001053862622939,-0.0309105105698108,0.0,0.0,0.0,-0.0108429482206702,60.0,-18.669431686401367,-0.0,-7.572464966187908e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8140869140625,307.3022155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.916881114463105e-21,-7.509774871945036e-21,2.592893757481932e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684240,291.3036804199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.870361328125,0.0,0.0,9.890802175505088e-05,292.1242370605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.07635498046875,0.0,0.0,0.0001041546056512,291.2318420410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.92791748046875,0.0,0.0,7.69284597481601e-05,291.0496520996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5760498046875,0.0,0.0,0.0001041549621731,291.97119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8069763183594,0.0,0.0,0.0004940645885653,291.0401916503906,294.1499938964844,264.26788330078125,262.45330810546875,266.91357421875,264.2550048828125,290.1635437011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010538748465478,1.2163833496003916e-08,0.001053862622939,-0.0309105105698108,0.0,0.0,0.0,-0.0108429482206702,60.0,-18.669431686401367,-0.0,-7.572464966187908e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8140869140625,307.3022155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.916881114463105e-21,-7.509774871945036e-21,2.592893757481932e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684300,291.3013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8630676269531,0.0,0.0,9.8853706731461e-05,292.1175231933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0743103027344,0.0,0.0,0.0001040974093484,291.2248840332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9202880859375,0.0,0.0,7.688621553825215e-05,291.0474548339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5707397460937,0.0,0.0,0.0001040977658703,291.9686889648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8001403808594,0.0,0.0,0.0004937932826578,291.03759765625,294.1499938964844,264.274169921875,262.4588928222656,266.8888854980469,264.2588806152344,290.15679931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001053295796737,1.2096142754103312e-08,0.0010532836895436,-0.0307333767414093,0.0,0.0,0.0,-0.0108093908056616,60.0,-18.65009117126465,-0.0,-7.564148774008572e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8140869140625,307.3022155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.916881114463105e-21,-7.509774871945036e-21,2.592893757481932e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684360,291.2991027832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.8558349609375,0.0,0.0,9.880294237518684e-05,292.1107788085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0722351074219,0.0,0.0,0.0001040439528878,291.21795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.91265869140625,0.0,0.0,7.684672891627997e-05,291.0452575683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5653991699219,0.0,0.0,0.0001040443094098,291.9661865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7933044433594,0.0,0.0,0.0004935397300869,291.03497314453125,294.1499938964844,264.2810974121094,262.4650573730469,266.8645324707031,264.26348876953125,290.15008544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010527548147365,1.2032873364375972e-08,0.0010527428239583,-0.0305678118020296,0.0,0.0,0.0,-0.0107780257239937,60.0,-18.63068962097168,-0.0,-7.556379699735771e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8140869140625,307.3022155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.916881114463105e-21,-7.509774871945036e-21,2.592893757481932e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684420,291.2945251464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8414001464844,0.0,0.0,9.870897338259964e-05,292.09722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0680236816406,0.0,0.0,0.0001039450071402,291.2041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8974609375,0.0,0.0,7.677364919800311e-05,291.0408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.55474853515625,0.0,0.0,0.0001039453563862,291.961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7796630859375,0.0,0.0,0.0004930703435093,291.0296630859375,294.1499938964844,264.2968139648437,262.47906494140625,266.8166198730469,264.274169921875,290.1366271972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010517532937228,1.1915760822489574e-08,0.00105174141936,-0.0302613414824008,0.0,0.0,0.0,-0.0107199680060148,60.0,-18.591928482055664,-0.0,-7.542009683447759e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8140869140625,307.3022155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.916881114463105e-21,-7.509774871945036e-21,2.592893757481932e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684480,291.2945251464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8414001464844,0.0,0.0,9.870897338259964e-05,292.09722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0680236816406,0.0,0.0,0.0001039450071402,291.2041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8974609375,0.0,0.0,7.677364919800311e-05,291.0408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.55474853515625,0.0,0.0,0.0001039453563862,291.961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7796630859375,0.0,0.0,0.0004930703435093,291.0296630859375,294.1499938964844,264.2968139648437,262.47906494140625,266.8166198730469,264.274169921875,290.1366271972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010517532937228,1.1915760822489574e-08,0.00105174141936,-0.0302613414824008,0.0,0.0,0.0,-0.0107199680060148,60.0,-18.591928482055664,-0.0,-7.542009683447759e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8140869140625,307.3022155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.916881114463105e-21,-7.509774871945036e-21,2.592893757481932e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684540,291.2898864746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8270263671875,0.0,0.0,9.862732258625329e-05,292.0835266113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0637512207031,0.0,0.0,0.0001038590271491,291.1903991699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.88238525390625,0.0,0.0,7.671014463994652e-05,291.0364990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.54412841796875,0.0,0.0,0.0001038593763951,291.9561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.76611328125,0.0,0.0,0.0004926625406369,291.0243225097656,294.1499938964844,264.3148803710937,262.4951171875,266.7699890136719,264.28741455078125,290.1231994628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010508829727768,1.1813993339160334e-08,0.0010508712148293,-0.0299950204789638,0.0,0.0,0.0,-0.0106695173308253,60.0,-18.55364418029785,-0.0,-7.529533263550547e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8140869140625,307.3022155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.916881114463105e-21,-7.509774871945036e-21,2.592893757481932e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684600,291.2898864746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8270263671875,0.0,0.0,9.862732258625329e-05,292.0835266113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0637512207031,0.0,0.0,0.0001038590271491,291.1903991699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.88238525390625,0.0,0.0,7.671014463994652e-05,291.0364990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.54412841796875,0.0,0.0,0.0001038593763951,291.9561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.76611328125,0.0,0.0,0.0004926625406369,291.0243225097656,294.1499938964844,264.3148803710937,262.4951171875,266.7699890136719,264.28741455078125,290.1231994628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010508829727768,1.1813993339160334e-08,0.0010508712148293,-0.0299950204789638,0.0,0.0,0.0,-0.0106695173308253,60.0,-18.55364418029785,-0.0,-7.529533263550547e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8140869140625,307.3022155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.916881114463105e-21,-7.509774871945036e-21,2.592893757481932e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684660,291.2851867675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.812744140625,0.0,0.0,9.855991083895788e-05,292.0697021484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0594177246094,0.0,0.0,0.0001037880429066,291.17681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.86737060546875,0.0,0.0,7.66577068134211e-05,291.0320739746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.53350830078125,0.0,0.0,0.0001037883848766,291.9512023925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.75262451171875,0.0,0.0,0.0004923258093185,291.01885986328125,294.1499938964844,264.3349914550781,262.5130310058594,266.7246398925781,264.3029479980469,290.1097717285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010501643409952,1.1729967219764605e-08,0.001050152699463,-0.0297751240432262,0.0,0.0,0.0,-0.0106278620660305,60.0,-18.516286849975582,-0.0,-7.519239630937592e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8140869140625,307.3022155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.916881114463105e-21,-7.509774871945036e-21,2.592893757481932e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684720,291.2851867675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.812744140625,0.0,0.0,9.855991083895788e-05,292.0697021484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0594177246094,0.0,0.0,0.0001037880429066,291.17681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.86737060546875,0.0,0.0,7.66577068134211e-05,291.0320739746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.53350830078125,0.0,0.0,0.0001037883848766,291.9512023925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.75262451171875,0.0,0.0,0.0004923258093185,291.01885986328125,294.1499938964844,264.3349914550781,262.5130310058594,266.7246398925781,264.3029479980469,290.1097717285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010501643409952,1.1729967219764605e-08,0.001050152699463,-0.0297751240432262,0.0,0.0,0.0,-0.0106278620660305,60.0,-18.516286849975582,-0.0,-7.519239630937592e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8140869140625,307.3022155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.916881114463105e-21,-7.509774871945036e-21,2.592893757481932e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684780,291.2804260253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.79852294921875,0.0,0.0,9.850796777755022e-05,292.0557556152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0550231933594,0.0,0.0,0.0001037333495332,291.1634216308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8524169921875,0.0,0.0,7.661730342078954e-05,291.0276184082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.52294921875,0.0,0.0,0.0001037336842273,291.9461975097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7391662597656,0.0,0.0,0.0004920663195662,291.0133361816406,294.1499938964844,264.3569641113281,262.5325622558594,266.6805419921875,264.3206481933594,290.0963134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010496105533093,1.1665210131184269e-08,0.0010495989117771,-0.0296056512743234,0.0,0.0,0.0,-0.0105957593768835,60.0,-18.48029136657715,-0.0,-7.511312105634715e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8140869140625,307.3022155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.916881114463105e-21,-7.509774871945036e-21,2.592893757481932e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684840,291.2804260253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.79852294921875,0.0,0.0,9.850796777755022e-05,292.0557556152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0550231933594,0.0,0.0,0.0001037333495332,291.1634216308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8524169921875,0.0,0.0,7.661730342078954e-05,291.0276184082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.52294921875,0.0,0.0,0.0001037336842273,291.9461975097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7391662597656,0.0,0.0,0.0004920663195662,291.0133361816406,294.1499938964844,264.3569641113281,262.5325622558594,266.6805419921875,264.3206481933594,290.0963134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010496105533093,1.1665210131184269e-08,0.0010495989117771,-0.0296056512743234,0.0,0.0,0.0,-0.0105957593768835,60.0,-18.48029136657715,-0.0,-7.511312105634715e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8140869140625,307.3022155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.916881114463105e-21,-7.509774871945036e-21,2.592893757481932e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684900,291.27801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7914428710937,0.0,0.0,9.848832996794954e-05,292.0487365722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.05279541015625,0.0,0.0,0.0001037126712617,291.1568298339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8450012207031,0.0,0.0,7.660203118575737e-05,291.0253601074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.51763916015625,0.0,0.0,0.0001037130059557,291.9437255859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.73248291015625,0.0,0.0,0.0004919682396575,291.01055908203125,294.1499938964844,264.3685607910156,262.5429077148437,266.6589660644531,264.33026123046875,290.089599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010494011221453,1.1640729269402073e-08,0.0010493894806131,-0.0295415818691253,0.0,0.0,0.0,-0.0105836223810911,60.0,-18.46296501159668,-0.0,-7.508315746918015e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8140869140625,307.3022155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.916881114463105e-21,-7.509774871945036e-21,2.592893757481932e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684960,291.27557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.78436279296875,0.0,0.0,9.84727666946128e-05,292.04168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.050537109375,0.0,0.0,0.0001036962785292,291.1502990722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.83758544921875,0.0,0.0,7.658992399228737e-05,291.0231018066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5123596191406,0.0,0.0,0.0001036966132232,291.94122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7257995605469,0.0,0.0,0.0004918905324302,291.0077514648437,294.1499938964844,264.38055419921875,262.5535583496094,266.6377258300781,264.3403625488281,290.0828857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010492351138964,1.1621319906396366e-08,0.0010492234723642,-0.0294907856732606,0.0,0.0,0.0,-0.0105739999562501,60.0,-18.446117401123047,-0.0,-7.505940402552369e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8140869140625,307.3022155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.916881114463105e-21,-7.509774871945036e-21,2.592893757481932e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685020,291.2706604003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.770263671875,0.0,0.0,9.845440945355222e-05,292.0274963378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0459899902344,0.0,0.0,0.0001036769535858,291.13739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8227844238281,0.0,0.0,7.657564856344834e-05,291.0185241699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5018310546875,0.0,0.0,0.0001036772810039,291.936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.71246337890625,0.0,0.0,0.0004917988553643,291.0020751953125,294.1499938964844,264.4055480957031,262.5757751464844,266.5961303710937,264.36181640625,290.0694580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010490391869097,1.159841467313072e-08,0.0010490276617929,-0.0294308401644229,0.0,0.0,0.0,-0.0105626452714204,60.0,-18.413936614990234,-0.0,-7.503138732545267e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8140869140625,307.3022155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.916881114463105e-21,-7.509774871945036e-21,2.592893757481932e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685080,291.2706604003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.770263671875,0.0,0.0,9.845440945355222e-05,292.0274963378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0459899902344,0.0,0.0,0.0001036769535858,291.13739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8227844238281,0.0,0.0,7.657564856344834e-05,291.0185241699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5018310546875,0.0,0.0,0.0001036772810039,291.936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.71246337890625,0.0,0.0,0.0004917988553643,291.0020751953125,294.1499938964844,264.4055480957031,262.5757751464844,266.5961303710937,264.36181640625,290.0694580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010490391869097,1.159841467313072e-08,0.0010490276617929,-0.0294308401644229,0.0,0.0,0.0,-0.0105626452714204,60.0,-18.413936614990234,-0.0,-7.503138732545267e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8140869140625,307.3022155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.916881114463105e-21,-7.509774871945036e-21,2.592893757481932e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685140,291.26568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7562255859375,0.0,0.0,9.845308522926643e-05,292.01318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0413818359375,0.0,0.0,0.0001036755638779,291.124755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8080444335937,0.0,0.0,7.657462265342474e-05,291.0138854980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.49127197265625,0.0,0.0,0.000103675891296,291.93133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6991577148437,0.0,0.0,0.0004917922778986,290.996337890625,294.1499938964844,264.43170166015625,262.5990600585937,266.5557556152344,264.3848876953125,290.0560607910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010490248678252,1.1596739568631165e-08,0.001049013226293,-0.0294264554977417,0.0,0.0,0.0,-0.0105618145316839,60.0,-18.3840389251709,-0.0,-7.502933385694632e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8140869140625,307.3022155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.916881114463105e-21,-7.509774871945036e-21,2.592893757481932e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685200,291.26568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7562255859375,0.0,0.0,9.845308522926643e-05,292.01318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0413818359375,0.0,0.0,0.0001036755638779,291.124755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8080444335937,0.0,0.0,7.657462265342474e-05,291.0138854980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.49127197265625,0.0,0.0,0.000103675891296,291.93133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6991577148437,0.0,0.0,0.0004917922778986,290.996337890625,294.1499938964844,264.43170166015625,262.5990600585937,266.5557556152344,264.3848876953125,290.0560607910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010490248678252,1.1596739568631165e-08,0.001049013226293,-0.0294264554977417,0.0,0.0,0.0,-0.0105618145316839,60.0,-18.3840389251709,-0.0,-7.502933385694632e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8140869140625,307.3022155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.916881114463105e-21,-7.509774871945036e-21,2.592893757481932e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685260,291.2606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7422180175781,0.0,0.0,9.84671714832075e-05,291.9987487792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0367126464844,0.0,0.0,0.0001036904068314,291.1124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7933959960937,0.0,0.0,7.65855802455917e-05,291.0092163085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4807434082031,0.0,0.0,0.0001036907269735,291.9264221191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6859130859375,0.0,0.0,0.0004918626509606,290.9905090332031,294.1499938964844,264.45880126953125,262.6231384277344,266.5166320800781,264.4093933105469,290.0426330566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010491746943444,1.1614262440673429e-08,0.0010491630528122,-0.0294723156839609,0.0,0.0,0.0,-0.0105705009773373,60.0,-18.35642433166504,-0.0,-7.50507709312842e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8140869140625,307.3022155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.916881114463105e-21,-7.509774871945036e-21,2.592893757481932e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685320,291.2606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7422180175781,0.0,0.0,9.84671714832075e-05,291.9987487792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0367126464844,0.0,0.0,0.0001036904068314,291.1124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7933959960937,0.0,0.0,7.65855802455917e-05,291.0092163085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4807434082031,0.0,0.0,0.0001036907269735,291.9264221191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6859130859375,0.0,0.0,0.0004918626509606,290.9905090332031,294.1499938964844,264.45880126953125,262.6231384277344,266.5166320800781,264.4093933105469,290.0426330566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010491746943444,1.1614262440673429e-08,0.0010491630528122,-0.0294723156839609,0.0,0.0,0.0,-0.0105705009773373,60.0,-18.35642433166504,-0.0,-7.50507709312842e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8140869140625,307.3022155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.916881114463105e-21,-7.509774871945036e-21,2.592893757481932e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685380,291.2555236816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.7283020019531,0.0,0.0,9.84935904853046e-05,291.9841613769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.031982421875,0.0,0.0,0.0001037182228174,291.1003723144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7787780761719,0.0,0.0,7.660612754989415e-05,291.0044860839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.47021484375,0.0,0.0,0.0001037185429595,291.9215393066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6727294921875,0.0,0.0,0.0004919946077279,290.984619140625,294.1499938964844,264.4866027832031,262.6478881835937,266.47869873046875,264.43511962890625,290.0292358398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010494558373466,1.1647144582127568e-08,0.0010494441958144,-0.0295583736151456,0.0,0.0,0.0,-0.0105868019163608,60.0,-18.330825805664062,-0.0,-7.50910089664103e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8140869140625,307.3022155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.916881114463105e-21,-7.509774871945036e-21,2.592893757481932e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685440,291.2555236816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.7283020019531,0.0,0.0,9.84935904853046e-05,291.9841613769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.031982421875,0.0,0.0,0.0001037182228174,291.1003723144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7787780761719,0.0,0.0,7.660612754989415e-05,291.0044860839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.47021484375,0.0,0.0,0.0001037185429595,291.9215393066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6727294921875,0.0,0.0,0.0004919946077279,290.984619140625,294.1499938964844,264.4866027832031,262.6478881835937,266.47869873046875,264.43511962890625,290.0292358398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010494558373466,1.1647144582127568e-08,0.0010494441958144,-0.0295583736151456,0.0,0.0,0.0,-0.0105868019163608,60.0,-18.330825805664062,-0.0,-7.50910089664103e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8140869140625,307.3022155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.916881114463105e-21,-7.509774871945036e-21,2.592893757481932e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685500,291.2529602050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.7213439941406,0.0,0.0,9.850992501014844e-05,291.976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0295715332031,0.0,0.0,0.0001037354304571,291.0944519042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7715148925781,0.0,0.0,7.661883137188852e-05,291.00213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4649353027344,0.0,0.0,0.0001037357433233,291.91912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6661376953125,0.0,0.0,0.0004920762148685,290.98162841796875,294.1499938964844,264.5007019042969,262.6604309082031,266.4602355957031,264.4483947753906,290.0225524902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010496297618374,1.1667482091581862e-08,0.0010496181203052,-0.0296115987002849,0.0,0.0,0.0,-0.0105968844145536,60.0,-18.31863021850586,-0.0,-7.5115899278444e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8140869140625,307.3022155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.916881114463105e-21,-7.509774871945036e-21,2.592893757481932e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685560,291.2504272460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7143859863281,0.0,0.0,9.85272417892702e-05,291.96942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.02716064453125,0.0,0.0,0.0001037536640069,291.08856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.76422119140625,0.0,0.0,7.663229916943237e-05,290.9997863769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4596862792969,0.0,0.0,0.0001037539768731,291.9167175292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6595458984375,0.0,0.0,0.0004921627114526,290.9786376953125,294.1499938964844,264.5149230957031,262.67303466796875,266.4420166015625,264.4618835449219,290.015869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010498141637071,1.168904262272008e-08,0.0010498024057596,-0.0296680219471454,0.0,0.0,0.0,-0.0106075722724199,60.0,-18.30667495727539,-0.0,-7.51422888356501e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8140869140625,307.3022155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.916881114463105e-21,-7.509774871945036e-21,2.592893757481932e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685620,291.245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7005615234375,0.0,0.0,9.85631049843505e-05,291.9545288085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.02227783203125,0.0,0.0,0.0001037914335029,291.076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7497253417969,0.0,0.0,7.666018791496754e-05,290.9950866699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4491577148437,0.0,0.0,0.0001037917390931,291.91192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6464233398437,0.0,0.0,0.0004923418746329,290.9725952148437,294.1499938964844,264.54345703125,262.69842529296875,266.4065246582031,264.4893798828125,290.00250244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010501960059627,1.1733696680948924e-08,0.0010501842480152,-0.0297848843038082,0.0,0.0,0.0,-0.0106297098100185,60.0,-18.283100128173828,-0.0,-7.519696509916687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8140869140625,307.3022155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.916881114463105e-21,-7.509774871945036e-21,2.592893757481932e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685680,291.245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7005615234375,0.0,0.0,9.85631049843505e-05,291.9545288085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.02227783203125,0.0,0.0,0.0001037914335029,291.076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7497253417969,0.0,0.0,7.666018791496754e-05,290.9950866699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4491577148437,0.0,0.0,0.0001037917390931,291.91192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6464233398437,0.0,0.0,0.0004923418746329,290.9725952148437,294.1499938964844,264.54345703125,262.69842529296875,266.4065246582031,264.4893798828125,290.00250244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010501960059627,1.1733696680948924e-08,0.0010501842480152,-0.0297848843038082,0.0,0.0,0.0,-0.0106297098100185,60.0,-18.283100128173828,-0.0,-7.519696509916687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8140869140625,307.3022155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.916881114463105e-21,-7.509774871945036e-21,2.592893757481932e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685740,291.2403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6867370605469,0.0,0.0,9.860027057584376e-05,291.939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.017333984375,0.0,0.0,0.0001038305781548,291.0653686523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7352905273437,0.0,0.0,7.66891025705263e-05,290.990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4386291503906,0.0,0.0,0.0001038308837451,291.9071960449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.6333312988281,0.0,0.0,0.0004925275570712,290.9664611816406,294.1499938964844,264.5720520019531,262.7238464355469,266.3721618652344,264.51739501953125,289.9891357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001050591818057,1.1779981434756337e-08,0.0010505799436941,-0.0299060121178627,0.0,0.0,0.0,-0.0106526548042893,60.0,-18.2597770690918,-0.0,-7.525365930405314e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8140869140625,307.3022155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.916881114463105e-21,-7.509774871945036e-21,2.592893757481932e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685800,291.2403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6867370605469,0.0,0.0,9.860027057584376e-05,291.939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.017333984375,0.0,0.0,0.0001038305781548,291.0653686523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7352905273437,0.0,0.0,7.66891025705263e-05,290.990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4386291503906,0.0,0.0,0.0001038308837451,291.9071960449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.6333312988281,0.0,0.0,0.0004925275570712,290.9664611816406,294.1499938964844,264.5720520019531,262.7238464355469,266.3721618652344,264.51739501953125,289.9891357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001050591818057,1.1779981434756337e-08,0.0010505799436941,-0.0299060121178627,0.0,0.0,0.0,-0.0106526548042893,60.0,-18.2597770690918,-0.0,-7.525365930405314e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8140869140625,307.3022155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.916881114463105e-21,-7.509774871945036e-21,2.592893757481932e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685860,291.2354431152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6729736328125,0.0,0.0,9.863848390523344e-05,291.9241943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0122985839844,0.0,0.0,0.0001038708142004,291.05401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.72088623046875,0.0,0.0,7.671881758142263e-05,290.9859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4281005859375,0.0,0.0,0.0001038711125147,291.9024963378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6202697753906,0.0,0.0,0.0004927184199914,290.9602355957031,294.1499938964844,264.6004638671875,262.74908447265625,266.3389587402344,264.5456848144531,289.97576904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010509986896067,1.1827558488164414e-08,0.0010509868152439,-0.030030520632863,0.0,0.0,0.0,-0.0106762405484914,60.0,-18.236722946166992,-0.0,-7.531195933552226e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8140869140625,307.3022155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.916881114463105e-21,-7.509774871945036e-21,2.592893757481932e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
