time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
685920,291.2354431152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6729736328125,0.0,0.0,9.863848390523344e-05,291.9241943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0122985839844,0.0,0.0,0.0001038708142004,291.05401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.72088623046875,0.0,0.0,7.671881758142263e-05,290.9859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4281005859375,0.0,0.0,0.0001038711125147,291.9024963378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6202697753906,0.0,0.0,0.0004927184199914,290.9602355957031,294.1499938964844,264.6004638671875,262.74908447265625,266.3389587402344,264.5456848144531,289.97576904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010509986896067,1.1827558488164414e-08,0.0010509868152439,-0.030030520632863,0.0,0.0,0.0,-0.0106762405484914,60.0,-18.236722946166992,-0.0,-7.531195933552226e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8140869140625,307.3022155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.916881114463105e-21,-7.509774871945036e-21,2.592893757481932e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685980,291.2306823730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6592712402344,0.0,0.0,9.867746848613024e-05,291.9086303710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0072021484375,0.0,0.0,0.0001039118724293,291.04278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.70654296875,0.0,0.0,7.674913649680093e-05,290.9815368652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4175720214844,0.0,0.0,0.0001039121707435,291.8979187011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.60723876953125,0.0,0.0,0.0004929131828248,290.9539489746094,294.1499938964844,264.62841796875,262.77392578125,266.3069152832031,264.57403564453125,289.9624328613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010514138266444,1.1876104544228385e-08,0.0010514019522815,-0.0301575642079114,0.0,0.0,0.0,-0.0107003068551421,60.0,-18.21404457092285,-0.0,-7.537146728964218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8140869140625,307.3022155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.916881114463105e-21,-7.509774871945036e-21,2.592893757481932e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686040,291.2306823730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6592712402344,0.0,0.0,9.867746848613024e-05,291.9086303710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0072021484375,0.0,0.0,0.0001039118724293,291.04278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.70654296875,0.0,0.0,7.674913649680093e-05,290.9815368652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4175720214844,0.0,0.0,0.0001039121707435,291.8979187011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.60723876953125,0.0,0.0,0.0004929131828248,290.9539489746094,294.1499938964844,264.62841796875,262.77392578125,266.3069152832031,264.57403564453125,289.9624328613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010514138266444,1.1876104544228385e-08,0.0010514019522815,-0.0301575642079114,0.0,0.0,0.0,-0.0107003068551421,60.0,-18.21404457092285,-0.0,-7.537146728964218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8140869140625,307.3022155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.916881114463105e-21,-7.509774871945036e-21,2.592893757481932e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686100,291.22833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.65240478515625,0.0,0.0,9.869717905530706e-05,291.9007568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.004638671875,0.0,0.0,0.0001039326307363,291.0372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.69940185546875,0.0,0.0,7.676447421545163e-05,290.9793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4123229980469,0.0,0.0,0.0001039329217746,291.8956604003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6007080078125,0.0,0.0,0.0004930116701871,290.9507751464844,294.1499938964844,264.6421813964844,262.7861328125,266.2913513183594,264.588134765625,289.9557800292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010516237234696,1.1900651131213635e-08,0.0010516118491068,-0.030221801251173,0.0,0.0,0.0,-0.010712475515902,60.0,-18.2028923034668,-0.0,-7.540156587992898e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8140869140625,307.3022155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.916881114463105e-21,-7.509774871945036e-21,2.592893757481932e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686160,291.2260437011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.64556884765625,0.0,0.0,9.871698421193288e-05,291.8928527832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0020446777344,0.0,0.0,0.0001039534909068,291.03173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6922607421875,0.0,0.0,7.677987741772085e-05,290.97723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.40704345703125,0.0,0.0,0.0001039537819451,291.8934020996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.59423828125,0.0,0.0,0.000493110565003,290.9476013183594,294.1499938964844,264.6557312011719,262.7981872558594,266.2760009765625,264.6021728515625,289.9491271972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010518345516175,1.1925313181393449e-08,0.0010518226772546,-0.0302863400429487,0.0,0.0,0.0,-0.0107247019186615,60.0,-18.191856384277344,-0.0,-7.543181368419027e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8140869140625,307.3022155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.916881114463105e-21,-7.509774871945036e-21,2.592893757481932e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686220,291.22186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6319274902344,0.0,0.0,9.875679097604008e-05,291.8763122558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9967956542969,0.0,0.0,0.0001039954149746,291.02117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6780090332031,0.0,0.0,7.68108366173692e-05,290.97332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.39654541015625,0.0,0.0,0.0001039956987369,291.888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5812683105469,0.0,0.0,0.0004933094605803,290.941162109375,294.1499938964844,264.68218994140625,262.8216857910156,266.24609375,264.6298828125,289.9358215332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010522585362195,1.1974886859889013e-08,0.0010522465454414,-0.0304160695523023,0.0,0.0,0.0,-0.0107492776587605,60.0,-18.17025184631348,-0.0,-7.549262903694398e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8140869140625,307.3022155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.916881114463105e-21,-7.509774871945036e-21,2.592893757481932e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686280,291.22186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6319274902344,0.0,0.0,9.875679097604008e-05,291.8763122558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9967956542969,0.0,0.0,0.0001039954149746,291.02117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6780090332031,0.0,0.0,7.68108366173692e-05,290.97332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.39654541015625,0.0,0.0,0.0001039956987369,291.888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5812683105469,0.0,0.0,0.0004933094605803,290.941162109375,294.1499938964844,264.68218994140625,262.8216857910156,266.24609375,264.6298828125,289.9358215332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010522585362195,1.1974886859889013e-08,0.0010522465454414,-0.0304160695523023,0.0,0.0,0.0,-0.0107492776587605,60.0,-18.17025184631348,-0.0,-7.549262903694398e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8140869140625,307.3022155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.916881114463105e-21,-7.509774871945036e-21,2.592893757481932e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686340,291.2181396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.61834716796875,0.0,0.0,9.87966632237658e-05,291.85906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.99151611328125,0.0,0.0,0.000104037404526,291.0110778808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6637878417969,0.0,0.0,7.684184674872085e-05,290.96978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3860168457031,0.0,0.0,0.0001040376882883,291.8845520019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5682983398437,0.0,0.0,0.0004935086471959,290.93463134765625,294.1499938964844,264.70751953125,262.8441772460937,266.2171936035156,264.6569519042969,289.9225158691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010526831028982,1.2024538698085509e-08,0.0010526711121201,-0.0305460020899772,0.0,0.0,0.0,-0.010773891583085,60.0,-18.149383544921875,-0.0,-7.555356518196278e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8140869140625,307.3022155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.916881114463105e-21,-7.509774871945036e-21,2.592893757481932e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686400,291.2181396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.61834716796875,0.0,0.0,9.87966632237658e-05,291.85906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.99151611328125,0.0,0.0,0.000104037404526,291.0110778808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6637878417969,0.0,0.0,7.684184674872085e-05,290.96978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3860168457031,0.0,0.0,0.0001040376882883,291.8845520019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5682983398437,0.0,0.0,0.0004935086471959,290.93463134765625,294.1499938964844,264.70751953125,262.8441772460937,266.2171936035156,264.6569519042969,289.9225158691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010526831028982,1.2024538698085509e-08,0.0010526711121201,-0.0305460020899772,0.0,0.0,0.0,-0.010773891583085,60.0,-18.149383544921875,-0.0,-7.555356518196278e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8140869140625,307.3022155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.916881114463105e-21,-7.509774871945036e-21,2.592893757481932e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686460,291.2145690917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6047668457031,0.0,0.0,9.8836375400424e-05,291.841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.98614501953125,0.0,0.0,0.0001040792267303,291.00115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6496276855469,0.0,0.0,7.687273318879306e-05,290.9664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.37548828125,0.0,0.0,0.0001040795032167,291.8802490234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5553894042969,0.0,0.0,0.0004937070189043,290.9280700683594,294.1499938964844,264.73150634765625,262.8655090332031,266.1893005371094,264.68310546875,289.90924072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010531060397624,1.207399158431599e-08,0.001053093932569,-0.0306754112243652,0.0,0.0,0.0,-0.0107984077185392,60.0,-18.129364013671875,-0.0,-7.561428105873348e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8140869140625,307.3022155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.916881114463105e-21,-7.509774871945036e-21,2.592893757481932e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686520,291.2145690917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6047668457031,0.0,0.0,9.8836375400424e-05,291.841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.98614501953125,0.0,0.0,0.0001040792267303,291.00115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6496276855469,0.0,0.0,7.687273318879306e-05,290.9664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.37548828125,0.0,0.0,0.0001040795032167,291.8802490234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5553894042969,0.0,0.0,0.0004937070189043,290.9280700683594,294.1499938964844,264.73150634765625,262.8655090332031,266.1893005371094,264.68310546875,289.90924072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010531060397624,1.207399158431599e-08,0.001053093932569,-0.0306754112243652,0.0,0.0,0.0,-0.0107984077185392,60.0,-18.129364013671875,-0.0,-7.561428105873348e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8140869140625,307.3022155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.916881114463105e-21,-7.509774871945036e-21,2.592893757481932e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686580,291.2110290527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5912170410156,0.0,0.0,9.887570922728628e-05,291.8249816894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.980712890625,0.0,0.0,0.000104120648757,290.9913024902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.635498046875,0.0,0.0,7.69033285905607e-05,290.963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.36492919921875,0.0,0.0,0.0001041209252434,291.8759155273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5425109863281,0.0,0.0,0.0004939035279676,290.92138671875,294.1499938964844,264.75396728515625,262.88543701171875,266.162353515625,264.7080993652344,289.8959655761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010535249020904,1.2122971959627192e-08,0.0010535127948969,-0.0308035835623741,0.0,0.0,0.0,-0.0108226891607046,60.0,-18.11031723022461,-0.0,-7.56744427121703e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8140869140625,307.3022155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.916881114463105e-21,-7.509774871945036e-21,2.592893757481932e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686640,291.2110290527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5912170410156,0.0,0.0,9.887570922728628e-05,291.8249816894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.980712890625,0.0,0.0,0.000104120648757,290.9913024902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.635498046875,0.0,0.0,7.69033285905607e-05,290.963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.36492919921875,0.0,0.0,0.0001041209252434,291.8759155273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5425109863281,0.0,0.0,0.0004939035279676,290.92138671875,294.1499938964844,264.75396728515625,262.88543701171875,266.162353515625,264.7080993652344,289.8959655761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010535249020904,1.2122971959627192e-08,0.0010535127948969,-0.0308035835623741,0.0,0.0,0.0,-0.0108226891607046,60.0,-18.11031723022461,-0.0,-7.56744427121703e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8140869140625,307.3022155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.916881114463105e-21,-7.509774871945036e-21,2.592893757481932e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686700,291.209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.58447265625,0.0,0.0,9.88951651379466e-05,291.8168334960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9779663085937,0.0,0.0,0.0001041411378537,290.9863586425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6284484863281,0.0,0.0,7.69184625823982e-05,290.9614562988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.35968017578125,0.0,0.0,0.0001041414143401,291.873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5360717773437,0.0,0.0,0.0004940007347613,290.91802978515625,294.1499938964844,264.7645263671875,262.8948059082031,266.1492004394531,264.7200927734375,289.88934326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010537321213632,1.2147203243273452e-08,0.0010537200141698,-0.0308669917285442,0.0,0.0,0.0,-0.010834701359272,60.0,-18.10120391845703,-0.0,-7.570421445279862e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8140869140625,307.3022155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.916881114463105e-21,-7.509774871945036e-21,2.592893757481932e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686760,291.2073974609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5777282714844,0.0,0.0,9.89144464256242e-05,291.8088684082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9751892089844,0.0,0.0,0.0001041614377754,290.9814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6214294433594,0.0,0.0,7.693345833104104e-05,290.95977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3544006347656,0.0,0.0,0.0001041617142618,291.87158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5296325683594,0.0,0.0,0.0004940970102325,290.9146423339844,294.1499938964844,264.77459716796875,262.9037780761719,266.1363220214844,264.731689453125,289.8827209472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010539373615756,1.2171210705957948e-08,0.0010539252543821,-0.0309298150241374,0.0,0.0,0.0,-0.0108466036617755,60.0,-18.092397689819336,-0.0,-7.573371618718738e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8140869140625,307.3022155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.916881114463105e-21,-7.509774871945036e-21,2.592893757481932e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686820,291.20367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.56427001953125,0.0,0.0,9.895238326862454e-05,291.79345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9696350097656,0.0,0.0,0.0001042013973346,290.9715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6073913574219,0.0,0.0,7.696296233916655e-05,290.9563293457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3438720703125,0.0,0.0,0.0001042016665451,291.8672180175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5168151855469,0.0,0.0,0.0004942865343764,290.9078369140625,294.1499938964844,264.7932434082031,262.9203186035156,266.1111145019531,264.7536926269531,289.8694763183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010543414391577,1.2218455580637055e-08,0.0010543292155489,-0.0310534425079822,0.0,0.0,0.0,-0.010870024561882,60.0,-18.075666427612305,-0.0,-7.579179595040841e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8140869140625,307.3022155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.916881114463105e-21,-7.509774871945036e-21,2.592893757481932e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686880,291.20367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.56427001953125,0.0,0.0,9.895238326862454e-05,291.79345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9696350097656,0.0,0.0,0.0001042013973346,290.9715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6073913574219,0.0,0.0,7.696296233916655e-05,290.9563293457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3438720703125,0.0,0.0,0.0001042016665451,291.8672180175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5168151855469,0.0,0.0,0.0004942865343764,290.9078369140625,294.1499938964844,264.7932434082031,262.9203186035156,266.1111145019531,264.7536926269531,289.8694763183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010543414391577,1.2218455580637055e-08,0.0010543292155489,-0.0310534425079822,0.0,0.0,0.0,-0.010870024561882,60.0,-18.075666427612305,-0.0,-7.579179595040841e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8140869140625,307.3022155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.916881114463105e-21,-7.509774871945036e-21,2.592893757481932e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686940,291.1997985839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.55084228515625,0.0,0.0,9.898930147755892e-05,291.7787475585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9639892578125,0.0,0.0,0.0001042402800521,290.9617004394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5933837890625,0.0,0.0,7.699168054386973e-05,290.9527893066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.33331298828125,0.0,0.0,0.0001042405419866,291.86279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5039978027344,0.0,0.0,0.0004944709944538,290.9009704589844,294.1499938964844,264.80963134765625,262.93487548828125,266.0867004394531,264.7738342285156,289.85626220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010547345736995,1.2264433024711252e-08,0.0010547223500907,-0.0311737526208162,0.0,0.0,0.0,-0.0108928168192505,60.0,-18.06029891967773,-0.0,-7.584833383589284e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8140869140625,307.3022155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.916881114463105e-21,-7.509774871945036e-21,2.592893757481932e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687000,291.1997985839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.55084228515625,0.0,0.0,9.898930147755892e-05,291.7787475585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9639892578125,0.0,0.0,0.0001042402800521,290.9617004394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5933837890625,0.0,0.0,7.699168054386973e-05,290.9527893066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.33331298828125,0.0,0.0,0.0001042405419866,291.86279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5039978027344,0.0,0.0,0.0004944709944538,290.9009704589844,294.1499938964844,264.80963134765625,262.93487548828125,266.0867004394531,264.7738342285156,289.85626220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010547345736995,1.2264433024711252e-08,0.0010547223500907,-0.0311737526208162,0.0,0.0,0.0,-0.0108928168192505,60.0,-18.06029891967773,-0.0,-7.584833383589284e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8140869140625,307.3022155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.916881114463105e-21,-7.509774871945036e-21,2.592893757481932e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687060,291.1958312988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5374450683594,0.0,0.0,9.902500460157172e-05,291.76470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.958251953125,0.0,0.0,0.0001042778749251,290.95184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5794372558594,0.0,0.0,7.701944559812546e-05,290.9491577148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.32275390625,0.0,0.0,0.0001042781368596,291.8583068847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4912109375,0.0,0.0,0.0004946493427269,290.8939819335937,294.1499938964844,264.8235778808594,262.9472351074219,266.06304931640625,264.7919006347656,289.8430480957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010551147861406,1.2308886354617245e-08,0.0010551024461165,-0.0312900729477405,0.0,0.0,0.0,-0.0109148547053337,60.0,-18.04641532897949,-0.0,-7.590301720483694e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8140869140625,307.3022155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.916881114463105e-21,-7.509774871945036e-21,2.592893757481932e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687120,291.1958312988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5374450683594,0.0,0.0,9.902500460157172e-05,291.76470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.958251953125,0.0,0.0,0.0001042778749251,290.95184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5794372558594,0.0,0.0,7.701944559812546e-05,290.9491577148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.32275390625,0.0,0.0,0.0001042781368596,291.8583068847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4912109375,0.0,0.0,0.0004946493427269,290.8939819335937,294.1499938964844,264.8235778808594,262.9472351074219,266.06304931640625,264.7919006347656,289.8430480957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010551147861406,1.2308886354617245e-08,0.0010551024461165,-0.0312900729477405,0.0,0.0,0.0,-0.0109148547053337,60.0,-18.04641532897949,-0.0,-7.590301720483694e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8140869140625,307.3022155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.916881114463105e-21,-7.509774871945036e-21,2.592893757481932e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687180,291.1917724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5240478515625,0.0,0.0,9.90592670859769e-05,291.75128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9524841308594,0.0,0.0,0.0001043139563989,290.9419860839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5655212402344,0.0,0.0,7.704609743086621e-05,290.9454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.31219482421875,0.0,0.0,0.0001043142183334,291.85382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4784545898437,0.0,0.0,0.0004948205314576,290.886962890625,294.1499938964844,264.83477783203125,262.9571838378906,266.0400390625,264.8076171875,289.8298645019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010554796317592,1.2351556222256477e-08,0.0010554672917351,-0.031401727348566,0.0,0.0,0.0,-0.0109360078349709,60.0,-18.034143447875977,-0.0,-7.595552631300961e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8140869140625,307.3022155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.916881114463105e-21,-7.509774871945036e-21,2.592893757481932e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687240,291.1917724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5240478515625,0.0,0.0,9.90592670859769e-05,291.75128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9524841308594,0.0,0.0,0.0001043139563989,290.9419860839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5655212402344,0.0,0.0,7.704609743086621e-05,290.9454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.31219482421875,0.0,0.0,0.0001043142183334,291.85382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4784545898437,0.0,0.0,0.0004948205314576,290.886962890625,294.1499938964844,264.83477783203125,262.9571838378906,266.0400390625,264.8076171875,289.8298645019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010554796317592,1.2351556222256477e-08,0.0010554672917351,-0.031401727348566,0.0,0.0,0.0,-0.0109360078349709,60.0,-18.034143447875977,-0.0,-7.595552631300961e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8140869140625,307.3022155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.916881114463105e-21,-7.509774871945036e-21,2.592893757481932e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687300,291.189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.51739501953125,0.0,0.0,9.907577623380348e-05,291.7447814941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9495544433594,0.0,0.0,0.0001043313459376,290.93707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5585632324219,0.0,0.0,7.705893949605525e-05,290.94354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3069152832031,0.0,0.0,0.0001043316005961,291.8515319824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4720764160156,0.0,0.0,0.0004949029535055,290.8834228515625,294.1499938964844,264.8393249511719,262.9612121582031,266.0287780761719,264.81451416015625,289.8232727050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010556554188951,1.2372112223602016e-08,0.001055643078871,-0.0314555130898952,0.0,0.0,0.0,-0.0109461983665823,60.0,-18.02869033813477,-0.0,-7.598082873983003e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8140869140625,307.3022155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.916881114463105e-21,-7.509774871945036e-21,2.592893757481932e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687360,291.1876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5107116699219,0.0,0.0,9.909187792800368e-05,291.7384338378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9466247558594,0.0,0.0,0.0001043482989189,290.93218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5516357421875,0.0,0.0,7.707145414315164e-05,290.9416198730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3016357421875,0.0,0.0,0.0001043485535774,291.8492736816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4656982421875,0.0,0.0,0.0004949833964928,290.8798522949219,294.1499938964844,264.84307861328125,262.9645690917969,266.0176696777344,264.8207092285156,289.8166809082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010558268986642,1.2392158410534648e-08,0.0010558144422248,-0.0315079651772975,0.0,0.0,0.0,-0.0109561355784535,60.0,-18.023670196533203,-0.0,-7.600550588904299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8140869140625,307.3022155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.916881114463105e-21,-7.509774871945036e-21,2.592893757481932e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687420,291.1833801269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4974060058594,0.0,0.0,9.912266250466928e-05,291.7260437011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9407043457031,0.0,0.0,0.000104380720586,290.92242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.53778076171875,0.0,0.0,7.709539931965992e-05,290.9377136230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.29107666015625,0.0,0.0,0.0001043809752445,291.8446960449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4529724121094,0.0,0.0,0.000495137181133,290.8726806640625,294.1499938964844,264.8482360839844,262.9691162109375,265.9958190917969,264.83111572265625,289.80352783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010561547242105,1.2430493079307324e-08,0.001056142267771,-0.0316082760691642,0.0,0.0,0.0,-0.0109751401469111,60.0,-18.01496124267578,-0.0,-7.605271434840688e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8140869140625,307.3022155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.916881114463105e-21,-7.509774871945036e-21,2.592893757481932e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687480,291.1833801269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4974060058594,0.0,0.0,9.912266250466928e-05,291.7260437011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9407043457031,0.0,0.0,0.000104380720586,290.92242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.53778076171875,0.0,0.0,7.709539931965992e-05,290.9377136230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.29107666015625,0.0,0.0,0.0001043809752445,291.8446960449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4529724121094,0.0,0.0,0.000495137181133,290.8726806640625,294.1499938964844,264.8482360839844,262.9691162109375,265.9958190917969,264.83111572265625,289.80352783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010561547242105,1.2430493079307324e-08,0.001056142267771,-0.0316082760691642,0.0,0.0,0.0,-0.0109751401469111,60.0,-18.01496124267578,-0.0,-7.605271434840688e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8140869140625,307.3022155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.916881114463105e-21,-7.509774871945036e-21,2.592893757481932e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687540,291.1790466308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.484130859375,0.0,0.0,9.915127157000823e-05,291.714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9347229003906,0.0,0.0,0.0001044108576024,290.91278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.52398681640625,0.0,0.0,7.71176564740017e-05,290.93377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2804870605469,0.0,0.0,0.000104411104985,291.84014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4402770996094,0.0,0.0,0.0004952801391482,290.86541748046875,294.1499938964844,264.8500061035156,262.970703125,265.9744567871094,264.8385009765625,289.7903747558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564593831077,1.2466120580256757e-08,0.0010564469266682,-0.0317014977335929,0.0,0.0,0.0,-0.0109928017482161,60.0,-18.00830078125,-0.0,-7.609659746776742e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8140869140625,307.3022155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.916881114463105e-21,-7.509774871945036e-21,2.592893757481932e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687600,291.1790466308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.484130859375,0.0,0.0,9.915127157000823e-05,291.714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9347229003906,0.0,0.0,0.0001044108576024,290.91278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.52398681640625,0.0,0.0,7.71176564740017e-05,290.93377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2804870605469,0.0,0.0,0.000104411104985,291.84014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4402770996094,0.0,0.0,0.0004952801391482,290.86541748046875,294.1499938964844,264.8500061035156,262.970703125,265.9744567871094,264.8385009765625,289.7903747558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564593831077,1.2466120580256757e-08,0.0010564469266682,-0.0317014977335929,0.0,0.0,0.0,-0.0109928017482161,60.0,-18.00830078125,-0.0,-7.609659746776742e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8140869140625,307.3022155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.916881114463105e-21,-7.509774871945036e-21,2.592893757481932e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687660,291.1747131347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.47088623046875,0.0,0.0,9.917064744513482e-05,291.7027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9286804199219,0.0,0.0,0.0001044312521116,290.9032897949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5101928710937,0.0,0.0,7.713272498222068e-05,290.9297790527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2699279785156,0.0,0.0,0.0001044314994942,291.8355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4276123046875,0.0,0.0,0.0004953769384883,290.85809326171875,294.1499938964844,264.8480529785156,262.9689636230469,265.9534606933594,264.8426818847656,289.7772521972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010566656710579,1.2490231959816356e-08,0.0010566530982032,-0.0317645855247974,0.0,0.0,0.0,-0.0110047552734613,60.0,-18.00314712524414,-0.0,-7.61262981541222e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8140869140625,307.3022155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.916881114463105e-21,-7.509774871945036e-21,2.592893757481932e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687720,291.1747131347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.47088623046875,0.0,0.0,9.917064744513482e-05,291.7027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9286804199219,0.0,0.0,0.0001044312521116,290.9032897949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5101928710937,0.0,0.0,7.713272498222068e-05,290.9297790527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2699279785156,0.0,0.0,0.0001044314994942,291.8355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4276123046875,0.0,0.0,0.0004953769384883,290.85809326171875,294.1499938964844,264.8480529785156,262.9689636230469,265.9534606933594,264.8426818847656,289.7772521972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010566656710579,1.2490231959816356e-08,0.0010566530982032,-0.0317645855247974,0.0,0.0,0.0,-0.0110047552734613,60.0,-18.00314712524414,-0.0,-7.61262981541222e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8140869140625,307.3022155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.916881114463105e-21,-7.509774871945036e-21,2.592893757481932e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687780,291.1703796386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4576721191406,0.0,0.0,9.917424176819624e-05,291.6922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.92254638671875,0.0,0.0,0.0001044350428855,290.8942565917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4964599609375,0.0,0.0,7.713551894994453e-05,290.9257507324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.25933837890625,0.0,0.0,0.0001044352902681,291.8310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4149475097656,0.0,0.0,0.0004953949246555,290.8507080078125,294.1499938964844,264.84234619140625,262.9638977050781,265.9327392578125,264.8433837890625,289.7641296386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010567038552835,1.249469061548325e-08,0.0010566912824288,-0.0317762531340122,0.0,0.0,0.0,-0.0110069662332534,60.0,-17.998397827148438,-0.0,-7.613179775489699e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8140869140625,307.3022155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.916881114463105e-21,-7.509774871945036e-21,2.592893757481932e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687840,291.1703796386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4576721191406,0.0,0.0,9.917424176819624e-05,291.6922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.92254638671875,0.0,0.0,0.0001044350428855,290.8942565917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4964599609375,0.0,0.0,7.713551894994453e-05,290.9257507324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.25933837890625,0.0,0.0,0.0001044352902681,291.8310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4149475097656,0.0,0.0,0.0004953949246555,290.8507080078125,294.1499938964844,264.84234619140625,262.9638977050781,265.9327392578125,264.8433837890625,289.7641296386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010567038552835,1.249469061548325e-08,0.0010566912824288,-0.0317762531340122,0.0,0.0,0.0,-0.0110069662332534,60.0,-17.998397827148438,-0.0,-7.613179775489699e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8140869140625,307.3022155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.916881114463105e-21,-7.509774871945036e-21,2.592893757481932e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687900,291.168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4510498046875,0.0,0.0,9.917038551066072e-05,291.6874084472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.91949462890625,0.0,0.0,0.0001044309829012,290.88995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4896240234375,0.0,0.0,7.713252125540748e-05,290.9237670898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2540283203125,0.0,0.0,0.0001044312230078,291.8288269042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4086303710937,0.0,0.0,0.0004953755997121,290.8470153808594,294.1499938964844,264.83819580078125,262.960205078125,265.9225158691406,264.8423767089844,289.757568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010566626442596,1.2489871359377958e-08,0.0010566501878201,-0.0317636430263519,0.0,0.0,0.0,-0.0110045773908495,60.0,-17.996017456054688,-0.0,-7.612585761762602e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8140869140625,307.3022155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.916881114463105e-21,-7.509774871945036e-21,2.592893757481932e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687960,291.16607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4444580078125,0.0,0.0,9.916347335092723e-05,291.6828308105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9163818359375,0.0,0.0,0.0001044237069436,290.8857727050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4827575683594,0.0,0.0,7.71271443227306e-05,290.9217834472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2487487792969,0.0,0.0,0.0001044239470502,291.8265991210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4023132324219,0.0,0.0,0.0004953410825692,290.84326171875,294.1499938964844,264.83319091796875,262.9557800292969,265.91229248046875,264.840576171875,289.7510070800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010565889533609,1.2481247146922673e-08,0.0010565764969214,-0.0317410752177238,0.0,0.0,0.0,-0.0110003016889095,60.0,-17.99361801147461,-0.0,-7.611522789829905e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8140869140625,307.3022155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.916881114463105e-21,-7.509774871945036e-21,2.592893757481932e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688020,291.1618347167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4313049316406,0.0,0.0,9.913957910612226e-05,291.6744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.91015625,0.0,0.0,0.0001043985466822,290.8778381347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4691162109375,0.0,0.0,7.710856152698398e-05,290.9178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2381286621094,0.0,0.0,0.0001043987867888,291.8222961425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.38970947265625,0.0,0.0,0.0004952217568643,290.83575439453125,294.1499938964844,264.8208312988281,262.94482421875,265.8920288085937,264.8344116210937,289.7379150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010563341202214,1.2451451425476993e-08,0.001056321663782,-0.0316631123423576,0.0,0.0,0.0,-0.0109855309128761,60.0,-17.9887638092041,-0.0,-7.60785212605697e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8140869140625,307.3022155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.916881114463105e-21,-7.509774871945036e-21,2.592893757481932e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688080,291.1618347167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4313049316406,0.0,0.0,9.913957910612226e-05,291.6744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.91015625,0.0,0.0,0.0001043985466822,290.8778381347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4691162109375,0.0,0.0,7.710856152698398e-05,290.9178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2381286621094,0.0,0.0,0.0001043987867888,291.8222961425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.38970947265625,0.0,0.0,0.0004952217568643,290.83575439453125,294.1499938964844,264.8208312988281,262.94482421875,265.8920288085937,264.8344116210937,289.7379150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010563341202214,1.2451451425476993e-08,0.001056321663782,-0.0316631123423576,0.0,0.0,0.0,-0.0109855309128761,60.0,-17.9887638092041,-0.0,-7.60785212605697e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8140869140625,307.3022155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.916881114463105e-21,-7.509774871945036e-21,2.592893757481932e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688140,291.15771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4181823730469,0.0,0.0,9.910351218422876e-05,291.6671447753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9038391113281,0.0,0.0,0.0001043605734594,290.8705749511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4554748535156,0.0,0.0,7.708050543442369e-05,290.9139709472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2275390625,0.0,0.0,0.00010436080629,291.8181457519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.37713623046875,0.0,0.0,0.0004950416041538,290.82818603515625,294.1499938964844,264.8055419921875,262.9312438964844,265.8718566894531,264.82489013671875,289.7248229980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010559497168287,1.2406493610228608e-08,0.0010559372603893,-0.0315454751253128,0.0,0.0,0.0,-0.010963243432343,60.0,-17.98385238647461,-0.0,-7.602315577059926e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8140869140625,307.3022155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.916881114463105e-21,-7.509774871945036e-21,2.592893757481932e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688200,291.15771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4181823730469,0.0,0.0,9.910351218422876e-05,291.6671447753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9038391113281,0.0,0.0,0.0001043605734594,290.8705749511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4554748535156,0.0,0.0,7.708050543442369e-05,290.9139709472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2275390625,0.0,0.0,0.00010436080629,291.8181457519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.37713623046875,0.0,0.0,0.0004950416041538,290.82818603515625,294.1499938964844,264.8055419921875,262.9312438964844,265.8718566894531,264.82489013671875,289.7248229980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010559497168287,1.2406493610228608e-08,0.0010559372603893,-0.0315454751253128,0.0,0.0,0.0,-0.010963243432343,60.0,-17.98385238647461,-0.0,-7.602315577059926e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8140869140625,307.3022155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.916881114463105e-21,-7.509774871945036e-21,2.592893757481932e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
