time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
688260,291.1536865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.40509033203125,0.0,0.0,9.905708429869264e-05,291.66082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8974914550781,0.0,0.0,0.0001043116863002,290.86383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.44189453125,0.0,0.0,7.704440213274211e-05,290.91021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2169494628906,0.0,0.0,0.0001043119191308,291.81414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3645935058594,0.0,0.0,0.0004948097048327,290.8205261230469,294.1499938964844,264.78759765625,262.9153137207031,265.8517761230469,264.81256103515625,289.7117614746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010554548352956,1.2348626121649886e-08,0.0010554424952715,-0.0313940607011318,0.0,0.0,0.0,-0.0109345568343997,60.0,-17.978906631469727,-0.0,-7.595191675591195e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8140869140625,307.3022155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.916881114463105e-21,-7.509774871945036e-21,2.592893757481932e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688320,291.1536865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.40509033203125,0.0,0.0,9.905708429869264e-05,291.66082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8974914550781,0.0,0.0,0.0001043116863002,290.86383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.44189453125,0.0,0.0,7.704440213274211e-05,290.91021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2169494628906,0.0,0.0,0.0001043119191308,291.81414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3645935058594,0.0,0.0,0.0004948097048327,290.8205261230469,294.1499938964844,264.78759765625,262.9153137207031,265.8517761230469,264.81256103515625,289.7117614746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010554548352956,1.2348626121649886e-08,0.0010554424952715,-0.0313940607011318,0.0,0.0,0.0,-0.0109345568343997,60.0,-17.978906631469727,-0.0,-7.595191675591195e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8140869140625,307.3022155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.916881114463105e-21,-7.509774871945036e-21,2.592893757481932e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688380,291.1498107910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3920288085937,0.0,0.0,9.900081931846216e-05,291.6554870605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8910827636719,0.0,0.0,0.0001042524381773,290.8576965332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4283447265625,0.0,0.0,7.70006372476928e-05,290.9065246582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.20635986328125,0.0,0.0,0.000104252663732,291.8103332519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.35205078125,0.0,0.0,0.0004945286782458,290.8128356933594,294.1499938964844,264.7672424316406,262.897216796875,265.8316955566406,264.7974548339844,289.6986999511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010548551799729,1.2278497329987204e-08,0.0010548429563641,-0.0312105529010295,0.0,0.0,0.0,-0.0108997905626893,60.0,-17.97393798828125,-0.0,-7.586562844608127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8140869140625,307.3022155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.916881114463105e-21,-7.509774871945036e-21,2.592893757481932e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688440,291.1498107910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3920288085937,0.0,0.0,9.900081931846216e-05,291.6554870605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8910827636719,0.0,0.0,0.0001042524381773,290.8576965332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4283447265625,0.0,0.0,7.70006372476928e-05,290.9065246582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.20635986328125,0.0,0.0,0.000104252663732,291.8103332519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.35205078125,0.0,0.0,0.0004945286782458,290.8128356933594,294.1499938964844,264.7672424316406,262.897216796875,265.8316955566406,264.7974548339844,289.6986999511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010548551799729,1.2278497329987204e-08,0.0010548429563641,-0.0312105529010295,0.0,0.0,0.0,-0.0108997905626893,60.0,-17.97393798828125,-0.0,-7.586562844608127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8140869140625,307.3022155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.916881114463105e-21,-7.509774871945036e-21,2.592893757481932e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688500,291.1479187011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.385498046875,0.0,0.0,9.89693362498656e-05,291.6531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8878479003906,0.0,0.0,0.0001042192889144,290.8548583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4216003417969,0.0,0.0,7.697615365032107e-05,290.9047546386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2010498046875,0.0,0.0,0.0001042195144691,291.8085021972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3457946777344,0.0,0.0,0.0004943714593537,290.8089599609375,294.1499938964844,264.7562561035156,262.887451171875,265.8216552734375,264.7888488769531,289.6921691894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010545196710154,1.2239263824653792e-08,0.0010545074474066,-0.0311078932136297,0.0,0.0,0.0,-0.0108803417533636,60.0,-17.97144889831543,-0.0,-7.581737548889579e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8140869140625,307.3022155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.916881114463105e-21,-7.509774871945036e-21,2.592893757481932e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688560,291.1460876464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3789978027344,0.0,0.0,9.893588139675558e-05,291.6511535644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8846130371094,0.0,0.0,0.0001041840514517,290.8521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.41485595703125,0.0,0.0,7.695012754993513e-05,290.9029846191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1957397460937,0.0,0.0,0.0001041842770064,291.8067321777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.33953857421875,0.0,0.0,0.0004942042869515,290.8050842285156,294.1499938964844,264.7447509765625,262.87725830078125,265.8116149902344,264.77960205078125,289.6856384277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010541630908846,1.2197563847848867e-08,0.0010541509836912,-0.0309987738728523,0.0,0.0,0.0,-0.0108596691861748,60.0,-17.968955993652344,-0.0,-7.57661098305107e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8140869140625,307.3022155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.916881114463105e-21,-7.509774871945036e-21,2.592893757481932e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688620,291.1424865722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3659973144531,0.0,0.0,9.88638639682904e-05,291.6475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8780822753906,0.0,0.0,0.0001041082214214,290.8471374511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4013977050781,0.0,0.0,7.689411722822115e-05,290.8995666503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1851501464844,0.0,0.0,0.0001041084397002,291.8033142089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3270568847656,0.0,0.0,0.0004938445636071,290.7972717285156,294.1499938964844,264.72039794921875,262.8556213378906,265.7914733886719,264.7596435546875,289.672607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010533956810832,1.2107813418538171e-08,0.0010533835738897,-0.0307639185339212,0.0,0.0,0.0,-0.0108151761814951,60.0,-17.96396827697754,-0.0,-7.5655819387066e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8140869140625,307.3022155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.916881114463105e-21,-7.509774871945036e-21,2.592893757481932e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688680,291.1424865722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3659973144531,0.0,0.0,9.88638639682904e-05,291.6475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8780822753906,0.0,0.0,0.0001041082214214,290.8471374511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4013977050781,0.0,0.0,7.689411722822115e-05,290.8995666503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1851501464844,0.0,0.0,0.0001041084397002,291.8033142089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3270568847656,0.0,0.0,0.0004938445636071,290.7972717285156,294.1499938964844,264.72039794921875,262.8556213378906,265.7914733886719,264.7596435546875,289.672607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010533956810832,1.2107813418538171e-08,0.0010533835738897,-0.0307639185339212,0.0,0.0,0.0,-0.0108151761814951,60.0,-17.96396827697754,-0.0,-7.5655819387066e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8140869140625,307.3022155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.916881114463105e-21,-7.509774871945036e-21,2.592893757481932e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688740,291.1390380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3530578613281,0.0,0.0,9.878533455776052e-05,291.644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8714904785156,0.0,0.0,0.0001040255228872,290.8426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3879699707031,0.0,0.0,7.683303556405008e-05,290.896240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.174560546875,0.0,0.0,0.0001040257411659,291.800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3146057128906,0.0,0.0,0.0004934523021802,290.7893981933594,294.1499938964844,264.6944580078125,262.83258056640625,265.7712707519531,264.7376708984375,289.6595764160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010525586549192,1.2009943262114577e-08,0.0010525466641411,-0.0305078066885471,0.0,0.0,0.0,-0.010766658000648,60.0,-17.95897102355957,-0.0,-7.553565239959428e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8140869140625,307.3022155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.916881114463105e-21,-7.509774871945036e-21,2.592893757481932e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688800,291.1390380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3530578613281,0.0,0.0,9.878533455776052e-05,291.644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8714904785156,0.0,0.0,0.0001040255228872,290.8426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3879699707031,0.0,0.0,7.683303556405008e-05,290.896240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.174560546875,0.0,0.0,0.0001040257411659,291.800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3146057128906,0.0,0.0,0.0004934523021802,290.7893981933594,294.1499938964844,264.6944580078125,262.83258056640625,265.7712707519531,264.7376708984375,289.6595764160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010525586549192,1.2009943262114577e-08,0.0010525466641411,-0.0305078066885471,0.0,0.0,0.0,-0.010766658000648,60.0,-17.95897102355957,-0.0,-7.553565239959428e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8140869140625,307.3022155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.916881114463105e-21,-7.509774871945036e-21,2.592893757481932e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688860,291.1357116699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3401184082031,0.0,0.0,9.870150097412989e-05,291.6427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8648681640625,0.0,0.0,0.0001039372509694,290.838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.37457275390625,0.0,0.0,7.676783570786938e-05,290.8930358886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1639709472656,0.0,0.0,0.0001039374692481,291.7969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3021850585937,0.0,0.0,0.0004930335562676,290.781494140625,294.1499938964844,264.6671447753906,262.808349609375,265.7509460449219,264.71392822265625,289.64654541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010516654001548,1.1905477492746286e-08,0.0010516534093767,-0.0302344299852848,0.0,0.0,0.0,-0.0107148699462413,60.0,-17.953964233398438,-0.0,-7.540748470091786e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8140869140625,307.3022155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.916881114463105e-21,-7.509774871945036e-21,2.592893757481932e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688920,291.1357116699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3401184082031,0.0,0.0,9.870150097412989e-05,291.6427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8648681640625,0.0,0.0,0.0001039372509694,290.838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.37457275390625,0.0,0.0,7.676783570786938e-05,290.8930358886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1639709472656,0.0,0.0,0.0001039374692481,291.7969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3021850585937,0.0,0.0,0.0004930335562676,290.781494140625,294.1499938964844,264.6671447753906,262.808349609375,265.7509460449219,264.71392822265625,289.64654541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010516654001548,1.1905477492746286e-08,0.0010516534093767,-0.0302344299852848,0.0,0.0,0.0,-0.0107148699462413,60.0,-17.953964233398438,-0.0,-7.540748470091786e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8140869140625,307.3022155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.916881114463105e-21,-7.509774871945036e-21,2.592893757481932e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688980,291.1325378417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3272399902344,0.0,0.0,9.861341823125258e-05,291.64129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8581848144531,0.0,0.0,0.0001038444970618,290.8350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3612365722656,0.0,0.0,7.669932529097423e-05,290.88995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15338134765625,0.0,0.0,0.0001038447080645,291.7940979003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.289794921875,0.0,0.0,0.0004925936227664,290.77349853515625,294.1499938964844,264.6387939453125,262.7831420898437,265.7304992675781,264.688720703125,289.633544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010507266269996,1.1795706633677128e-08,0.0010507148690521,-0.0299471653997898,0.0,0.0,0.0,-0.0106604527682065,60.0,-17.948938369750977,-0.0,-7.52729221176196e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8140869140625,307.3022155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.916881114463105e-21,-7.509774871945036e-21,2.592893757481932e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689040,291.1325378417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3272399902344,0.0,0.0,9.861341823125258e-05,291.64129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8581848144531,0.0,0.0,0.0001038444970618,290.8350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3612365722656,0.0,0.0,7.669932529097423e-05,290.88995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15338134765625,0.0,0.0,0.0001038447080645,291.7940979003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.289794921875,0.0,0.0,0.0004925936227664,290.77349853515625,294.1499938964844,264.6387939453125,262.7831420898437,265.7304992675781,264.688720703125,289.633544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010507266269996,1.1795706633677128e-08,0.0010507148690521,-0.0299471653997898,0.0,0.0,0.0,-0.0106604527682065,60.0,-17.948938369750977,-0.0,-7.52729221176196e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8140869140625,307.3022155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.916881114463105e-21,-7.509774871945036e-21,2.592893757481932e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689100,291.1310119628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.32080078125,0.0,0.0,9.856805991148576e-05,291.64080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.85479736328125,0.0,0.0,0.000103796737676,290.8334655761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3545837402344,0.0,0.0,7.666404417250305e-05,290.8884582519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1480712890625,0.0,0.0,0.0001037969486787,291.792724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2835998535156,0.0,0.0,0.0004923670203424,290.7695007324219,294.1499938964844,264.6242980957031,262.770263671875,265.72021484375,264.67559814453125,289.6270446777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010502432705834,1.1739181182690572e-08,0.0010502315126359,-0.0297992378473281,0.0,0.0,0.0,-0.0106324302032589,60.0,-17.9464168548584,-0.0,-7.520367972801979e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8140869140625,307.3022155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.916881114463105e-21,-7.509774871945036e-21,2.592893757481932e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689160,291.1295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3143615722656,0.0,0.0,9.852208313532174e-05,291.6404724121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8514404296875,0.0,0.0,0.000103748316178,290.8319702148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3479309082031,0.0,0.0,7.662828284082934e-05,290.8869934082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1427917480469,0.0,0.0,0.0001037485271808,291.7913818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2774353027344,0.0,0.0,0.0004921373329125,290.7654724121094,294.1499938964844,264.6096496582031,262.7572326660156,265.7098999023437,264.6622314453125,289.6205444335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010497532784938,1.1681882128300458e-08,0.0010497416369616,-0.0296492837369442,0.0,0.0,0.0,-0.0106040248647332,60.0,-17.94388771057129,-0.0,-7.513352784371818e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8140869140625,307.3022155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.916881114463105e-21,-7.509774871945036e-21,2.592893757481932e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689220,291.1265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3015441894531,0.0,0.0,9.842857980402188e-05,291.64013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8446350097656,0.0,0.0,0.0001036498579196,290.8291931152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3346862792969,0.0,0.0,7.655555964447558e-05,290.8841247558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1322021484375,0.0,0.0,0.0001036500616464,291.7887878417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2650756835937,0.0,0.0,0.0004916702746413,290.75738525390625,294.1499938964844,264.5799560546875,262.7308654785156,265.6891784667969,264.63482666015625,289.6075439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010487568797543,1.1565363777776838e-08,0.0010487452382221,-0.0293443407863378,0.0,0.0,0.0,-0.0105462614446878,60.0,-17.938806533813477,-0.0,-7.499095744378792e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8140869140625,307.3022155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.916881114463105e-21,-7.509774871945036e-21,2.592893757481932e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689280,291.1265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3015441894531,0.0,0.0,9.842857980402188e-05,291.64013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8446350097656,0.0,0.0,0.0001036498579196,290.8291931152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3346862792969,0.0,0.0,7.655555964447558e-05,290.8841247558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1322021484375,0.0,0.0,0.0001036500616464,291.7887878417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2650756835937,0.0,0.0,0.0004916702746413,290.75738525390625,294.1499938964844,264.5799560546875,262.7308654785156,265.6891784667969,264.63482666015625,289.6075439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010487568797543,1.1565363777776838e-08,0.0010487452382221,-0.0293443407863378,0.0,0.0,0.0,-0.0105462614446878,60.0,-17.938806533813477,-0.0,-7.499095744378792e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8140869140625,307.3022155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.916881114463105e-21,-7.509774871945036e-21,2.592893757481932e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689340,291.1237487792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.28875732421875,0.0,0.0,9.833386138780044e-05,291.6402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8377990722656,0.0,0.0,0.0001035501190926,290.8267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.32147216796875,0.0,0.0,7.648189057363197e-05,290.8813781738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1216125488281,0.0,0.0,0.0001035503228195,291.7863464355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2527770996094,0.0,0.0,0.0004911971627734,290.749267578125,294.1499938964844,264.54998779296875,262.7042236328125,265.66827392578125,264.606689453125,289.59454345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010477474424988,1.1447329306690792e-08,0.0010477360337972,-0.0290354266762733,0.0,0.0,0.0,-0.0104877473786473,60.0,-17.933685302734375,-0.0,-7.484667463586447e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8140869140625,307.3022155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.916881114463105e-21,-7.509774871945036e-21,2.592893757481932e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689400,291.1237487792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.28875732421875,0.0,0.0,9.833386138780044e-05,291.6402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8377990722656,0.0,0.0,0.0001035501190926,290.8267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.32147216796875,0.0,0.0,7.648189057363197e-05,290.8813781738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1216125488281,0.0,0.0,0.0001035503228195,291.7863464355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2527770996094,0.0,0.0,0.0004911971627734,290.749267578125,294.1499938964844,264.54998779296875,262.7042236328125,265.66827392578125,264.606689453125,289.59454345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010477474424988,1.1447329306690792e-08,0.0010477360337972,-0.0290354266762733,0.0,0.0,0.0,-0.0104877473786473,60.0,-17.933685302734375,-0.0,-7.484667463586447e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8140869140625,307.3022155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.916881114463105e-21,-7.509774871945036e-21,2.592893757481932e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689460,291.1210632324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2760009765625,0.0,0.0,9.823901928029954e-05,291.64080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8309020996094,0.0,0.0,0.0001034502492984,290.82470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.30828857421875,0.0,0.0,7.640812691533938e-05,290.8786926269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.11102294921875,0.0,0.0,0.0001034504530252,291.7840270996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.240478515625,0.0,0.0,0.0004907234688289,290.7410888671875,294.1499938964844,264.5200500488281,262.6776123046875,265.6472473144531,264.5780944824219,289.5815734863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.00104673684109,1.1329146509808652e-08,0.0010467254323884,-0.0287261139601469,0.0,0.0,0.0,-0.0104291588068008,60.0,-17.92851448059082,-0.0,-7.470234919537688e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8140869140625,307.3022155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.916881114463105e-21,-7.509774871945036e-21,2.592893757481932e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689520,291.1210632324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2760009765625,0.0,0.0,9.823901928029954e-05,291.64080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8309020996094,0.0,0.0,0.0001034502492984,290.82470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.30828857421875,0.0,0.0,7.640812691533938e-05,290.8786926269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.11102294921875,0.0,0.0,0.0001034504530252,291.7840270996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.240478515625,0.0,0.0,0.0004907234688289,290.7410888671875,294.1499938964844,264.5200500488281,262.6776123046875,265.6472473144531,264.5780944824219,289.5815734863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.00104673684109,1.1329146509808652e-08,0.0010467254323884,-0.0287261139601469,0.0,0.0,0.0,-0.0104291588068008,60.0,-17.92851448059082,-0.0,-7.470234919537688e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8140869140625,307.3022155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.916881114463105e-21,-7.509774871945036e-21,2.592893757481932e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689580,291.1184387207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2632751464844,0.0,0.0,9.814494114834817e-05,291.6416320800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8239440917969,0.0,0.0,0.0001033511798596,290.8228454589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2951354980469,0.0,0.0,7.633495260961354e-05,290.8760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1004333496094,0.0,0.0,0.0001033513763104,291.78179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.22821044921875,0.0,0.0,0.0004902535001747,290.7328491210937,294.1499938964844,264.4903564453125,262.6512145996094,265.6260681152344,264.5492858886719,289.568603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457341559231,1.1211904293872976e-08,0.0010457229800522,-0.028419254347682,0.0,0.0,0.0,-0.0103710377588868,60.0,-17.923297882080078,-0.0,-7.455930983724103e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8140869140625,307.3022155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.916881114463105e-21,-7.509774871945036e-21,2.592893757481932e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689640,291.1184387207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2632751464844,0.0,0.0,9.814494114834817e-05,291.6416320800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8239440917969,0.0,0.0,0.0001033511798596,290.8228454589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2951354980469,0.0,0.0,7.633495260961354e-05,290.8760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1004333496094,0.0,0.0,0.0001033513763104,291.78179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.22821044921875,0.0,0.0,0.0004902535001747,290.7328491210937,294.1499938964844,264.4903564453125,262.6512145996094,265.6260681152344,264.5492858886719,289.568603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457341559231,1.1211904293872976e-08,0.0010457229800522,-0.028419254347682,0.0,0.0,0.0,-0.0103710377588868,60.0,-17.923297882080078,-0.0,-7.455930983724103e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8140869140625,307.3022155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.916881114463105e-21,-7.509774871945036e-21,2.592893757481932e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689700,291.1171569824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2569274902344,0.0,0.0,9.809862240217626e-05,291.64215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8204345703125,0.0,0.0,0.0001033024091157,290.8219909667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.28857421875,0.0,0.0,7.629892934346572e-05,290.87481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0951538085937,0.0,0.0,0.0001033026055665,291.7807312011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2221069335937,0.0,0.0,0.0004900221829302,290.7287292480469,294.1499938964844,264.4757080078125,262.63818359375,265.61541748046875,264.534912109375,289.5621337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010452406713739,1.1154190460160862e-08,0.001045229495503,-0.0282681975513696,0.0,0.0,0.0,-0.010342426598072,60.0,-17.92066764831543,-0.0,-7.448895189554605e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8140869140625,307.3022155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.916881114463105e-21,-7.509774871945036e-21,2.592893757481932e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689760,291.1158752441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2505798339844,0.0,0.0,9.805279114516452e-05,291.6427307128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.81695556640625,0.0,0.0,0.0001032541476888,290.8211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.28204345703125,0.0,0.0,7.626328442711383e-05,290.8735656738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0898742675781,0.0,0.0,0.0001032543368637,291.7796936035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2159729003906,0.0,0.0,0.0004897931939922,290.7245788574219,294.1499938964844,264.4612121582031,262.6252746582031,265.604736328125,264.5205383300781,289.5556335449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010447521926835,1.1097072594168368e-08,0.0010447410168126,-0.028118697926402,0.0,0.0,0.0,-0.0103141106665134,60.0,-17.918025970458984,-0.0,-7.441934712915099e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8140869140625,307.3022155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.916881114463105e-21,-7.509774871945036e-21,2.592893757481932e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689820,291.1134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2379150390625,0.0,0.0,9.796368249226362e-05,291.6440124511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8099060058594,0.0,0.0,0.0001031603169394,290.8196716308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2689819335937,0.0,0.0,7.619397365488112e-05,290.87109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.07928466796875,0.0,0.0,0.0001031605061143,291.77764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2037658691406,0.0,0.0,0.0004893481382168,290.7162475585937,294.1499938964844,264.4328308105469,262.6000671386719,265.58331298828125,264.4920959472656,289.5426940917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010438025929033,1.0986035192672716e-08,0.0010437916498631,-0.0278280619531869,0.0,0.0,0.0,-0.0102590639144182,60.0,-17.91269874572754,-0.0,-7.428413084653587e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8140869140625,307.3022155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.916881114463105e-21,-7.509774871945036e-21,2.592893757481932e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689880,291.1134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2379150390625,0.0,0.0,9.796368249226362e-05,291.6440124511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8099060058594,0.0,0.0,0.0001031603169394,290.8196716308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2689819335937,0.0,0.0,7.619397365488112e-05,290.87109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.07928466796875,0.0,0.0,0.0001031605061143,291.77764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2037658691406,0.0,0.0,0.0004893481382168,290.7162475585937,294.1499938964844,264.4328308105469,262.6000671386719,265.58331298828125,264.4920959472656,289.5426940917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010438025929033,1.0986035192672716e-08,0.0010437916498631,-0.0278280619531869,0.0,0.0,0.0,-0.0102590639144182,60.0,-17.91269874572754,-0.0,-7.428413084653587e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8140869140625,307.3022155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.916881114463105e-21,-7.509774871945036e-21,2.592893757481932e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689940,291.1109924316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.22528076171875,0.0,0.0,9.787821909412742e-05,291.6453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.80279541015625,0.0,0.0,0.0001030703133437,290.8182678222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.25592041015625,0.0,0.0,7.612750050611794e-05,290.86865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0686950683594,0.0,0.0,0.0001030705025186,291.7756652832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.19158935546875,0.0,0.0,0.000488921185024,290.7078857421875,294.1499938964844,264.4055480957031,262.5758056640625,265.5617980957031,264.464111328125,289.5297241210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010428917594254,1.0879528389295956e-08,0.0010428809328004,-0.0275492835789918,0.0,0.0,0.0,-0.0102062644436955,60.0,-17.90732765197754,-0.0,-7.41545491678153e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8140869140625,307.3022155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.916881114463105e-21,-7.509774871945036e-21,2.592893757481932e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690000,291.1109924316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.22528076171875,0.0,0.0,9.787821909412742e-05,291.6453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.80279541015625,0.0,0.0,0.0001030703133437,290.8182678222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.25592041015625,0.0,0.0,7.612750050611794e-05,290.86865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0686950683594,0.0,0.0,0.0001030705025186,291.7756652832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.19158935546875,0.0,0.0,0.000488921185024,290.7078857421875,294.1499938964844,264.4055480957031,262.5758056640625,265.5617980957031,264.464111328125,289.5297241210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010428917594254,1.0879528389295956e-08,0.0010428809328004,-0.0275492835789918,0.0,0.0,0.0,-0.0102062644436955,60.0,-17.90732765197754,-0.0,-7.41545491678153e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8140869140625,307.3022155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.916881114463105e-21,-7.509774871945036e-21,2.592893757481932e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690060,291.10858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2126770019531,0.0,0.0,9.779832907952368e-05,291.64678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.795654296875,0.0,0.0,0.0001029861887218,290.8169250488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.242919921875,0.0,0.0,7.606536382809281e-05,290.8662414550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.05810546875,0.0,0.0,0.0001029863778967,291.77374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1794128417969,0.0,0.0,0.0004885221133008,290.6994323730469,294.1499938964844,264.3796081542969,262.5527038574219,265.5401916503906,264.4369812011719,289.51678466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420404141768,1.0779971582053353e-08,0.0010420295875519,-0.0272886864840984,0.0,0.0,0.0,-0.0101569099351763,60.0,-17.901906967163086,-0.0,-7.403352242363327e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8140869140625,307.3022155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.916881114463105e-21,-7.509774871945036e-21,2.592893757481932e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690120,291.10858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2126770019531,0.0,0.0,9.779832907952368e-05,291.64678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.795654296875,0.0,0.0,0.0001029861887218,290.8169250488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.242919921875,0.0,0.0,7.606536382809281e-05,290.8662414550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.05810546875,0.0,0.0,0.0001029863778967,291.77374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1794128417969,0.0,0.0,0.0004885221133008,290.6994323730469,294.1499938964844,264.3796081542969,262.5527038574219,265.5401916503906,264.4369812011719,289.51678466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420404141768,1.0779971582053353e-08,0.0010420295875519,-0.0272886864840984,0.0,0.0,0.0,-0.0101569099351763,60.0,-17.901906967163086,-0.0,-7.403352242363327e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8140869140625,307.3022155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.916881114463105e-21,-7.509774871945036e-21,2.592893757481932e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690180,291.1062316894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2001037597656,0.0,0.0,9.77240051724948e-05,291.648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7884521484375,0.0,0.0,0.0001029079285217,290.8155822753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2299499511719,0.0,0.0,7.600756362080574e-05,290.8638610839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.04754638671875,0.0,0.0,0.0001029081104206,291.7718200683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1672668457031,0.0,0.0,0.0004881509230472,290.69097900390625,294.1499938964844,264.3552551269531,262.5310363769531,265.5185546875,264.41070556640625,289.5038452148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412483243271,1.06873558891607e-08,0.0010412377305328,-0.0270462557673454,0.0,0.0,0.0,-0.0101109966635704,60.0,-17.89645767211914,-0.0,-7.392102929770773e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8140869140625,307.3022155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.916881114463105e-21,-7.509774871945036e-21,2.592893757481932e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690240,291.1062316894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2001037597656,0.0,0.0,9.77240051724948e-05,291.648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7884521484375,0.0,0.0,0.0001029079285217,290.8155822753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2299499511719,0.0,0.0,7.600756362080574e-05,290.8638610839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.04754638671875,0.0,0.0,0.0001029081104206,291.7718200683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1672668457031,0.0,0.0,0.0004881509230472,290.69097900390625,294.1499938964844,264.3552551269531,262.5310363769531,265.5185546875,264.41070556640625,289.5038452148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412483243271,1.06873558891607e-08,0.0010412377305328,-0.0270462557673454,0.0,0.0,0.0,-0.0101109966635704,60.0,-17.89645767211914,-0.0,-7.392102929770773e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8140869140625,307.3022155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.916881114463105e-21,-7.509774871945036e-21,2.592893757481932e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690300,291.10504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1938171386719,0.0,0.0,9.768955351319164e-05,291.6488647460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.78485107421875,0.0,0.0,0.000102871650597,290.8148803710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2234802246094,0.0,0.0,7.59807662689127e-05,290.8627014160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.042236328125,0.0,0.0,0.000102871832496,291.7709045410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.16119384765625,0.0,0.0,0.0004879788320977,290.6867370605469,294.1499938964844,264.34375,262.52081298828125,265.5077514648437,264.3981018066406,289.4974060058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010408811504021,1.0644423120709234e-08,0.0010408705566078,-0.0269338730722665,0.0,0.0,0.0,-0.0100897131487727,60.0,-17.893726348876953,-0.0,-7.386890388261237e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8140869140625,307.3022155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.916881114463105e-21,-7.509774871945036e-21,2.592893757481932e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690360,291.1038513183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.18756103515625,0.0,0.0,9.765714639797808e-05,291.6495056152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7812194824219,0.0,0.0,0.0001028375263558,290.8141784667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2170104980469,0.0,0.0,7.595556235173717e-05,290.86151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0369567871094,0.0,0.0,0.0001028377082548,291.7699584960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1551208496094,0.0,0.0,0.0004878169565927,290.6824645996094,294.1499938964844,264.332763671875,262.51104736328125,265.4969177246094,264.3858337402344,289.4909362792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405357461422,1.0604037647965473e-08,0.0010405251523479,-0.0268281567841768,0.0,0.0,0.0,-0.0100696915760636,60.0,-17.890993118286133,-0.0,-7.381989064469965e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8140869140625,307.3022155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.916881114463105e-21,-7.509774871945036e-21,2.592893757481932e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690420,291.1015014648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1750183105469,0.0,0.0,9.759880776982754e-05,291.650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.77392578125,0.0,0.0,0.0001027760954457,290.8126525878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2041015625,0.0,0.0,7.591018220409751e-05,290.859130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0263671875,0.0,0.0,0.0001027762700687,291.76806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1430053710937,0.0,0.0,0.0004875255399383,290.67388916015625,294.1499938964844,264.3124084472656,262.492919921875,265.47528076171875,264.36248779296875,289.4779968261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399139719083,1.0531332250707235e-08,0.0010399034945294,-0.0266378335654735,0.0,0.0,0.0,-0.0100336484611034,60.0,-17.88553810119629,-0.0,-7.373169808033708e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8140869140625,307.3022155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.916881114463105e-21,-7.509774871945036e-21,2.592893757481932e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690480,291.1015014648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1750183105469,0.0,0.0,9.759880776982754e-05,291.650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.77392578125,0.0,0.0,0.0001027760954457,290.8126525878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2041015625,0.0,0.0,7.591018220409751e-05,290.859130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0263671875,0.0,0.0,0.0001027762700687,291.76806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1430053710937,0.0,0.0,0.0004875255399383,290.67388916015625,294.1499938964844,264.3124084472656,262.492919921875,265.47528076171875,264.36248779296875,289.4779968261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399139719083,1.0531332250707235e-08,0.0010399034945294,-0.0266378335654735,0.0,0.0,0.0,-0.0100336484611034,60.0,-17.88553810119629,-0.0,-7.373169808033708e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8140869140625,307.3022155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.916881114463105e-21,-7.509774871945036e-21,2.592893757481932e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690540,291.0990905761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1625061035156,0.0,0.0,9.754996426636352e-05,291.6515197753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7666015625,0.0,0.0,0.0001027246544254,290.8109741210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.19122314453125,0.0,0.0,7.587219442939386e-05,290.85675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0157775878906,0.0,0.0,0.0001027248363243,291.7661437988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.13092041015625,0.0,0.0,0.0004872815334238,290.665283203125,294.1499938964844,264.29443359375,262.4769592285156,265.4537048339844,264.3407287597656,289.465087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010393933625891,1.0470454725464153e-08,0.0010393828852102,-0.0264784749597311,0.0,0.0,0.0,-0.010003468953073,60.0,-17.88011360168457,-0.0,-7.365789400637368e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8140869140625,307.3022155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.916881114463105e-21,-7.509774871945036e-21,2.592893757481932e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
