time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
690600,291.0990905761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1625061035156,0.0,0.0,9.754996426636352e-05,291.6515197753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7666015625,0.0,0.0,0.0001027246544254,290.8109741210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.19122314453125,0.0,0.0,7.587219442939386e-05,290.85675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0157775878906,0.0,0.0,0.0001027248363243,291.7661437988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.13092041015625,0.0,0.0,0.0004872815334238,290.665283203125,294.1499938964844,264.29443359375,262.4769592285156,265.4537048339844,264.3407287597656,289.465087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010393933625891,1.0470454725464153e-08,0.0010393828852102,-0.0264784749597311,0.0,0.0,0.0,-0.010003468953073,60.0,-17.88011360168457,-0.0,-7.365789400637368e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8140869140625,307.3022155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.916881114463105e-21,-7.509774871945036e-21,2.592893757481932e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690660,291.0966491699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1500244140625,0.0,0.0,9.751175821293144e-05,291.652099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7592163085937,0.0,0.0,0.0001026844329317,290.8090209960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1783447265625,0.0,0.0,7.584247941849753e-05,290.85430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0051574707031,0.0,0.0,0.0001026846075546,291.7641906738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.11883544921875,0.0,0.0,0.0004870907287113,290.6566467285156,294.1499938964844,264.2791442871094,262.4633483886719,265.4322509765625,264.3210144042969,289.4521789550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010389861417934,1.0422840368562449e-08,0.0010389757808297,-0.0263538304716348,0.0,0.0,0.0,-0.0099798645824193,60.0,-17.874759674072266,-0.0,-7.360019793622996e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8140869140625,307.3022155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.916881114463105e-21,-7.509774871945036e-21,2.592893757481932e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690720,291.0966491699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1500244140625,0.0,0.0,9.751175821293144e-05,291.652099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7592163085937,0.0,0.0,0.0001026844329317,290.8090209960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1783447265625,0.0,0.0,7.584247941849753e-05,290.85430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0051574707031,0.0,0.0,0.0001026846075546,291.7641906738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.11883544921875,0.0,0.0,0.0004870907287113,290.6566467285156,294.1499938964844,264.2791442871094,262.4633483886719,265.4322509765625,264.3210144042969,289.4521789550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010389861417934,1.0422840368562449e-08,0.0010389757808297,-0.0263538304716348,0.0,0.0,0.0,-0.0099798645824193,60.0,-17.874759674072266,-0.0,-7.360019793622996e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8140869140625,307.3022155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.916881114463105e-21,-7.509774871945036e-21,2.592893757481932e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690780,291.0941467285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1375427246094,0.0,0.0,9.748614684212951e-05,291.6522827148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.75177001953125,0.0,0.0,0.0001026574609568,290.8067932128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.16552734375,0.0,0.0,7.58225578465499e-05,290.8518371582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9945678710937,0.0,0.0,0.0001026576283038,291.7621765136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.10675048828125,0.0,0.0,0.0004869627882726,290.6479187011719,294.1499938964844,264.2668151855469,262.45233154296875,265.41094970703125,264.3036193847656,289.43927001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387130314484,1.0390910354374228e-08,0.0010387026704847,-0.0262702442705631,0.0,0.0,0.0,-0.0099640348926186,60.0,-17.869516372680664,-0.0,-7.356151598969518e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8140869140625,307.3022155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.916881114463105e-21,-7.509774871945036e-21,2.592893757481932e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690840,291.0941467285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1375427246094,0.0,0.0,9.748614684212951e-05,291.6522827148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.75177001953125,0.0,0.0,0.0001026574609568,290.8067932128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.16552734375,0.0,0.0,7.58225578465499e-05,290.8518371582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9945678710937,0.0,0.0,0.0001026576283038,291.7621765136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.10675048828125,0.0,0.0,0.0004869627882726,290.6479187011719,294.1499938964844,264.2668151855469,262.45233154296875,265.41094970703125,264.3036193847656,289.43927001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387130314484,1.0390910354374228e-08,0.0010387026704847,-0.0262702442705631,0.0,0.0,0.0,-0.0099640348926186,60.0,-17.869516372680664,-0.0,-7.356151598969518e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8140869140625,307.3022155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.916881114463105e-21,-7.509774871945036e-21,2.592893757481932e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690900,291.0928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1313171386719,0.0,0.0,9.747770673129708e-05,291.65216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7480163574219,0.0,0.0,0.0001026485770125,290.8055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1591186523437,0.0,0.0,7.58159949327819e-05,290.8505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9892578125,0.0,0.0,0.0001026487443596,291.7611389160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1007385253906,0.0,0.0,0.0004869206459261,290.6435546875,294.1499938964844,264.2618103027344,262.4479064941406,265.400390625,264.2959289550781,289.43280029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010386230424046,1.03803907691713e-08,0.001038612681441,-0.026242708787322,0.0,0.0,0.0,-0.0099588204175233,60.0,-17.86695098876953,-0.0,-7.3548775958443e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8140869140625,307.3022155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.916881114463105e-21,-7.509774871945036e-21,2.592893757481932e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690960,291.0915832519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1250915527344,0.0,0.0,9.747293370310216e-05,291.6519470214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7442626953125,0.0,0.0,0.0001026435493258,290.8041687011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1527099609375,0.0,0.0,7.581227691844106e-05,290.84930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.98394775390625,0.0,0.0,0.0001026437166729,291.76007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0946960449219,0.0,0.0,0.0004868967807851,290.63916015625,294.1499938964844,264.25762939453125,262.4441833496094,265.389892578125,264.2888488769531,289.4263610839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010385720524936,1.0374431980153533e-08,0.00103856169153,-0.026227107271552,0.0,0.0,0.0,-0.0099558662623167,60.0,-17.864429473876953,-0.0,-7.354155684424768e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8140869140625,307.3022155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.916881114463105e-21,-7.509774871945036e-21,2.592893757481932e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691020,291.0888977050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1126403808594,0.0,0.0,9.747534932103008e-05,291.651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7367248535156,0.0,0.0,0.000102646095911,290.8011474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.139892578125,0.0,0.0,7.581416139146313e-05,290.8467102050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.97332763671875,0.0,0.0,0.000102646263258,291.75787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0826416015625,0.0,0.0,0.0004869088879786,290.63037109375,294.1499938964844,264.251953125,262.4391174316406,265.3690490722656,264.27685546875,289.4134521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010385976638644,1.037743047049844e-08,0.0010385873029008,-0.026234958320856,0.0,0.0,0.0,-0.0099573517218232,60.0,-17.85955238342285,-0.0,-7.354518771762741e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8140869140625,307.3022155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.916881114463105e-21,-7.509774871945036e-21,2.592893757481932e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691080,291.0888977050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1126403808594,0.0,0.0,9.747534932103008e-05,291.651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7367248535156,0.0,0.0,0.000102646095911,290.8011474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.139892578125,0.0,0.0,7.581416139146313e-05,290.8467102050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.97332763671875,0.0,0.0,0.000102646263258,291.75787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0826416015625,0.0,0.0,0.0004869088879786,290.63037109375,294.1499938964844,264.251953125,262.4391174316406,265.3690490722656,264.27685546875,289.4134521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010385976638644,1.037743047049844e-08,0.0010385873029008,-0.026234958320856,0.0,0.0,0.0,-0.0099573517218232,60.0,-17.85955238342285,-0.0,-7.354518771762741e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8140869140625,307.3022155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.916881114463105e-21,-7.509774871945036e-21,2.592893757481932e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691140,291.0860900878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1002197265625,0.0,0.0,9.749303717399016e-05,291.649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7291564941406,0.0,0.0,0.0001026647223625,290.7976379394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1271057128906,0.0,0.0,7.582791295135394e-05,290.843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9626770019531,0.0,0.0,0.0001026648824336,291.7555847167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0705871582031,0.0,0.0,0.000486997218104,290.6215209960937,294.1499938964844,264.25,262.4373779296875,265.3485717773437,264.26788330078125,289.40057373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387859074398,1.0399449301701225e-08,0.0010387755464762,-0.0262925997376441,0.0,0.0,0.0,-0.0099682677537202,60.0,-17.854928970336914,-0.0,-7.357185438650049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8140869140625,307.3022155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.916881114463105e-21,-7.509774871945036e-21,2.592893757481932e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691200,291.0860900878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1002197265625,0.0,0.0,9.749303717399016e-05,291.649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7291564941406,0.0,0.0,0.0001026647223625,290.7976379394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1271057128906,0.0,0.0,7.582791295135394e-05,290.843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9626770019531,0.0,0.0,0.0001026648824336,291.7555847167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0705871582031,0.0,0.0,0.000486997218104,290.6215209960937,294.1499938964844,264.25,262.4373779296875,265.3485717773437,264.26788330078125,289.40057373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387859074398,1.0399449301701225e-08,0.0010387755464762,-0.0262925997376441,0.0,0.0,0.0,-0.0099682677537202,60.0,-17.854928970336914,-0.0,-7.357185438650049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8140869140625,307.3022155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.916881114463105e-21,-7.509774871945036e-21,2.592893757481932e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691260,291.0832214355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0877990722656,0.0,0.0,9.751277684699744e-05,291.6474914550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.72149658203125,0.0,0.0,0.0001026855097734,290.7938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1143493652344,0.0,0.0,7.584327249787748e-05,290.8412170410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9520263671875,0.0,0.0,0.0001026856771204,291.7531433105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0585632324219,0.0,0.0,0.0004870958509854,290.61260986328125,294.1499938964844,264.25,262.4384460449219,265.32843017578125,264.26171875,289.3876647949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010389961535111,1.0424032304001685e-08,0.0010389857925474,-0.0263569504022598,0.0,0.0,0.0,-0.0099804541096091,60.0,-17.84993553161621,-0.0,-7.360164033798355e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8140869140625,307.3022155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.916881114463105e-21,-7.509774871945036e-21,2.592893757481932e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691320,291.0832214355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0877990722656,0.0,0.0,9.751277684699744e-05,291.6474914550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.72149658203125,0.0,0.0,0.0001026855097734,290.7938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1143493652344,0.0,0.0,7.584327249787748e-05,290.8412170410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9520263671875,0.0,0.0,0.0001026856771204,291.7531433105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0585632324219,0.0,0.0,0.0004870958509854,290.61260986328125,294.1499938964844,264.25,262.4384460449219,265.32843017578125,264.26171875,289.3876647949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010389961535111,1.0424032304001685e-08,0.0010389857925474,-0.0263569504022598,0.0,0.0,0.0,-0.0099804541096091,60.0,-17.84993553161621,-0.0,-7.360164033798355e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8140869140625,307.3022155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.916881114463105e-21,-7.509774871945036e-21,2.592893757481932e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691380,291.080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.07537841796875,0.0,0.0,9.7519216069486e-05,291.6445007324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7138061523437,0.0,0.0,0.0001026922909659,290.7901306152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1015930175781,0.0,0.0,7.584827835671604e-05,290.8384094238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9413452148437,0.0,0.0,0.000102692451037,291.75067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0465087890625,0.0,0.0,0.0004871280107181,290.6036682128906,294.1499938964844,264.25,262.4415283203125,265.3086242675781,264.2575988769531,289.3747863769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010390647221356,1.0432036567920022e-08,0.0010390542447566,-0.0263779051601886,0.0,0.0,0.0,-0.0099844224750995,60.0,-17.843313217163086,-0.0,-7.361133924632669e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8140869140625,307.3022155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.916881114463105e-21,-7.509774871945036e-21,2.592893757481932e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691440,291.080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.07537841796875,0.0,0.0,9.7519216069486e-05,291.6445007324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7138061523437,0.0,0.0,0.0001026922909659,290.7901306152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1015930175781,0.0,0.0,7.584827835671604e-05,290.8384094238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9413452148437,0.0,0.0,0.000102692451037,291.75067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0465087890625,0.0,0.0,0.0004871280107181,290.6036682128906,294.1499938964844,264.25,262.4415283203125,265.3086242675781,264.2575988769531,289.3747863769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010390647221356,1.0432036567920022e-08,0.0010390542447566,-0.0263779051601886,0.0,0.0,0.0,-0.0099844224750995,60.0,-17.843313217163086,-0.0,-7.361133924632669e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8140869140625,307.3022155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.916881114463105e-21,-7.509774871945036e-21,2.592893757481932e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691500,291.07891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.06915283203125,0.0,0.0,9.751759353093804e-05,291.642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7099304199219,0.0,0.0,0.0001026905883918,290.7884216308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.09521484375,0.0,0.0,7.584701961604878e-05,290.8370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.93603515625,0.0,0.0,0.0001026907484629,291.7493896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0404968261719,0.0,0.0,0.0004871199489571,290.5991516113281,294.1499938964844,264.25,262.4437866210937,265.2988586425781,264.2561340332031,289.36834716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001039047492668,1.0430015073836785e-08,0.001039037015289,-0.0263726133853197,0.0,0.0,0.0,-0.0099834213033318,60.0,-17.839048385620117,-0.0,-7.360888787388832e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8140869140625,307.3022155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.916881114463105e-21,-7.509774871945036e-21,2.592893757481932e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691560,291.0775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0629577636719,0.0,0.0,9.75123402895406e-05,291.6404113769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7060546875,0.0,0.0,0.0001026850513881,290.7868347167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0888366699219,0.0,0.0,7.584293052786961e-05,290.8356628417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9306945800781,0.0,0.0,0.0001026852114591,291.7481384277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.03448486328125,0.0,0.0,0.000487093697302,290.5946655273437,294.1499938964844,264.25,262.4465026855469,265.2891845703125,264.2549743652344,289.3619079589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010389913804829,1.0423459428920978e-08,0.0010389810195192,-0.0263554509729146,0.0,0.0,0.0,-0.0099801709875464,60.0,-17.83417510986328,-0.0,-7.360094400610252e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8140869140625,307.3022155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.916881114463105e-21,-7.509774871945036e-21,2.592893757481932e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691620,291.0747985839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0505676269531,0.0,0.0,9.74926952039823e-05,291.6354064941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6982727050781,0.0,0.0,0.0001026643658406,290.783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0761108398437,0.0,0.0,7.582765101687983e-05,290.8329772949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.91998291015625,0.0,0.0,0.0001026645259116,291.74560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0224609375,0.0,0.0,0.0004869955591857,290.5856018066406,294.1499938964844,264.25,262.4532165527344,265.2701110839844,264.25323486328125,289.3490295410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387819493189,1.0398964356284068e-08,0.0010387715883553,-0.0262913294136524,0.0,0.0,0.0,-0.0099680284038186,60.0,-17.82282257080078,-0.0,-7.357127174145718e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8140869140625,307.3022155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.916881114463105e-21,-7.509774871945036e-21,2.592893757481932e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691680,291.0747985839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0505676269531,0.0,0.0,9.74926952039823e-05,291.6354064941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6982727050781,0.0,0.0,0.0001026643658406,290.783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0761108398437,0.0,0.0,7.582765101687983e-05,290.8329772949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.91998291015625,0.0,0.0,0.0001026645259116,291.74560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0224609375,0.0,0.0,0.0004869955591857,290.5856018066406,294.1499938964844,264.25,262.4532165527344,265.2701110839844,264.25323486328125,289.3490295410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387819493189,1.0398964356284068e-08,0.0010387715883553,-0.0262913294136524,0.0,0.0,0.0,-0.0099680284038186,60.0,-17.82282257080078,-0.0,-7.357127174145718e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8140869140625,307.3022155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.916881114463105e-21,-7.509774871945036e-21,2.592893757481932e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691740,291.072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0382080078125,0.0,0.0,9.746108116814868e-05,291.6293334960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6904296875,0.0,0.0,0.0001026310856104,290.781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0634155273437,0.0,0.0,7.58030655561015e-05,290.83038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9093017578125,0.0,0.0,0.0001026312384055,291.7430725097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.01043701171875,0.0,0.0,0.0004868376709055,290.5765075683594,294.1499938964844,264.25,262.4615478515625,265.2514038085937,264.2521057128906,289.336181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010384450433775,1.0359567426121432e-08,0.0010384346824139,-0.0261881947517395,0.0,0.0,0.0,-0.0099484976381063,60.0,-17.80913734436035,-0.0,-7.352355169132353e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8140869140625,307.3022155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.916881114463105e-21,-7.509774871945036e-21,2.592893757481932e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691800,291.072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0382080078125,0.0,0.0,9.746108116814868e-05,291.6293334960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6904296875,0.0,0.0,0.0001026310856104,290.781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0634155273437,0.0,0.0,7.58030655561015e-05,290.83038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9093017578125,0.0,0.0,0.0001026312384055,291.7430725097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.01043701171875,0.0,0.0,0.0004868376709055,290.5765075683594,294.1499938964844,264.25,262.4615478515625,265.2514038085937,264.2521057128906,289.336181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010384450433775,1.0359567426121432e-08,0.0010384346824139,-0.0261881947517395,0.0,0.0,0.0,-0.0099484976381063,60.0,-17.80913734436035,-0.0,-7.352355169132353e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8140869140625,307.3022155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.916881114463105e-21,-7.509774871945036e-21,2.592893757481932e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691860,291.06982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0258483886719,0.0,0.0,9.741981193656102e-05,291.62237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6825561523437,0.0,0.0,0.0001025876263156,290.77947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0507202148437,0.0,0.0,7.577096403110772e-05,290.827880859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8985900878906,0.0,0.0,0.0001025877791107,291.7406005859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9984436035156,0.0,0.0,0.0004866315284743,290.5673828125,294.1499938964844,264.25,262.4713439941406,265.2330322265625,264.2513732910156,289.32330322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010380052262917,1.0308134790193437e-08,0.0010379949817433,-0.0260535534471273,0.0,0.0,0.0,-0.0099229998886585,60.0,-17.79358673095703,-0.0,-7.346128683138886e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8140869140625,307.3022155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.916881114463105e-21,-7.509774871945036e-21,2.592893757481932e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691920,291.06982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0258483886719,0.0,0.0,9.741981193656102e-05,291.62237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6825561523437,0.0,0.0,0.0001025876263156,290.77947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0507202148437,0.0,0.0,7.577096403110772e-05,290.827880859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8985900878906,0.0,0.0,0.0001025877791107,291.7406005859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9984436035156,0.0,0.0,0.0004866315284743,290.5673828125,294.1499938964844,264.25,262.4713439941406,265.2330322265625,264.2513732910156,289.32330322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010380052262917,1.0308134790193437e-08,0.0010379949817433,-0.0260535534471273,0.0,0.0,0.0,-0.0099229998886585,60.0,-17.79358673095703,-0.0,-7.346128683138886e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8140869140625,307.3022155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.916881114463105e-21,-7.509774871945036e-21,2.592893757481932e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691980,291.0675354003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.01348876953125,0.0,0.0,9.73700953181833e-05,291.614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.67462158203125,0.0,0.0,0.0001025352758006,290.7778625488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0380554199219,0.0,0.0,7.573229959234595e-05,290.8254699707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8879089355469,0.0,0.0,0.0001025354213197,291.7381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9864501953125,0.0,0.0,0.0004863831854891,290.5582275390625,294.1499938964844,264.25,262.4825134277344,265.21502685546875,264.2509155273437,289.3104553222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001037475420162,1.0246176351813574e-08,0.0010374651756137,-0.0258913561701774,0.0,0.0,0.0,-0.0098922848701477,60.0,-17.776287078857422,-0.0,-7.33863032564841e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8140869140625,307.3022155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.916881114463105e-21,-7.509774871945036e-21,2.592893757481932e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692040,291.0675354003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.01348876953125,0.0,0.0,9.73700953181833e-05,291.614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.67462158203125,0.0,0.0,0.0001025352758006,290.7778625488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0380554199219,0.0,0.0,7.573229959234595e-05,290.8254699707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8879089355469,0.0,0.0,0.0001025354213197,291.7381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9864501953125,0.0,0.0,0.0004863831854891,290.5582275390625,294.1499938964844,264.25,262.4825134277344,265.21502685546875,264.2509155273437,289.3104553222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001037475420162,1.0246176351813574e-08,0.0010374651756137,-0.0258913561701774,0.0,0.0,0.0,-0.0098922848701477,60.0,-17.776287078857422,-0.0,-7.33863032564841e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8140869140625,307.3022155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.916881114463105e-21,-7.509774871945036e-21,2.592893757481932e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692100,291.0664367675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.00732421875,0.0,0.0,9.734304330777376e-05,291.6102905273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.670654296875,0.0,0.0,0.0001025067831506,290.7771911621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.03173828125,0.0,0.0,7.571125752292573e-05,290.8243103027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8825378417969,0.0,0.0,0.0001025069359457,291.7369689941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.98046875,0.0,0.0,0.0004862480564042,290.5536193847656,294.1499938964844,264.25,262.488525390625,265.2061462402344,264.250732421875,289.30401611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010371871758252,1.0212462875358597e-08,0.0010371769312769,-0.0258030984550714,0.0,0.0,0.0,-0.0098755722865462,60.0,-17.767162322998047,-0.0,-7.334552520887885e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8140869140625,307.3022155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.916881114463105e-21,-7.509774871945036e-21,2.592893757481932e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692160,291.0653686523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.00115966796875,0.0,0.0,9.73145361058414e-05,291.6058654785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6666564941406,0.0,0.0,0.0001024767625494,290.7766418457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0254211425781,0.0,0.0,7.56890804041177e-05,290.8231506347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8771667480469,0.0,0.0,0.0001024769153445,291.7357788085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9744567871094,0.0,0.0,0.0004861056513618,290.54901123046875,294.1499938964844,264.25,262.4948425292969,265.1973876953125,264.2506103515625,289.2975769042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010368833318352,1.0176935738570592e-08,0.0010368730872869,-0.0257100909948349,0.0,0.0,0.0,-0.0098579591140151,60.0,-17.75774383544922,-0.0,-7.330255868964741e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8140869140625,307.3022155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.916881114463105e-21,-7.509774871945036e-21,2.592893757481932e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692220,291.0632629394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9888610839844,0.0,0.0,9.725509880809112e-05,291.5965881347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6586303710937,0.0,0.0,0.000102414174762,290.7756652832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0127868652344,0.0,0.0,7.56428562453948e-05,290.8209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.866455078125,0.0,0.0,0.0001024143275571,291.7333984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9624938964844,0.0,0.0,0.0004858087631873,290.5397644042969,294.1499938964844,264.25,262.5082702636719,265.1800231933594,264.2503967285156,289.28472900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010362499160692,1.010286876379496e-08,0.0010362397879362,-0.0255161896347999,0.0,0.0,0.0,-0.0098212417215108,60.0,-17.73833656311035,-0.0,-7.321303030494164e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8140869140625,307.3022155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.916881114463105e-21,-7.509774871945036e-21,2.592893757481932e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692280,291.0632629394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9888610839844,0.0,0.0,9.725509880809112e-05,291.5965881347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6586303710937,0.0,0.0,0.000102414174762,290.7756652832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0127868652344,0.0,0.0,7.56428562453948e-05,290.8209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.866455078125,0.0,0.0,0.0001024143275571,291.7333984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9624938964844,0.0,0.0,0.0004858087631873,290.5397644042969,294.1499938964844,264.25,262.5082702636719,265.1800231933594,264.2503967285156,289.28472900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010362499160692,1.010286876379496e-08,0.0010362397879362,-0.0255161896347999,0.0,0.0,0.0,-0.0098212417215108,60.0,-17.73833656311035,-0.0,-7.321303030494164e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8140869140625,307.3022155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.916881114463105e-21,-7.509774871945036e-21,2.592893757481932e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692340,291.06121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9765625,0.0,0.0,9.71938279690221e-05,291.586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.65057373046875,0.0,0.0,0.0001023496515699,290.7750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.00018310546875,0.0,0.0,7.55951987230219e-05,290.8187255859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8557434082031,0.0,0.0,0.0001023497970891,291.7310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9505310058594,0.0,0.0,0.0004855027073062,290.53045654296875,294.1499938964844,264.25,262.52264404296875,265.1630249023437,264.2502746582031,289.2719116210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001035596942529,1.002651206505334e-08,0.0010355869308114,-0.0253162905573844,0.0,0.0,0.0,-0.0097833881154656,60.0,-17.7183780670166,-0.0,-7.312079475241262e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8140869140625,307.3022155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.916881114463105e-21,-7.509774871945036e-21,2.592893757481932e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692400,291.06121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9765625,0.0,0.0,9.71938279690221e-05,291.586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.65057373046875,0.0,0.0,0.0001023496515699,290.7750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.00018310546875,0.0,0.0,7.55951987230219e-05,290.8187255859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8557434082031,0.0,0.0,0.0001023497970891,291.7310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9505310058594,0.0,0.0,0.0004855027073062,290.53045654296875,294.1499938964844,264.25,262.52264404296875,265.1630249023437,264.2502746582031,289.2719116210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001035596942529,1.002651206505334e-08,0.0010355869308114,-0.0253162905573844,0.0,0.0,0.0,-0.0097833881154656,60.0,-17.7183780670166,-0.0,-7.312079475241262e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8140869140625,307.3022155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.916881114463105e-21,-7.509774871945036e-21,2.592893757481932e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692460,291.0592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9642639160156,0.0,0.0,9.71327317529358e-05,291.5763244628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6424865722656,0.0,0.0,0.0001022853175527,290.7746276855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.98760986328125,0.0,0.0,7.554767944384366e-05,290.8165588378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8450012207031,0.0,0.0,0.0001022854630718,291.728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9385986328125,0.0,0.0,0.0004851975245401,290.5211181640625,294.1499938964844,264.25,262.5378112792969,265.1463623046875,264.25018310546875,289.2590637207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010349458316341,9.950376522738225e-09,0.0010349359363317,-0.0251169670373201,0.0,0.0,0.0,-0.0097456444054842,60.0,-17.698280334472656,-0.0,-7.30288789441147e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8140869140625,307.3022155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.916881114463105e-21,-7.509774871945036e-21,2.592893757481932e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692520,291.0592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9642639160156,0.0,0.0,9.71327317529358e-05,291.5763244628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6424865722656,0.0,0.0,0.0001022853175527,290.7746276855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.98760986328125,0.0,0.0,7.554767944384366e-05,290.8165588378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8450012207031,0.0,0.0,0.0001022854630718,291.728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9385986328125,0.0,0.0,0.0004851975245401,290.5211181640625,294.1499938964844,264.25,262.5378112792969,265.1463623046875,264.25018310546875,289.2590637207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010349458316341,9.950376522738225e-09,0.0010349359363317,-0.0251169670373201,0.0,0.0,0.0,-0.0097456444054842,60.0,-17.698280334472656,-0.0,-7.30288789441147e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8140869140625,307.3022155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.916881114463105e-21,-7.509774871945036e-21,2.592893757481932e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692580,291.0572204589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9519958496094,0.0,0.0,9.707395656732842e-05,291.5655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.63433837890625,0.0,0.0,0.0001022234282572,290.7744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9750366210937,0.0,0.0,7.550196460215375e-05,290.8144226074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8342590332031,0.0,0.0,0.0001022235737764,291.7264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9266662597656,0.0,0.0,0.0004849039542023,290.5117492675781,294.1499938964844,264.25,262.5536193847656,265.1299743652344,264.2501220703125,289.2462463378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010343195172026,9.877136442071333e-09,0.0010343096219003,-0.024925222620368,0.0,0.0,0.0,-0.0097093367949128,60.0,-17.678421020507812,-0.0,-7.294050874406821e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8140869140625,307.3022155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.916881114463105e-21,-7.509774871945036e-21,2.592893757481932e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692640,291.0572204589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9519958496094,0.0,0.0,9.707395656732842e-05,291.5655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.63433837890625,0.0,0.0,0.0001022234282572,290.7744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9750366210937,0.0,0.0,7.550196460215375e-05,290.8144226074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8342590332031,0.0,0.0,0.0001022235737764,291.7264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9266662597656,0.0,0.0,0.0004849039542023,290.5117492675781,294.1499938964844,264.25,262.5536193847656,265.1299743652344,264.2501220703125,289.2462463378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010343195172026,9.877136442071333e-09,0.0010343096219003,-0.024925222620368,0.0,0.0,0.0,-0.0097093367949128,60.0,-17.678421020507812,-0.0,-7.294050874406821e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8140869140625,307.3022155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.916881114463105e-21,-7.509774871945036e-21,2.592893757481932e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692700,291.05621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.94586181640625,0.0,0.0,9.704579133540392e-05,291.56005859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6302795410156,0.0,0.0,0.000102193771454,290.7743530273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.96875,0.0,0.0,7.548005669377744e-05,290.8133239746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8288879394531,0.0,0.0,0.0001021939096972,291.72528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9206848144531,0.0,0.0,0.0004847632662858,290.5070495605469,294.1499938964844,264.25,262.5617370605469,265.1219177246094,264.2500915527344,289.23980712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010340192820876,9.842038295460044e-09,0.0010340095032006,-0.0248333327472209,0.0,0.0,0.0,-0.0096919368952512,60.0,-17.668664932250977,-0.0,-7.289818171329898e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8140869140625,307.3022155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.916881114463105e-21,-7.509774871945036e-21,2.592893757481932e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692760,291.0552062988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.93975830078125,0.0,0.0,9.701901581138372e-05,291.5544738769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.62615966796875,0.0,0.0,0.0001021655771182,290.7743530273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9624938964844,0.0,0.0,7.545923290308565e-05,290.812255859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8235168457031,0.0,0.0,0.0001021657153614,291.72412109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.91473388671875,0.0,0.0,0.0004846295050811,290.5023498535156,294.1499938964844,264.25,262.5699768066406,265.1139221191406,264.2500915527344,289.2333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010337339481338,9.808671208588748e-09,0.0010337241692468,-0.024745974689722,0.0,0.0,0.0,-0.0096753956750035,60.0,-17.659107208251953,-0.0,-7.28579578890276e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8140869140625,307.3022155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.916881114463105e-21,-7.509774871945036e-21,2.592893757481932e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692820,291.0531616210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9275207519531,0.0,0.0,9.696940833237022e-05,291.54315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6179504394531,0.0,0.0,0.0001021133430185,290.7744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.949951171875,0.0,0.0,7.542064849985763e-05,290.81005859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8127746582031,0.0,0.0,0.0001021134812617,291.7218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9028015136719,0.0,0.0,0.0004843817150685,290.492919921875,294.1499938964844,264.25,262.58673095703125,265.09814453125,264.25006103515625,289.2205810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332053061574,9.746854878756041e-09,0.0010331956436857,-0.0245841313153505,0.0,0.0,0.0,-0.0096447505056858,60.0,-17.64060401916504,-0.0,-7.278345748318318e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8140869140625,307.3022155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.916881114463105e-21,-7.509774871945036e-21,2.592893757481932e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692880,291.0531616210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9275207519531,0.0,0.0,9.696940833237022e-05,291.54315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6179504394531,0.0,0.0,0.0001021133430185,290.7744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.949951171875,0.0,0.0,7.542064849985763e-05,290.81005859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8127746582031,0.0,0.0,0.0001021134812617,291.7218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9028015136719,0.0,0.0,0.0004843817150685,290.492919921875,294.1499938964844,264.25,262.58673095703125,265.09814453125,264.25006103515625,289.2205810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332053061574,9.746854878756041e-09,0.0010331956436857,-0.0245841313153505,0.0,0.0,0.0,-0.0096447505056858,60.0,-17.64060401916504,-0.0,-7.278345748318318e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8140869140625,307.3022155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.916881114463105e-21,-7.509774871945036e-21,2.592893757481932e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
