time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
692940,291.05108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.915283203125,0.0,0.0,9.692719322629272e-05,291.5316467285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.60968017578125,0.0,0.0,0.0001020688869175,290.77459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9374389648437,0.0,0.0,7.538781937910244e-05,290.8078308105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8020324707031,0.0,0.0,0.0001020690251607,291.7194519042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8908996582031,0.0,0.0,0.0004841708578169,290.4834289550781,294.1499938964844,264.25,262.6037292480469,265.08270263671875,264.2500305175781,289.2077941894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010327553609386,9.694243630065102e-09,0.0010327456984668,-0.0244463887065649,0.0,0.0,0.0,-0.0096186688169837,60.0,-17.62335968017578,-0.0,-7.272008417658071e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8140869140625,307.3022155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.916881114463105e-21,-7.509774871945036e-21,2.592893757481932e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693000,291.05108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.915283203125,0.0,0.0,9.692719322629272e-05,291.5316467285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.60968017578125,0.0,0.0,0.0001020688869175,290.77459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9374389648437,0.0,0.0,7.538781937910244e-05,290.8078308105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8020324707031,0.0,0.0,0.0001020690251607,291.7194519042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8908996582031,0.0,0.0,0.0004841708578169,290.4834289550781,294.1499938964844,264.25,262.6037292480469,265.08270263671875,264.2500305175781,289.2077941894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010327553609386,9.694243630065102e-09,0.0010327456984668,-0.0244463887065649,0.0,0.0,0.0,-0.0096186688169837,60.0,-17.62335968017578,-0.0,-7.272008417658071e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8140869140625,307.3022155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.916881114463105e-21,-7.509774871945036e-21,2.592893757481932e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693060,291.0489196777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.903076171875,0.0,0.0,9.68917302088812e-05,291.52001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.60137939453125,0.0,0.0,0.0001020315394271,290.7747802734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9249572753906,0.0,0.0,7.536023622378707e-05,290.8055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.791259765625,0.0,0.0,0.0001020316776703,291.71710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8789978027344,0.0,0.0,0.0004839937028009,290.47393798828125,294.1499938964844,264.25,262.620849609375,265.0675048828125,264.2500305175781,289.1949768066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010323773603886,9.650045207365563e-09,0.0010323676979169,-0.0243306700140237,0.0,0.0,0.0,-0.0095967575907707,60.0,-17.607192993164062,-0.0,-7.266686452567228e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8140869140625,307.3022155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.916881114463105e-21,-7.509774871945036e-21,2.592893757481932e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693120,291.0489196777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.903076171875,0.0,0.0,9.68917302088812e-05,291.52001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.60137939453125,0.0,0.0,0.0001020315394271,290.7747802734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9249572753906,0.0,0.0,7.536023622378707e-05,290.8055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.791259765625,0.0,0.0,0.0001020316776703,291.71710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8789978027344,0.0,0.0,0.0004839937028009,290.47393798828125,294.1499938964844,264.25,262.620849609375,265.0675048828125,264.2500305175781,289.1949768066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010323773603886,9.650045207365563e-09,0.0010323676979169,-0.0243306700140237,0.0,0.0,0.0,-0.0095967575907707,60.0,-17.607192993164062,-0.0,-7.266686452567228e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8140869140625,307.3022155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.916881114463105e-21,-7.509774871945036e-21,2.592893757481932e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693180,291.04669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.890869140625,0.0,0.0,9.68658714555204e-05,291.5083312988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5930480957031,0.0,0.0,0.0001020043127937,290.7750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9124755859375,0.0,0.0,7.534011820098385e-05,290.8031921386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7804870605469,0.0,0.0,0.0001020044437609,291.7146911621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8670959472656,0.0,0.0,0.0004838645400013,290.4643859863281,294.1499938964844,264.25,262.637939453125,265.0526428222656,264.2500305175781,289.18218994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010321016889065,9.617812324336228e-09,0.0010320921428501,-0.0242462772876024,0.0,0.0,0.0,-0.0095807779580354,60.0,-17.592796325683594,-0.0,-7.262806178687242e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8140869140625,307.3022155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.916881114463105e-21,-7.509774871945036e-21,2.592893757481932e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693240,291.04669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.890869140625,0.0,0.0,9.68658714555204e-05,291.5083312988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5930480957031,0.0,0.0,0.0001020043127937,290.7750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9124755859375,0.0,0.0,7.534011820098385e-05,290.8031921386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7804870605469,0.0,0.0,0.0001020044437609,291.7146911621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8670959472656,0.0,0.0,0.0004838645400013,290.4643859863281,294.1499938964844,264.25,262.637939453125,265.0526428222656,264.2500305175781,289.18218994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010321016889065,9.617812324336228e-09,0.0010320921428501,-0.0242462772876024,0.0,0.0,0.0,-0.0095807779580354,60.0,-17.592796325683594,-0.0,-7.262806178687242e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8140869140625,307.3022155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.916881114463105e-21,-7.509774871945036e-21,2.592893757481932e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693300,291.0455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.884765625,0.0,0.0,9.685543773230164e-05,291.5024719238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5888671875,0.0,0.0,0.0001019933333736,290.7751159667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9062194824219,0.0,0.0,7.533200550824404e-05,290.802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.77508544921875,0.0,0.0,0.0001019934643409,291.7134704589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.86114501953125,0.0,0.0,0.0004838124441448,290.4595947265625,294.1499938964844,264.25,262.6464538574219,265.0452880859375,264.25,289.1758117675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319905122742,9.604812944985497e-09,0.0010319809662178,-0.0242122430354356,0.0,0.0,0.0,-0.0095743332058191,60.0,-17.586069107055664,-0.0,-7.261241563583098e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8140869140625,307.3022155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.916881114463105e-21,-7.509774871945036e-21,2.592893757481932e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693360,291.0443420410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.878662109375,0.0,0.0,9.684773249318825e-05,291.4966125488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.58465576171875,0.0,0.0,0.0001019852134049,290.77520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8999938964844,0.0,0.0,7.532601011916995e-05,290.80078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7696838378906,0.0,0.0,0.0001019853443722,291.7122497558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8551940917969,0.0,0.0,0.0004837739397771,290.45477294921875,294.1499938964844,264.25,262.6549072265625,265.0380249023437,264.25,289.1694030761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319083230569,9.595204630841181e-09,0.0010318987770006,-0.0241870861500501,0.0,0.0,0.0,-0.0095695704221725,60.0,-17.579761505126953,-0.0,-7.260085510552018e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8140869140625,307.3022155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.916881114463105e-21,-7.509774871945036e-21,2.592893757481932e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693420,291.0419311523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8664855957031,0.0,0.0,9.683921234682202e-05,291.4848937988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.57623291015625,0.0,0.0,0.0001019762421492,290.7753295898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8875427246094,0.0,0.0,7.531938899774104e-05,290.7982482910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7589111328125,0.0,0.0,0.0001019763731164,291.70977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.84332275390625,0.0,0.0,0.000483731389977,290.4451599121094,294.1499938964844,264.25,262.67156982421875,265.023681640625,264.25,289.1566467285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318174026906,9.584577576049469e-09,0.0010318078566342,-0.0241592638194561,0.0,0.0,0.0,-0.0095643019303679,60.0,-17.568389892578125,-0.0,-7.25880653362765e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8140869140625,307.3022155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.916881114463105e-21,-7.509774871945036e-21,2.592893757481932e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693480,291.0419311523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8664855957031,0.0,0.0,9.683921234682202e-05,291.4848937988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.57623291015625,0.0,0.0,0.0001019762421492,290.7753295898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8875427246094,0.0,0.0,7.531938899774104e-05,290.7982482910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7589111328125,0.0,0.0,0.0001019763731164,291.70977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.84332275390625,0.0,0.0,0.000483731389977,290.4451599121094,294.1499938964844,264.25,262.67156982421875,265.023681640625,264.25,289.1566467285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318174026906,9.584577576049469e-09,0.0010318078566342,-0.0241592638194561,0.0,0.0,0.0,-0.0095643019303679,60.0,-17.568389892578125,-0.0,-7.25880653362765e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8140869140625,307.3022155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.916881114463105e-21,-7.509774871945036e-21,2.592893757481932e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693540,291.0393981933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.85430908203125,0.0,0.0,9.683956886874512e-05,291.4732360839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5677795410156,0.0,0.0,0.000101976620499,290.775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.87506103515625,0.0,0.0,7.531966548413038e-05,290.7956848144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.74810791015625,0.0,0.0,0.0001019767514662,291.7072448730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8314208984375,0.0,0.0,0.0004837331944145,290.4354858398437,294.1499938964844,264.25,262.6878356933594,265.0095520019531,264.25,289.1438903808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318211279809,9.585012783475122e-09,0.0010318115819245,-0.0241604018956422,0.0,0.0,0.0,-0.0095645170658826,60.0,-17.55858612060547,-0.0,-7.258859113790096e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8140869140625,307.3022155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.916881114463105e-21,-7.509774871945036e-21,2.592893757481932e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693600,291.0393981933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.85430908203125,0.0,0.0,9.683956886874512e-05,291.4732360839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5677795410156,0.0,0.0,0.000101976620499,290.775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.87506103515625,0.0,0.0,7.531966548413038e-05,290.7956848144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.74810791015625,0.0,0.0,0.0001019767514662,291.7072448730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8314208984375,0.0,0.0,0.0004837331944145,290.4354858398437,294.1499938964844,264.25,262.6878356933594,265.0095520019531,264.25,289.1438903808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318211279809,9.585012783475122e-09,0.0010318115819245,-0.0241604018956422,0.0,0.0,0.0,-0.0095645170658826,60.0,-17.55858612060547,-0.0,-7.258859113790096e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8140869140625,307.3022155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.916881114463105e-21,-7.509774871945036e-21,2.592893757481932e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693660,291.0367736816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8421325683594,0.0,0.0,9.684763062978163e-05,291.461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.55926513671875,0.0,0.0,0.0001019851115415,290.7752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8626403808594,0.0,0.0,7.532593735959381e-05,290.7929992675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7372741699219,0.0,0.0,0.0001019852352328,291.7046813964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8195495605469,0.0,0.0,0.000483773445012,290.42578125,294.1499938964844,264.25,262.7035522460937,264.9957275390625,264.25,289.1311340332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319069260731,9.595042982368795e-09,0.0010318972636014,-0.0241866633296012,0.0,0.0,0.0,-0.0095694893971085,60.0,-17.550365447998047,-0.0,-7.260066325898151e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8140869140625,307.3022155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.916881114463105e-21,-7.509774871945036e-21,2.592893757481932e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693720,291.0367736816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8421325683594,0.0,0.0,9.684763062978163e-05,291.461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.55926513671875,0.0,0.0,0.0001019851115415,290.7752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8626403808594,0.0,0.0,7.532593735959381e-05,290.7929992675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7372741699219,0.0,0.0,0.0001019852352328,291.7046813964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8195495605469,0.0,0.0,0.000483773445012,290.42578125,294.1499938964844,264.25,262.7035522460937,264.9957275390625,264.25,289.1311340332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319069260731,9.595042982368795e-09,0.0010318972636014,-0.0241866633296012,0.0,0.0,0.0,-0.0095694893971085,60.0,-17.550365447998047,-0.0,-7.260066325898151e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8140869140625,307.3022155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.916881114463105e-21,-7.509774871945036e-21,2.592893757481932e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693780,291.0340270996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8299560546875,0.0,0.0,9.686395787866786e-05,291.45025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5506896972656,0.0,0.0,0.0001020023046294,290.77496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8501892089844,0.0,0.0,7.533863390563056e-05,290.7902526855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7264404296875,0.0,0.0,0.0001020024283207,291.7020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8076477050781,0.0,0.0,0.0004838549939449,290.4160461425781,294.1499938964844,264.25,262.71856689453125,264.9821472167969,264.25,289.1183776855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320807341486,9.615371610038892e-09,0.0010320710716769,-0.0242398865520954,0.0,0.0,0.0,-0.0095795672386884,60.0,-17.543731689453125,-0.0,-7.262512724537373e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8140869140625,307.3022155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.916881114463105e-21,-7.509774871945036e-21,2.592893757481932e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693840,291.0340270996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8299560546875,0.0,0.0,9.686395787866786e-05,291.45025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5506896972656,0.0,0.0,0.0001020023046294,290.77496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8501892089844,0.0,0.0,7.533863390563056e-05,290.7902526855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7264404296875,0.0,0.0,0.0001020024283207,291.7020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8076477050781,0.0,0.0,0.0004838549939449,290.4160461425781,294.1499938964844,264.25,262.71856689453125,264.9821472167969,264.25,289.1183776855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320807341486,9.615371610038892e-09,0.0010320710716769,-0.0242398865520954,0.0,0.0,0.0,-0.0095795672386884,60.0,-17.543731689453125,-0.0,-7.262512724537373e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8140869140625,307.3022155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.916881114463105e-21,-7.509774871945036e-21,2.592893757481932e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693900,291.0326232910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8238525390625,0.0,0.0,9.687412966741248e-05,291.4446105957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5464172363281,0.0,0.0,0.000102013014839,290.77471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8439636230469,0.0,0.0,7.534654287155718e-05,290.788818359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.72100830078125,0.0,0.0,0.0001020131385303,291.70068359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8017272949219,0.0,0.0,0.0004839058383367,290.4111328125,294.1499938964844,264.25,262.72576904296875,264.9754638671875,264.25,289.11199951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010321891168132,9.628041475195914e-09,0.0010321794543415,-0.0242730602622032,0.0,0.0,0.0,-0.0095858480781316,60.0,-17.540828704833984,-0.0,-7.264037549248314e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8140869140625,307.3022155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.916881114463105e-21,-7.509774871945036e-21,2.592893757481932e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693960,291.0311889648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8177795410156,0.0,0.0,9.688600403023884e-05,291.43896484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5420837402344,0.0,0.0,0.0001020255294861,290.7744445800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8377685546875,0.0,0.0,7.535578333772719e-05,290.7873840332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.715576171875,0.0,0.0,0.0001020256459014,291.6993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7957763671875,0.0,0.0,0.000483965181047,290.40625,294.1499938964844,264.25,262.7327575683594,264.96881103515625,264.25,289.10565185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010323155438527,9.64283675131128e-09,0.001032305881381,-0.0243117976933717,0.0,0.0,0.0,-0.0095931831747293,60.0,-17.538211822509766,-0.0,-7.265818169344129e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8140869140625,307.3022155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.916881114463105e-21,-7.509774871945036e-21,2.592893757481932e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694020,291.0282592773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8056030273437,0.0,0.0,9.691370360087603e-05,291.4278869628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.533447265625,0.0,0.0,0.0001020546915242,290.77362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8253173828125,0.0,0.0,7.537732744822279e-05,290.78448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7047119140625,0.0,0.0,0.0001020548152155,291.6965637207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.78387451171875,0.0,0.0,0.000484103540657,290.3964233398437,294.1499938964844,264.25,262.7460021972656,264.95574951171875,264.25,289.0929260253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010326105402782,9.677334489310851e-09,0.0010326008778065,-0.0244021173566579,0.0,0.0,0.0,-0.009610285051167,60.0,-17.533781051635742,-0.0,-7.269972002177384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8140869140625,307.3022155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.916881114463105e-21,-7.509774871945036e-21,2.592893757481932e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694080,291.0282592773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8056030273437,0.0,0.0,9.691370360087603e-05,291.4278869628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.533447265625,0.0,0.0,0.0001020546915242,290.77362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8253173828125,0.0,0.0,7.537732744822279e-05,290.78448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7047119140625,0.0,0.0,0.0001020548152155,291.6965637207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.78387451171875,0.0,0.0,0.000484103540657,290.3964233398437,294.1499938964844,264.25,262.7460021972656,264.95574951171875,264.25,289.0929260253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010326105402782,9.677334489310851e-09,0.0010326008778065,-0.0244021173566579,0.0,0.0,0.0,-0.009610285051167,60.0,-17.533781051635742,-0.0,-7.269972002177384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8140869140625,307.3022155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.916881114463105e-21,-7.509774871945036e-21,2.592893757481932e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694140,291.02520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7934265136719,0.0,0.0,9.694491018308328e-05,291.4169616699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5247497558594,0.0,0.0,0.0001020875570247,290.7724914550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8128967285156,0.0,0.0,7.540159276686609e-05,290.7814636230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.69384765625,0.0,0.0,0.0001020876734401,291.6937255859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.77197265625,0.0,0.0,0.000484259420773,290.3865661621094,294.1499938964844,264.25,262.7581481933594,264.94287109375,264.25,289.0802001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001032942906022,9.716202953313768e-09,0.0010329332435503,-0.024503881111741,0.0,0.0,0.0,-0.0096295531839132,60.0,-17.530122756958008,-0.0,-7.27465305772057e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8140869140625,307.3022155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.916881114463105e-21,-7.509774871945036e-21,2.592893757481932e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694200,291.02520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7934265136719,0.0,0.0,9.694491018308328e-05,291.4169616699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5247497558594,0.0,0.0,0.0001020875570247,290.7724914550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8128967285156,0.0,0.0,7.540159276686609e-05,290.7814636230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.69384765625,0.0,0.0,0.0001020876734401,291.6937255859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.77197265625,0.0,0.0,0.000484259420773,290.3865661621094,294.1499938964844,264.25,262.7581481933594,264.94287109375,264.25,289.0802001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001032942906022,9.716202953313768e-09,0.0010329332435503,-0.024503881111741,0.0,0.0,0.0,-0.0096295531839132,60.0,-17.530122756958008,-0.0,-7.27465305772057e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8140869140625,307.3022155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.916881114463105e-21,-7.509774871945036e-21,2.592893757481932e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694260,291.0220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.78125,0.0,0.0,9.697848145151512e-05,291.4062805175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5160217285156,0.0,0.0,0.0001021229109028,290.7709350585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.80047607421875,0.0,0.0,7.542770617874339e-05,290.7784118652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6829528808594,0.0,0.0,0.0001021230273181,291.6908264160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.76007080078125,0.0,0.0,0.0004844271170441,290.37664794921875,294.1499938964844,264.25,262.7690734863281,264.9302673339844,264.25,289.0674743652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010333005338907,9.758019281491672e-09,0.0010332907550036,-0.0246133618056774,0.0,0.0,0.0,-0.0096502834931015,60.0,-17.527042388916016,-0.0,-7.27969080571711e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8140869140625,307.3022155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.916881114463105e-21,-7.509774871945036e-21,2.592893757481932e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694320,291.0220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.78125,0.0,0.0,9.697848145151512e-05,291.4062805175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5160217285156,0.0,0.0,0.0001021229109028,290.7709350585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.80047607421875,0.0,0.0,7.542770617874339e-05,290.7784118652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6829528808594,0.0,0.0,0.0001021230273181,291.6908264160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.76007080078125,0.0,0.0,0.0004844271170441,290.37664794921875,294.1499938964844,264.25,262.7690734863281,264.9302673339844,264.25,289.0674743652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010333005338907,9.758019281491672e-09,0.0010332907550036,-0.0246133618056774,0.0,0.0,0.0,-0.0096502834931015,60.0,-17.527042388916016,-0.0,-7.27969080571711e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8140869140625,307.3022155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.916881114463105e-21,-7.509774871945036e-21,2.592893757481932e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694380,291.0188903808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7690734863281,0.0,0.0,9.701263479655609e-05,291.3958740234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5072631835937,0.0,0.0,0.0001021588759613,290.7689514160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7880554199219,0.0,0.0,7.545427069999278e-05,290.7752990722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6720275878906,0.0,0.0,0.0001021589923766,291.6878356933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7481689453125,0.0,0.0,0.0004845977236982,290.36669921875,294.1499938964844,264.25,262.7786560058594,264.9178466796875,264.25,289.0547790527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010336643317714,9.800562139616886e-09,0.0010336545528843,-0.0247247442603111,0.0,0.0,0.0,-0.0096713742241263,60.0,-17.524219512939453,-0.0,-7.284818082098354e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8140869140625,307.3022155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.916881114463105e-21,-7.509774871945036e-21,2.592893757481932e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694440,291.0188903808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7690734863281,0.0,0.0,9.701263479655609e-05,291.3958740234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5072631835937,0.0,0.0,0.0001021588759613,290.7689514160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7880554199219,0.0,0.0,7.545427069999278e-05,290.7752990722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6720275878906,0.0,0.0,0.0001021589923766,291.6878356933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7481689453125,0.0,0.0,0.0004845977236982,290.36669921875,294.1499938964844,264.25,262.7786560058594,264.9178466796875,264.25,289.0547790527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010336643317714,9.800562139616886e-09,0.0010336545528843,-0.0247247442603111,0.0,0.0,0.0,-0.0096713742241263,60.0,-17.524219512939453,-0.0,-7.284818082098354e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8140869140625,307.3022155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.916881114463105e-21,-7.509774871945036e-21,2.592893757481932e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694500,291.01727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.76300048828125,0.0,0.0,9.702953684609383e-05,291.3907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5028381347656,0.0,0.0,0.0001021766802296,290.7677917480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7818603515625,0.0,0.0,7.54674183554016e-05,290.7737121582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.66656494140625,0.0,0.0,0.0001021767966449,291.68634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7422180175781,0.0,0.0,0.0004846821830142,290.3617248535156,294.1499938964844,264.25,262.78289794921875,264.9117431640625,264.25,289.0484313964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010338444262742,9.821621738126396e-09,0.0010338346473872,-0.0247798785567283,0.0,0.0,0.0,-0.0096818143501877,60.0,-17.522825241088867,-0.0,-7.287356851293225e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8140869140625,307.3022155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.916881114463105e-21,-7.509774871945036e-21,2.592893757481932e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694560,291.015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.75689697265625,0.0,0.0,9.704595868242905e-05,291.3857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4984436035156,0.0,0.0,0.0001021939679048,290.7664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.775634765625,0.0,0.0,7.54801876610145e-05,290.7721252441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6611022949219,0.0,0.0,0.0001021940843202,291.6847839355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7362670898437,0.0,0.0,0.0004847641976084,290.3567199707031,294.1499938964844,264.25,262.7867431640625,264.9056701660156,264.25,289.0420837402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001034019398503,9.842070269883152e-09,0.0010340095032006,-0.0248334165662527,0.0,0.0,0.0,-0.0096919517964124,60.0,-17.52138900756836,-0.0,-7.289822434586314e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8140869140625,307.3022155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.916881114463105e-21,-7.509774871945036e-21,2.592893757481932e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694620,291.0129699707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7471618652344,0.0,0.0,9.707092976896092e-05,291.3778381347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4913330078125,0.0,0.0,0.0001022202632157,290.7640991210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7657165527344,0.0,0.0,7.549961446784437e-05,290.76953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.65234375,0.0,0.0,0.000102220379631,291.6822814941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.72674560546875,0.0,0.0,0.0004848889366257,290.34869384765625,294.1499938964844,264.25,262.79205322265625,264.8960876464844,264.25,289.03192138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010342854075133,9.873176942676313e-09,0.001034275512211,-0.0249148570001125,0.0,0.0,0.0,-0.0097073726356029,60.0,-17.518918991088867,-0.0,-7.29357338968839e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8140869140625,307.3022155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.916881114463105e-21,-7.509774871945036e-21,2.592893757481932e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694680,291.0122985839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7447204589844,0.0,0.0,9.707689605420455e-05,291.3759155273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.48956298828125,0.0,0.0,0.0001022265423671,290.763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7632141113281,0.0,0.0,7.55042492528446e-05,290.7688903808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.650146484375,0.0,0.0,0.0001022266587824,291.681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.724365234375,0.0,0.0,0.0004849187098443,290.3466796875,294.1499938964844,264.25,262.7931823730469,264.8937072753906,264.25,289.0293884277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010343488538637,9.880603890621842e-09,0.0010343390749767,-0.0249342992901802,0.0,0.0,0.0,-0.0097110541537404,60.0,-17.518264770507812,-0.0,-7.294469384078185e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8140869140625,307.3022155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.916881114463105e-21,-7.509774871945036e-21,2.592893757481932e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694740,291.0089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7325439453125,0.0,0.0,9.710461017675698e-05,291.3664245605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4806823730469,0.0,0.0,0.000102255733509,290.7597961425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7508239746094,0.0,0.0,7.552580791525543e-05,290.7656555175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6391906738281,0.0,0.0,0.0001022558426484,291.6784362792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7124328613281,0.0,0.0,0.0004850571567658,290.3366394042969,294.1499938964844,264.25,262.79791259765625,264.8819580078125,264.25,289.0167236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010346440831199,9.915125609438746e-09,0.0010346341878175,-0.0250246785581111,0.0,0.0,0.0,-0.0097281681373715,60.0,-17.5146541595459,-0.0,-7.298633875052475e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8140869140625,307.3022155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.916881114463105e-21,-7.509774871945036e-21,2.592893757481932e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694800,291.0089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7325439453125,0.0,0.0,9.710461017675698e-05,291.3664245605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4806823730469,0.0,0.0,0.000102255733509,290.7597961425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7508239746094,0.0,0.0,7.552580791525543e-05,290.7656555175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6391906738281,0.0,0.0,0.0001022558426484,291.6784362792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7124328613281,0.0,0.0,0.0004850571567658,290.3366394042969,294.1499938964844,264.25,262.79791259765625,264.8819580078125,264.25,289.0167236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010346440831199,9.915125609438746e-09,0.0010346341878175,-0.0250246785581111,0.0,0.0,0.0,-0.0097281681373715,60.0,-17.5146541595459,-0.0,-7.298633875052475e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8140869140625,307.3022155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.916881114463105e-21,-7.509774871945036e-21,2.592893757481932e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694860,291.00543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7203674316406,0.0,0.0,9.713526378618552e-05,291.3571472167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.47174072265625,0.0,0.0,0.000102288016933,290.7554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7384033203125,0.0,0.0,7.55496512283571e-05,290.7623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6282043457031,0.0,0.0,0.0001022881260723,291.67510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7005310058594,0.0,0.0,0.0004852103302255,290.3265380859375,294.1499938964844,264.25,262.80096435546875,264.87042236328125,264.25,289.0040283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010349706280976,9.953313728772173e-09,0.0010349607327952,-0.0251246560364961,0.0,0.0,0.0,-0.0097470991313457,60.0,-17.511016845703125,-0.0,-7.303242455236615e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8140869140625,307.3022155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.916881114463105e-21,-7.509774871945036e-21,2.592893757481932e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694920,291.00543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7203674316406,0.0,0.0,9.713526378618552e-05,291.3571472167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.47174072265625,0.0,0.0,0.000102288016933,290.7554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7384033203125,0.0,0.0,7.55496512283571e-05,290.7623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6282043457031,0.0,0.0,0.0001022881260723,291.67510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7005310058594,0.0,0.0,0.0004852103302255,290.3265380859375,294.1499938964844,264.25,262.80096435546875,264.87042236328125,264.25,289.0040283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010349706280976,9.953313728772173e-09,0.0010349607327952,-0.0251246560364961,0.0,0.0,0.0,-0.0097470991313457,60.0,-17.511016845703125,-0.0,-7.303242455236615e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8140869140625,307.3022155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.916881114463105e-21,-7.509774871945036e-21,2.592893757481932e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694980,291.0018615722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.70819091796875,0.0,0.0,9.717501234263182e-05,291.3477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4627380371094,0.0,0.0,0.0001023298755171,290.750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7259826660156,0.0,0.0,7.558056677225977e-05,290.7589416503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6172180175781,0.0,0.0,0.0001023299846565,291.67169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6885986328125,0.0,0.0,0.000485408847453,290.31640625,294.1499938964844,264.25,262.8026428222656,264.85906982421875,264.25,288.9913635253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010353940306231,1.0002823458421517e-08,0.0010353840189054,-0.0252542737871408,0.0,0.0,0.0,-0.0097716432064771,60.0,-17.50839614868164,-0.0,-7.309218830187092e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8140869140625,307.3022155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.916881114463105e-21,-7.509774871945036e-21,2.592893757481932e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695040,291.0018615722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.70819091796875,0.0,0.0,9.717501234263182e-05,291.3477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4627380371094,0.0,0.0,0.0001023298755171,290.750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7259826660156,0.0,0.0,7.558056677225977e-05,290.7589416503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6172180175781,0.0,0.0,0.0001023299846565,291.67169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6885986328125,0.0,0.0,0.000485408847453,290.31640625,294.1499938964844,264.25,262.8026428222656,264.85906982421875,264.25,288.9913635253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010353940306231,1.0002823458421517e-08,0.0010353840189054,-0.0252542737871408,0.0,0.0,0.0,-0.0097716432064771,60.0,-17.50839614868164,-0.0,-7.309218830187092e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8140869140625,307.3022155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.916881114463105e-21,-7.509774871945036e-21,2.592893757481932e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695100,291.0000305175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7021179199219,0.0,0.0,9.719850640976802e-05,291.34295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4582214355469,0.0,0.0,0.000102354613773,290.7481384277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.71978759765625,0.0,0.0,7.559883670182899e-05,290.7572326660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6117248535156,0.0,0.0,0.0001023547229124,291.6699523925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6826477050781,0.0,0.0,0.0004855262232013,290.3113098144531,294.1499938964844,264.25,262.8030090332031,264.8534851074219,264.25,288.98504638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001035644323565,1.0032089825529056e-08,0.0010356343118473,-0.0253308936953544,0.0,0.0,0.0,-0.0097861513495445,60.0,-17.507734298706055,-0.0,-7.312753069754764e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8140869140625,307.3022155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.916881114463105e-21,-7.509774871945036e-21,2.592893757481932e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695160,290.9981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6960144042969,0.0,0.0,9.722377581056207e-05,291.3380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4537048339844,0.0,0.0,0.00010238122195,290.7454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7135925292969,0.0,0.0,7.56184890633449e-05,290.7554626464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.606201171875,0.0,0.0,0.0001023813310894,291.66815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6766662597656,0.0,0.0,0.0004856524465139,290.30621337890625,294.1499938964844,264.25,262.80303955078125,264.8479309082031,264.25,288.97869873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359134757891,1.0063566868723228e-08,0.0010359033476561,-0.0254132989794015,0.0,0.0,0.0,-0.0098017565906047,60.0,-17.50740623474121,-0.0,-7.316554473391079e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8140869140625,307.3022155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.916881114463105e-21,-7.509774871945036e-21,2.592893757481932e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695220,290.99432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.683837890625,0.0,0.0,9.72806810750626e-05,291.32781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.44464111328125,0.0,0.0,0.0001024411540129,290.73980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.701171875,0.0,0.0,7.566274871351197e-05,290.7518615722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5951843261719,0.0,0.0,0.0001024412558763,291.6644897460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.66473388671875,0.0,0.0,0.000485936703626,290.2960205078125,294.1499938964844,264.25,262.8022766113281,264.8370056152344,264.25,288.966064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010365197667852,1.0134463046540532e-08,0.0010365096386522,-0.0255989003926515,0.0,0.0,0.0,-0.009836901910603,60.0,-17.507875442504883,-0.0,-7.32512148715614e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8140869140625,307.3022155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.916881114463105e-21,-7.509774871945036e-21,2.592893757481932e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695280,290.99432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.683837890625,0.0,0.0,9.72806810750626e-05,291.32781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.44464111328125,0.0,0.0,0.0001024411540129,290.73980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.701171875,0.0,0.0,7.566274871351197e-05,290.7518615722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5951843261719,0.0,0.0,0.0001024412558763,291.6644897460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.66473388671875,0.0,0.0,0.000485936703626,290.2960205078125,294.1499938964844,264.25,262.8022766113281,264.8370056152344,264.25,288.966064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010365197667852,1.0134463046540532e-08,0.0010365096386522,-0.0255989003926515,0.0,0.0,0.0,-0.009836901910603,60.0,-17.507875442504883,-0.0,-7.32512148715614e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8140869140625,307.3022155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.916881114463105e-21,-7.509774871945036e-21,2.592893757481932e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
