time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
695340,290.9903259277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.671630859375,0.0,0.0,9.73444475675933e-05,291.3172302246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4355163574219,0.0,0.0,0.0001025083038257,290.7337951660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6887512207031,0.0,0.0,7.571234891656786e-05,290.74810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5841369628906,0.0,0.0,0.0001025084056891,291.6606750488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6528015136719,0.0,0.0,0.0004862552450504,290.2857666015625,294.1499938964844,264.25,262.8004150390625,264.8262634277344,264.25,288.9533996582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001037199050188,1.0213900836220093e-08,0.0010371888056397,-0.025806862860918,0.0,0.0,0.0,-0.0098762828856706,60.0,-17.509614944458008,-0.0,-7.334726603858145e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8140869140625,307.3022155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.916881114463105e-21,-7.509774871945036e-21,2.592893757481932e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695400,290.9903259277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.671630859375,0.0,0.0,9.73444475675933e-05,291.3172302246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4355163574219,0.0,0.0,0.0001025083038257,290.7337951660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6887512207031,0.0,0.0,7.571234891656786e-05,290.74810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5841369628906,0.0,0.0,0.0001025084056891,291.6606750488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6528015136719,0.0,0.0,0.0004862552450504,290.2857666015625,294.1499938964844,264.25,262.8004150390625,264.8262634277344,264.25,288.9533996582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001037199050188,1.0213900836220093e-08,0.0010371888056397,-0.025806862860918,0.0,0.0,0.0,-0.0098762828856706,60.0,-17.509614944458008,-0.0,-7.334726603858145e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8140869140625,307.3022155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.916881114463105e-21,-7.509774871945036e-21,2.592893757481932e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695460,290.9861755371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.659423828125,0.0,0.0,9.741524991113693e-05,291.3061218261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4263610839844,0.0,0.0,0.0001025828605634,290.72735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.67633056640625,0.0,0.0,7.5767413363792e-05,290.7442321777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.57305908203125,0.0,0.0,0.0001025829624268,291.6566772460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6408386230469,0.0,0.0,0.0004866089147981,290.27545166015625,294.1499938964844,264.25,262.7975769042969,264.8157043457031,264.25,288.9407653808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010379533050581,1.0302103170545251e-08,0.0010379430605098,-0.0260377638041973,0.0,0.0,0.0,-0.0099200084805488,60.0,-17.51272201538086,-0.0,-7.345398245206526e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8140869140625,307.3022155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.916881114463105e-21,-7.509774871945036e-21,2.592893757481932e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695520,290.9861755371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.659423828125,0.0,0.0,9.741524991113693e-05,291.3061218261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4263610839844,0.0,0.0,0.0001025828605634,290.72735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.67633056640625,0.0,0.0,7.5767413363792e-05,290.7442321777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.57305908203125,0.0,0.0,0.0001025829624268,291.6566772460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6408386230469,0.0,0.0,0.0004866089147981,290.27545166015625,294.1499938964844,264.25,262.7975769042969,264.8157043457031,264.25,288.9407653808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010379533050581,1.0302103170545251e-08,0.0010379430605098,-0.0260377638041973,0.0,0.0,0.0,-0.0099200084805488,60.0,-17.51272201538086,-0.0,-7.345398245206526e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8140869140625,307.3022155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.916881114463105e-21,-7.509774871945036e-21,2.592893757481932e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695580,290.9819030761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.647216796875,0.0,0.0,9.749135642778128e-05,291.2946472167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.41717529296875,0.0,0.0,0.0001026630052365,290.7206115722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6639099121094,0.0,0.0,7.5826610554941e-05,290.740234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5619506835937,0.0,0.0,0.0001026631070999,291.6525573730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6288757324219,0.0,0.0,0.0004869890690315,290.26513671875,294.1499938964844,264.25,262.7938537597656,264.8053283691406,264.25,288.9281311035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387641377747,1.0396917993205081e-08,0.001038753776811,-0.0262859724462032,0.0,0.0,0.0,-0.0099670123308897,60.0,-17.516809463500977,-0.0,-7.356879194730936e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8140869140625,307.3022155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.916881114463105e-21,-7.509774871945036e-21,2.592893757481932e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695640,290.9819030761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.647216796875,0.0,0.0,9.749135642778128e-05,291.2946472167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.41717529296875,0.0,0.0,0.0001026630052365,290.7206115722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6639099121094,0.0,0.0,7.5826610554941e-05,290.740234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5619506835937,0.0,0.0,0.0001026631070999,291.6525573730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6288757324219,0.0,0.0,0.0004869890690315,290.26513671875,294.1499938964844,264.25,262.7938537597656,264.8053283691406,264.25,288.9281311035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387641377747,1.0396917993205081e-08,0.001038753776811,-0.0262859724462032,0.0,0.0,0.0,-0.0099670123308897,60.0,-17.516809463500977,-0.0,-7.356879194730936e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8140869140625,307.3022155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.916881114463105e-21,-7.509774871945036e-21,2.592893757481932e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695700,290.9797058105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.64111328125,0.0,0.0,9.753160702530296e-05,291.2887268066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4125366210937,0.0,0.0,0.0001027053949655,290.71710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.65771484375,0.0,0.0,7.585791900055483e-05,290.7381896972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.556396484375,0.0,0.0,0.000102705496829,291.65045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6228942871094,0.0,0.0,0.0004871901765,290.25994873046875,294.1499938964844,264.25,262.79168701171875,264.8002014160156,264.25,288.9218139648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010391930118203,1.0447068987673448e-08,0.0010391825344413,-0.0264172554016113,0.0,0.0,0.0,-0.009991873987019,60.0,-17.519287109375,-0.0,-7.362955045664421e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8140869140625,307.3022155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.916881114463105e-21,-7.509774871945036e-21,2.592893757481932e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695760,290.9774475097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.635009765625,0.0,0.0,9.757283260114492e-05,291.2827453613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4079284667969,0.0,0.0,0.0001027488033287,290.7135314941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6514892578125,0.0,0.0,7.588997686980292e-05,290.736083984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.55084228515625,0.0,0.0,0.0001027489051921,291.6482849121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.61688232421875,0.0,0.0,0.0004873960861004,290.2547607421875,294.1499938964844,264.25,262.7893371582031,264.7951354980469,264.25,288.9154968261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010396321304142,1.0498424352078928e-08,0.0010396216530352,-0.026551691815257,0.0,0.0,0.0,-0.0100173326209187,60.0,-17.521961212158203,-0.0,-7.369180110572415e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8140869140625,307.3022155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.916881114463105e-21,-7.509774871945036e-21,2.592893757481932e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695820,290.9728698730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.622802734375,0.0,0.0,9.765871800482272e-05,291.2705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.39862060546875,0.0,0.0,0.0001028392507578,290.7061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6390380859375,0.0,0.0,7.595678471261635e-05,290.7318115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5397033691406,0.0,0.0,0.0001028393526212,291.6438903808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6049194335937,0.0,0.0,0.000487825134769,290.2443542480469,294.1499938964844,264.25,262.7841491699219,264.78515625,264.25,288.9028625488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405472712591,1.0605428535370722e-08,0.0010405365610495,-0.0268317982554435,0.0,0.0,0.0,-0.0100703788921237,60.0,-17.527935028076172,-0.0,-7.382158173641076e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8140869140625,307.3022155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.916881114463105e-21,-7.509774871945036e-21,2.592893757481932e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695880,290.9728698730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.622802734375,0.0,0.0,9.765871800482272e-05,291.2705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.39862060546875,0.0,0.0,0.0001028392507578,290.7061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6390380859375,0.0,0.0,7.595678471261635e-05,290.7318115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5397033691406,0.0,0.0,0.0001028393526212,291.6438903808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6049194335937,0.0,0.0,0.000487825134769,290.2443542480469,294.1499938964844,264.25,262.7841491699219,264.78515625,264.25,288.9028625488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405472712591,1.0605428535370722e-08,0.0010405365610495,-0.0268317982554435,0.0,0.0,0.0,-0.0100703788921237,60.0,-17.527935028076172,-0.0,-7.382158173641076e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8140869140625,307.3022155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.916881114463105e-21,-7.509774871945036e-21,2.592893757481932e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695940,290.9681396484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6105651855469,0.0,0.0,9.774793579708783e-05,291.25799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3892822265625,0.0,0.0,0.0001029331979225,290.6985778808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6266174316406,0.0,0.0,7.602617552038282e-05,290.7274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5285339355469,0.0,0.0,0.0001029332997859,291.63934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5928955078125,0.0,0.0,0.000488270772621,290.23388671875,294.1499938964844,264.25,262.7783508300781,264.7752990722656,264.25,288.8902282714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414976859465,1.0716576959168831e-08,0.0010414869757369,-0.0271227452903985,0.0,0.0,0.0,-0.0101254796609282,60.0,-17.5345516204834,-0.0,-7.395651380193159e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8140869140625,307.3022155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.916881114463105e-21,-7.509774871945036e-21,2.592893757481932e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696000,290.9681396484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6105651855469,0.0,0.0,9.774793579708783e-05,291.25799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3892822265625,0.0,0.0,0.0001029331979225,290.6985778808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6266174316406,0.0,0.0,7.602617552038282e-05,290.7274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5285339355469,0.0,0.0,0.0001029332997859,291.63934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5928955078125,0.0,0.0,0.000488270772621,290.23388671875,294.1499938964844,264.25,262.7783508300781,264.7752990722656,264.25,288.8902282714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414976859465,1.0716576959168831e-08,0.0010414869757369,-0.0271227452903985,0.0,0.0,0.0,-0.0101254796609282,60.0,-17.5345516204834,-0.0,-7.395651380193159e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8140869140625,307.3022155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.916881114463105e-21,-7.509774871945036e-21,2.592893757481932e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696060,290.9632873535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.59832763671875,0.0,0.0,9.784029680304228e-05,291.2452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3799133300781,0.0,0.0,0.0001030304629239,290.69073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6141662597656,0.0,0.0,7.609801104990765e-05,290.722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5173645019531,0.0,0.0,0.0001030305575113,291.6346740722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5809020996094,0.0,0.0,0.0004887321265414,290.223388671875,294.1499938964844,264.25,262.7720642089844,264.7656555175781,264.25,288.87762451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010424817446619,1.0831644914333085e-08,0.0010424709180369,-0.0274239461869001,0.0,0.0,0.0,-0.010182524099946,60.0,-17.54180335998535,-0.0,-7.409632729604709e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8140869140625,307.3022155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.916881114463105e-21,-7.509774871945036e-21,2.592893757481932e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696120,290.9632873535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.59832763671875,0.0,0.0,9.784029680304228e-05,291.2452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3799133300781,0.0,0.0,0.0001030304629239,290.69073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6141662597656,0.0,0.0,7.609801104990765e-05,290.722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5173645019531,0.0,0.0,0.0001030305575113,291.6346740722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5809020996094,0.0,0.0,0.0004887321265414,290.223388671875,294.1499938964844,264.25,262.7720642089844,264.7656555175781,264.25,288.87762451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010424817446619,1.0831644914333085e-08,0.0010424709180369,-0.0274239461869001,0.0,0.0,0.0,-0.010182524099946,60.0,-17.54180335998535,-0.0,-7.409632729604709e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8140869140625,307.3022155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.916881114463105e-21,-7.509774871945036e-21,2.592893757481932e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696180,290.9583435058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5860595703125,0.0,0.0,9.79345350060612e-05,291.2322692871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3704833984375,0.0,0.0,0.0001031296924338,290.6827087402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6017150878906,0.0,0.0,7.617130177095532e-05,290.7182922363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.50616455078125,0.0,0.0,0.0001031297942972,291.6298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5688781738281,0.0,0.0,0.0004892028518952,290.2128601074219,294.1499938964844,264.25,262.7654113769531,264.75616455078125,264.25,288.864990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010434857103973,1.0949046114205885e-08,0.0010434747673571,-0.0277312453836202,0.0,0.0,0.0,-0.0102407243102788,60.0,-17.549442291259766,-0.0,-7.423911796422544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8140869140625,307.3022155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.916881114463105e-21,-7.509774871945036e-21,2.592893757481932e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696240,290.9583435058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5860595703125,0.0,0.0,9.79345350060612e-05,291.2322692871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3704833984375,0.0,0.0,0.0001031296924338,290.6827087402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6017150878906,0.0,0.0,7.617130177095532e-05,290.7182922363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.50616455078125,0.0,0.0,0.0001031297942972,291.6298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5688781738281,0.0,0.0,0.0004892028518952,290.2128601074219,294.1499938964844,264.25,262.7654113769531,264.75616455078125,264.25,288.864990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010434857103973,1.0949046114205885e-08,0.0010434747673571,-0.0277312453836202,0.0,0.0,0.0,-0.0102407243102788,60.0,-17.549442291259766,-0.0,-7.423911796422544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8140869140625,307.3022155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.916881114463105e-21,-7.509774871945036e-21,2.592893757481932e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696300,290.955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5799255371094,0.0,0.0,9.798230894375592e-05,291.2257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3657531738281,0.0,0.0,0.0001031800056807,290.6786499023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.595458984375,0.0,0.0,7.620846008649096e-05,290.7159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.50054931640625,0.0,0.0,0.0001031801002682,291.6274719238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5628356933594,0.0,0.0,0.0004894415033049,290.20758056640625,294.1499938964844,264.25,262.7619323730469,264.75146484375,264.25,288.8586730957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439947945997,1.1008568279180508e-08,0.0010439837351441,-0.0278870444744825,0.0,0.0,0.0,-0.010270232334733,60.0,-17.55340003967285,-0.0,-7.431156490156354e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8140869140625,307.3022155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.916881114463105e-21,-7.509774871945036e-21,2.592893757481932e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696360,290.9532775878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.57379150390625,0.0,0.0,9.803029388422146e-05,291.2191162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3609924316406,0.0,0.0,0.0001032305444823,290.6745300292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5892333984375,0.0,0.0,7.624578574905172e-05,290.7135925292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.49493408203125,0.0,0.0,0.0001032306390698,291.625,303.1499938964844,285.1499938964844,0.0,-0.0,290.55682373046875,0.0,0.0,0.0004896812606602,290.2022705078125,294.1499938964844,264.25,262.7584228515625,264.746826171875,264.25,288.8523864746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010445059742778,1.1068355121324204e-08,0.0010444949148222,-0.02804353274405,0.0,0.0,0.0,-0.0102998707443475,60.0,-17.55741310119629,-0.0,-7.438436711026952e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8140869140625,307.3022155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.916881114463105e-21,-7.509774871945036e-21,2.592893757481932e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696420,290.9481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5615234375,0.0,0.0,9.81266493909061e-05,291.20587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3514709472656,0.0,0.0,0.0001033320077112,290.666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5767517089844,0.0,0.0,7.632072811247781e-05,290.70880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4836730957031,0.0,0.0,0.0001033321022987,291.6200561523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5447692871094,0.0,0.0,0.0004901625798083,290.191650390625,294.1499938964844,264.25,262.7512512207031,264.7377014160156,264.25,288.8397521972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045532641001,1.1188400428352452e-08,0.0010455214651301,-0.0283577386289834,0.0,0.0,0.0,-0.0103593822568655,60.0,-17.565540313720703,-0.0,-7.453065364870781e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8140869140625,307.3022155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.916881114463105e-21,-7.509774871945036e-21,2.592893757481932e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696480,290.9481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5615234375,0.0,0.0,9.81266493909061e-05,291.20587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3514709472656,0.0,0.0,0.0001033320077112,290.666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5767517089844,0.0,0.0,7.632072811247781e-05,290.70880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4836730957031,0.0,0.0,0.0001033321022987,291.6200561523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5447692871094,0.0,0.0,0.0004901625798083,290.191650390625,294.1499938964844,264.25,262.7512512207031,264.7377014160156,264.25,288.8397521972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045532641001,1.1188400428352452e-08,0.0010455214651301,-0.0283577386289834,0.0,0.0,0.0,-0.0103593822568655,60.0,-17.565540313720703,-0.0,-7.453065364870781e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8140869140625,307.3022155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.916881114463105e-21,-7.509774871945036e-21,2.592893757481932e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696540,290.9429016113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5492553710937,0.0,0.0,9.822296851780266e-05,291.19256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3419189453125,0.0,0.0,0.0001034334418363,290.65789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.56427001953125,0.0,0.0,7.639564137207344e-05,290.70391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.472412109375,0.0,0.0,0.0001034335291478,291.614990234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5326843261719,0.0,0.0,0.0004906437243334,290.1809997558594,294.1499938964844,264.25,262.7439880371094,264.72869873046875,264.25,288.8271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010465588420629,1.1308399550102877e-08,0.0010465475497767,-0.0286718122661113,0.0,0.0,0.0,-0.0104188714176416,60.0,-17.573713302612305,-0.0,-7.467703255770175e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8140869140625,307.3022155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.916881114463105e-21,-7.509774871945036e-21,2.592893757481932e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696600,290.9429016113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5492553710937,0.0,0.0,9.822296851780266e-05,291.19256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3419189453125,0.0,0.0,0.0001034334418363,290.65789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.56427001953125,0.0,0.0,7.639564137207344e-05,290.70391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.472412109375,0.0,0.0,0.0001034335291478,291.614990234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5326843261719,0.0,0.0,0.0004906437243334,290.1809997558594,294.1499938964844,264.25,262.7439880371094,264.72869873046875,264.25,288.8271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010465588420629,1.1308399550102877e-08,0.0010465475497767,-0.0286718122661113,0.0,0.0,0.0,-0.0104188714176416,60.0,-17.573713302612305,-0.0,-7.467703255770175e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8140869140625,307.3022155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.916881114463105e-21,-7.509774871945036e-21,2.592893757481932e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696660,290.9375915527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5369567871094,0.0,0.0,9.831841452978551e-05,291.1792297363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3323059082031,0.0,0.0,0.0001035339446389,290.64947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5517883300781,0.0,0.0,7.646987796761096e-05,290.6990051269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4610900878906,0.0,0.0,0.0001035340392263,291.6098937988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5206298828125,0.0,0.0,0.0004911204450763,290.1703186035156,294.1499938964844,264.25,262.7367248535156,264.7198486328125,264.25,288.8145446777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010475756134837,1.1427304436040233e-08,0.0010475642047822,-0.0289830174297094,0.0,0.0,0.0,-0.0104778176173567,60.0,-17.581790924072266,-0.0,-7.482221064947225e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8140869140625,307.3022155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.916881114463105e-21,-7.509774871945036e-21,2.592893757481932e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696720,290.9375915527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5369567871094,0.0,0.0,9.831841452978551e-05,291.1792297363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3323059082031,0.0,0.0,0.0001035339446389,290.64947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5517883300781,0.0,0.0,7.646987796761096e-05,290.6990051269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4610900878906,0.0,0.0,0.0001035340392263,291.6098937988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5206298828125,0.0,0.0,0.0004911204450763,290.1703186035156,294.1499938964844,264.25,262.7367248535156,264.7198486328125,264.25,288.8145446777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010475756134837,1.1427304436040233e-08,0.0010475642047822,-0.0289830174297094,0.0,0.0,0.0,-0.0104778176173567,60.0,-17.581790924072266,-0.0,-7.482221064947225e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8140869140625,307.3022155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.916881114463105e-21,-7.509774871945036e-21,2.592893757481932e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696780,290.9322814941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5246276855469,0.0,0.0,9.841234714258462e-05,291.1659545898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3226623535156,0.0,0.0,0.0001036328612826,290.6410522460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5392761230469,0.0,0.0,7.654293585801497e-05,290.69403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.44976806640625,0.0,0.0,0.0001036329558701,291.6047668457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5085144042969,0.0,0.0,0.0004915897152386,290.1595764160156,294.1499938964844,264.25,262.72955322265625,264.7111511230469,264.25,288.8019104003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010485764360055,1.1544335265512018e-08,0.0010485649108886,-0.0292893089354038,0.0,0.0,0.0,-0.0105358343571424,60.0,-17.58965492248535,-0.0,-7.496524290218076e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8140869140625,307.3022155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.916881114463105e-21,-7.509774871945036e-21,2.592893757481932e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696840,290.9322814941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5246276855469,0.0,0.0,9.841234714258462e-05,291.1659545898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3226623535156,0.0,0.0,0.0001036328612826,290.6410522460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5392761230469,0.0,0.0,7.654293585801497e-05,290.69403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.44976806640625,0.0,0.0,0.0001036329558701,291.6047668457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5085144042969,0.0,0.0,0.0004915897152386,290.1595764160156,294.1499938964844,264.25,262.72955322265625,264.7111511230469,264.25,288.8019104003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010485764360055,1.1544335265512018e-08,0.0010485649108886,-0.0292893089354038,0.0,0.0,0.0,-0.0105358343571424,60.0,-17.58965492248535,-0.0,-7.496524290218076e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8140869140625,307.3022155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.916881114463105e-21,-7.509774871945036e-21,2.592893757481932e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696900,290.9295959472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5184936523437,0.0,0.0,9.8458505817689e-05,291.1593322753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3178100585937,0.0,0.0,0.0001036814719554,290.6368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.53302001953125,0.0,0.0,7.657883543288335e-05,290.6915588378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4441223144531,0.0,0.0,0.0001036815592669,291.6021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5024719238281,0.0,0.0,0.0004918202757835,290.1542053222656,294.1499938964844,264.25,262.7260131835937,264.7068786621094,264.25,288.7956237792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010490681743249,1.1601839489117085e-08,0.001049056649208,-0.0294398050755262,0.0,0.0,0.0,-0.0105643412098288,60.0,-17.593460083007812,-0.0,-7.50355724221663e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8140869140625,307.3022155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.916881114463105e-21,-7.509774871945036e-21,2.592893757481932e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696960,290.9269104003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5123291015625,0.0,0.0,9.85039587249048e-05,291.1527404785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3129577636719,0.0,0.0,0.0001037293332046,290.6326599121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5267944335937,0.0,0.0,7.661418931093067e-05,290.6890563964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4384460449219,0.0,0.0,0.0001037294205161,291.5995788574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.49639892578125,0.0,0.0,0.0004920472856611,290.1488037109375,294.1499938964844,264.25,262.7225646972656,264.70263671875,264.25,288.789306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010495524620637,1.1658465304265064e-08,0.0010495408205315,-0.0295879989862442,0.0,0.0,0.0,-0.0105924131348729,60.0,-17.597158432006836,-0.0,-7.510486454975762e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8140869140625,307.3022155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.916881114463105e-21,-7.509774871945036e-21,2.592893757481932e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697020,290.9215393066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5,0.0,0.0,9.859236160991712e-05,291.1396484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.30322265625,0.0,0.0,0.0001038224290823,290.62432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5142517089844,0.0,0.0,7.66829471103847e-05,290.6840209960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.42706298828125,0.0,0.0,0.0001038225163938,291.5943908691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4842834472656,0.0,0.0,0.0004924889071844,290.13800048828125,294.1499938964844,264.25,262.71588134765625,264.6942443847656,264.25,288.7767028808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010504943784326,1.1768609198270497e-08,0.0010504826204851,-0.0298762507736682,0.0,0.0,0.0,-0.0106470165774226,60.0,-17.604154586791992,-0.0,-7.52397255610049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8140869140625,307.3022155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.916881114463105e-21,-7.509774871945036e-21,2.592893757481932e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697080,290.9215393066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5,0.0,0.0,9.859236160991712e-05,291.1396484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.30322265625,0.0,0.0,0.0001038224290823,290.62432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5142517089844,0.0,0.0,7.66829471103847e-05,290.6840209960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.42706298828125,0.0,0.0,0.0001038225163938,291.5943908691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4842834472656,0.0,0.0,0.0004924889071844,290.13800048828125,294.1499938964844,264.25,262.71588134765625,264.6942443847656,264.25,288.7767028808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010504943784326,1.1768609198270497e-08,0.0010504826204851,-0.0298762507736682,0.0,0.0,0.0,-0.0106470165774226,60.0,-17.604154586791992,-0.0,-7.52397255610049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8140869140625,307.3022155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.916881114463105e-21,-7.509774871945036e-21,2.592893757481932e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697140,290.9161682128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4876708984375,0.0,0.0,9.867716289591044e-05,291.1267395019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.29345703125,0.0,0.0,0.0001039117269101,290.6161193847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5017395019531,0.0,0.0,7.674890366615728e-05,290.67901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4156799316406,0.0,0.0,0.0001039118142216,291.5892028808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.47216796875,0.0,0.0,0.0004929124843329,290.12713623046875,294.1499938964844,264.25,262.7095947265625,264.6860046386719,264.25,288.7640686035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010513978777453,1.1874253580401728e-08,0.0010513860033825,-0.0301527213305234,0.0,0.0,0.0,-0.0106993885710835,60.0,-17.61058235168457,-0.0,-7.536919355288775e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8140869140625,307.3022155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.916881114463105e-21,-7.509774871945036e-21,2.592893757481932e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697200,290.9161682128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4876708984375,0.0,0.0,9.867716289591044e-05,291.1267395019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.29345703125,0.0,0.0,0.0001039117269101,290.6161193847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5017395019531,0.0,0.0,7.674890366615728e-05,290.67901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4156799316406,0.0,0.0,0.0001039118142216,291.5892028808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.47216796875,0.0,0.0,0.0004929124843329,290.12713623046875,294.1499938964844,264.25,262.7095947265625,264.6860046386719,264.25,288.7640686035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010513978777453,1.1874253580401728e-08,0.0010513860033825,-0.0301527213305234,0.0,0.0,0.0,-0.0106993885710835,60.0,-17.61058235168457,-0.0,-7.536919355288775e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8140869140625,307.3022155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.916881114463105e-21,-7.509774871945036e-21,2.592893757481932e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697260,290.9107971191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4753112792969,0.0,0.0,9.875724936136976e-05,291.1140441894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2836608886719,0.0,0.0,0.0001039960698108,290.6080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4891967773437,0.0,0.0,7.68111931392923e-05,290.67401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4042663574219,0.0,0.0,0.0001039961498463,291.58404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.46002197265625,0.0,0.0,0.0004933125455863,290.11627197265625,294.1499938964844,264.25,262.70379638671875,264.67791748046875,264.25,288.75146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001052251085639,1.1974033320427681e-08,0.0010522392112761,-0.0304138362407684,0.0,0.0,0.0,-0.010748853906989,60.0,-17.61621856689453,-0.0,-7.549157743369508e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8140869140625,307.3022155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.916881114463105e-21,-7.509774871945036e-21,2.592893757481932e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697320,290.9107971191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4753112792969,0.0,0.0,9.875724936136976e-05,291.1140441894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2836608886719,0.0,0.0,0.0001039960698108,290.6080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4891967773437,0.0,0.0,7.68111931392923e-05,290.67401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4042663574219,0.0,0.0,0.0001039961498463,291.58404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.46002197265625,0.0,0.0,0.0004933125455863,290.11627197265625,294.1499938964844,264.25,262.70379638671875,264.67791748046875,264.25,288.75146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001052251085639,1.1974033320427681e-08,0.0010522392112761,-0.0304138362407684,0.0,0.0,0.0,-0.010748853906989,60.0,-17.61621856689453,-0.0,-7.549157743369508e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8140869140625,307.3022155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.916881114463105e-21,-7.509774871945036e-21,2.592893757481932e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697380,290.9054870605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.46295166015625,0.0,0.0,9.883240272756666e-05,291.10162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2738037109375,0.0,0.0,0.0001040752031258,290.6001281738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4766540527344,0.0,0.0,7.686964818276465e-05,290.6690368652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3928527832031,0.0,0.0,0.0001040752904373,291.5788879394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4478454589844,0.0,0.0,0.0004936879849992,290.1053466796875,294.1499938964844,264.25,262.6985778808594,264.66998291015625,264.25,288.7388610839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010530517902225,1.2067659760361948e-08,0.001053039683029,-0.0306588429957628,0.0,0.0,0.0,-0.0107952682301402,60.0,-17.6209774017334,-0.0,-7.560650772120425e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8140869140625,307.3022155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.916881114463105e-21,-7.509774871945036e-21,2.592893757481932e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697440,290.9054870605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.46295166015625,0.0,0.0,9.883240272756666e-05,291.10162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2738037109375,0.0,0.0,0.0001040752031258,290.6001281738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4766540527344,0.0,0.0,7.686964818276465e-05,290.6690368652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3928527832031,0.0,0.0,0.0001040752904373,291.5788879394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4478454589844,0.0,0.0,0.0004936879849992,290.1053466796875,294.1499938964844,264.25,262.6985778808594,264.66998291015625,264.25,288.7388610839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010530517902225,1.2067659760361948e-08,0.001053039683029,-0.0306588429957628,0.0,0.0,0.0,-0.0107952682301402,60.0,-17.6209774017334,-0.0,-7.560650772120425e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8140869140625,307.3022155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.916881114463105e-21,-7.509774871945036e-21,2.592893757481932e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697500,290.9028625488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4567565917969,0.0,0.0,9.886762563837692e-05,291.0955505371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.26885986328125,0.0,0.0,0.0001041123032337,290.59625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.47039794921875,0.0,0.0,7.689704216318205e-05,290.66656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3871154785156,0.0,0.0,0.0001041123832692,291.57635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4417724609375,0.0,0.0,0.0004938639467582,290.0998840332031,294.1499938964844,264.25,262.6962280273437,264.66607666015625,264.25,288.7325439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00105342711322,1.211154732061459e-08,0.0010534150060266,-0.0307736881077289,0.0,0.0,0.0,-0.0108170248568058,60.0,-17.62298011779785,-0.0,-7.566040949313901e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8140869140625,307.3022155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.916881114463105e-21,-7.509774871945036e-21,2.592893757481932e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697560,290.90020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4505920410156,0.0,0.0,9.890125511446968e-05,291.08953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2638854980469,0.0,0.0,0.0001041477153194,290.5924377441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.464111328125,0.0,0.0,7.692319923080504e-05,290.6640930175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3813781738281,0.0,0.0,0.0001041477953549,291.57379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4356994628906,0.0,0.0,0.0004940319340676,290.0943908691406,294.1499938964844,264.25,262.6940612792969,264.6622009277344,264.25,288.7262268066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010537853231653,1.2153440920315006e-08,0.0010537732159718,-0.0308833140879869,0.0,0.0,0.0,-0.0108377933502197,60.0,-17.624713897705078,-0.0,-7.57118812089175e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8140869140625,307.3022155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.916881114463105e-21,-7.509774871945036e-21,2.592893757481932e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697620,290.89501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4382019042969,0.0,0.0,9.896312258206308e-05,291.07781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.25396728515625,0.0,0.0,0.0001042128642438,290.5849914550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4515686035156,0.0,0.0,7.697131513850763e-05,290.6592102050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3699035644531,0.0,0.0,0.0001042129442794,291.5687866210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4234924316406,0.0,0.0,0.0004943409585393,290.0834045410156,294.1499938964844,264.25,262.6903381347656,264.654541015625,264.25,288.713623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010544444667175,1.2230515267219744e-08,0.0010544322431087,-0.0310850013047456,0.0,0.0,0.0,-0.0108760027214884,60.0,-17.627286911010742,-0.0,-7.580661787187638e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8140869140625,307.3022155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.916881114463105e-21,-7.509774871945036e-21,2.592893757481932e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697680,290.89501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4382019042969,0.0,0.0,9.896312258206308e-05,291.07781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.25396728515625,0.0,0.0,0.0001042128642438,290.5849914550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4515686035156,0.0,0.0,7.697131513850763e-05,290.6592102050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3699035644531,0.0,0.0,0.0001042129442794,291.5687866210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4234924316406,0.0,0.0,0.0004943409585393,290.0834045410156,294.1499938964844,264.25,262.6903381347656,264.654541015625,264.25,288.713623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010544444667175,1.2230515267219744e-08,0.0010544322431087,-0.0310850013047456,0.0,0.0,0.0,-0.0108760027214884,60.0,-17.627286911010742,-0.0,-7.580661787187638e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8140869140625,307.3022155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.916881114463105e-21,-7.509774871945036e-21,2.592893757481932e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
