time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
697740,290.889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.42584228515625,0.0,0.0,9.901798330247402e-05,291.0664978027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2439880371094,0.0,0.0,0.0001042706353473,290.57781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.43902587890625,0.0,0.0,7.701398862991482e-05,290.6544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3584289550781,0.0,0.0,0.0001042707226588,291.5638427734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.41131591796875,0.0,0.0,0.0004946150002069,290.0723876953125,294.1499938964844,264.25,262.6874694824219,264.6470031738281,264.25,288.70098876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550289880484,1.2298865925686188e-08,0.0010550167644396,-0.0312638543546199,0.0,0.0,0.0,-0.0109098870307207,60.0,-17.628652572631836,-0.0,-7.58906892883715e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8140869140625,307.3022155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.916881114463105e-21,-7.509774871945036e-21,2.592893757481932e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697800,290.889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.42584228515625,0.0,0.0,9.901798330247402e-05,291.0664978027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2439880371094,0.0,0.0,0.0001042706353473,290.57781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.43902587890625,0.0,0.0,7.701398862991482e-05,290.6544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3584289550781,0.0,0.0,0.0001042707226588,291.5638427734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.41131591796875,0.0,0.0,0.0004946150002069,290.0723876953125,294.1499938964844,264.25,262.6874694824219,264.6470031738281,264.25,288.70098876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550289880484,1.2298865925686188e-08,0.0010550167644396,-0.0312638543546199,0.0,0.0,0.0,-0.0109098870307207,60.0,-17.628652572631836,-0.0,-7.58906892883715e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8140869140625,307.3022155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.916881114463105e-21,-7.509774871945036e-21,2.592893757481932e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697860,290.8848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4134521484375,0.0,0.0,9.906404739012942e-05,291.0556335449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2339782714844,0.0,0.0,0.0001043191441567,290.5710144042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.42645263671875,0.0,0.0,7.704981544520706e-05,290.6496887207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.346923828125,0.0,0.0,0.0001043192241922,291.5589904785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.39910888671875,0.0,0.0,0.0004948450950905,290.06134033203125,294.1499938964844,264.25,262.6856384277344,264.6396179199219,264.25,288.6883850097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010555197950452,1.2356246692490911e-08,0.0010555074550211,-0.0314139984548091,0.0,0.0,0.0,-0.0109383333474397,60.0,-17.628568649291992,-0.0,-7.5961295920024e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8140869140625,307.3022155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.916881114463105e-21,-7.509774871945036e-21,2.592893757481932e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697920,290.8848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4134521484375,0.0,0.0,9.906404739012942e-05,291.0556335449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2339782714844,0.0,0.0,0.0001043191441567,290.5710144042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.42645263671875,0.0,0.0,7.704981544520706e-05,290.6496887207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.346923828125,0.0,0.0,0.0001043192241922,291.5589904785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.39910888671875,0.0,0.0,0.0004948450950905,290.06134033203125,294.1499938964844,264.25,262.6856384277344,264.6396179199219,264.25,288.6883850097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010555197950452,1.2356246692490911e-08,0.0010555074550211,-0.0314139984548091,0.0,0.0,0.0,-0.0109383333474397,60.0,-17.628568649291992,-0.0,-7.5961295920024e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8140869140625,307.3022155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.916881114463105e-21,-7.509774871945036e-21,2.592893757481932e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697980,290.8799743652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.40106201171875,0.0,0.0,9.91015913314186e-05,291.0452575683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.22393798828125,0.0,0.0,0.0001043586744344,290.56451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4139099121094,0.0,0.0,7.707901386311278e-05,290.6450500488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3353881835937,0.0,0.0,0.00010435875447,291.5542297363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.38690185546875,0.0,0.0,0.000495032640174,290.0502624511719,294.1499938964844,264.25,262.6848449707031,264.63238525390625,264.25,288.6757507324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010559196816757,1.2403014615358645e-08,0.0010559073416516,-0.0315363742411136,0.0,0.0,0.0,-0.0109615176916122,60.0,-17.627004623413086,-0.0,-7.601887119790264e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8140869140625,307.3022155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.916881114463105e-21,-7.509774871945036e-21,2.592893757481932e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698040,290.8799743652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.40106201171875,0.0,0.0,9.91015913314186e-05,291.0452575683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.22393798828125,0.0,0.0,0.0001043586744344,290.56451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4139099121094,0.0,0.0,7.707901386311278e-05,290.6450500488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3353881835937,0.0,0.0,0.00010435875447,291.5542297363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.38690185546875,0.0,0.0,0.000495032640174,290.0502624511719,294.1499938964844,264.25,262.6848449707031,264.63238525390625,264.25,288.6757507324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010559196816757,1.2403014615358645e-08,0.0010559073416516,-0.0315363742411136,0.0,0.0,0.0,-0.0109615176916122,60.0,-17.627004623413086,-0.0,-7.601887119790264e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8140869140625,307.3022155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.916881114463105e-21,-7.509774871945036e-21,2.592893757481932e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698100,290.8775939941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3948669433594,0.0,0.0,9.911675442708656e-05,291.040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2189025878906,0.0,0.0,0.0001043746524374,290.5614318847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4076232910156,0.0,0.0,7.709080819040537e-05,290.6427917480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.32965087890625,0.0,0.0,0.0001043747324729,291.5519104003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3807983398437,0.0,0.0,0.0004951084265485,290.04473876953125,294.1499938964844,264.25,262.6849060058594,264.6288146972656,264.25,288.66943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010560813825577,1.2421911499416184e-08,0.0010560689261183,-0.0315858200192451,0.0,0.0,0.0,-0.0109708858653903,60.0,-17.62561798095703,-0.0,-7.604214147249877e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8140869140625,307.3022155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.916881114463105e-21,-7.509774871945036e-21,2.592893757481932e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698160,290.8752136230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.388671875,0.0,0.0,9.912925452226772e-05,291.03546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2138671875,0.0,0.0,0.0001043878146447,290.5584411621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4013366699219,0.0,0.0,7.710053614573553e-05,290.6405334472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3238525390625,0.0,0.0,0.0001043878946802,291.54962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.37469482421875,0.0,0.0,0.000495170825161,290.0391540527344,294.1499938964844,264.25,262.68524169921875,264.6252746582031,264.25,288.66314697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010562144452705,1.2437479490756688e-08,0.0010562021052464,-0.0316265560686588,0.0,0.0,0.0,-0.0109786037355661,60.0,-17.623781204223633,-0.0,-7.606131191550959e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8140869140625,307.3022155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.916881114463105e-21,-7.509774871945036e-21,2.592893757481932e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698220,290.87060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3762512207031,0.0,0.0,9.914630936691536e-05,291.0262145996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2037353515625,0.0,0.0,0.0001044057717081,290.55279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3887634277344,0.0,0.0,7.711379294050857e-05,290.6361389160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.31231689453125,0.0,0.0,0.0001044058517436,291.545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.36248779296875,0.0,0.0,0.0004952560411766,290.0280456542969,294.1499938964844,264.25,262.6869506835937,264.6182556152344,264.25,288.6505126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010563961695879,1.2458718501306976e-08,0.0010563837131485,-0.0316821262240409,0.0,0.0,0.0,-0.0109891332685947,60.0,-17.618770599365234,-0.0,-7.608747409904026e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8140869140625,307.3022155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.916881114463105e-21,-7.509774871945036e-21,2.592893757481932e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698280,290.87060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3762512207031,0.0,0.0,9.914630936691536e-05,291.0262145996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2037353515625,0.0,0.0,0.0001044057717081,290.55279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3887634277344,0.0,0.0,7.711379294050857e-05,290.6361389160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.31231689453125,0.0,0.0,0.0001044058517436,291.545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.36248779296875,0.0,0.0,0.0004952560411766,290.0280456542969,294.1499938964844,264.25,262.6869506835937,264.6182556152344,264.25,288.6505126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010563961695879,1.2458718501306976e-08,0.0010563837131485,-0.0316821262240409,0.0,0.0,0.0,-0.0109891332685947,60.0,-17.618770599365234,-0.0,-7.608747409904026e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8140869140625,307.3022155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.916881114463105e-21,-7.509774871945036e-21,2.592893757481932e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698340,290.8661193847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3638610839844,0.0,0.0,9.91524721030146e-05,291.017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.193603515625,0.0,0.0,0.0001044122618623,290.5475769042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.376220703125,0.0,0.0,7.711858779657632e-05,290.6318664550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3007507324219,0.0,0.0,0.0001044123346218,291.54083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.35028076171875,0.0,0.0,0.0004952868330292,290.0168762207031,294.1499938964844,264.25,262.69000244140625,264.61138916015625,264.25,288.63787841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564617114141,1.2466387921961086e-08,0.0010564492549747,-0.0317021943628788,0.0,0.0,0.0,-0.0109929349273443,60.0,-17.611921310424805,-0.0,-7.609692431742587e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8140869140625,307.3022155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.916881114463105e-21,-7.509774871945036e-21,2.592893757481932e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698400,290.8661193847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3638610839844,0.0,0.0,9.91524721030146e-05,291.017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.193603515625,0.0,0.0,0.0001044122618623,290.5475769042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.376220703125,0.0,0.0,7.711858779657632e-05,290.6318664550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3007507324219,0.0,0.0,0.0001044123346218,291.54083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.35028076171875,0.0,0.0,0.0004952868330292,290.0168762207031,294.1499938964844,264.25,262.69000244140625,264.61138916015625,264.25,288.63787841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564617114141,1.2466387921961086e-08,0.0010564492549747,-0.0317021943628788,0.0,0.0,0.0,-0.0109929349273443,60.0,-17.611921310424805,-0.0,-7.609692431742587e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8140869140625,307.3022155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.916881114463105e-21,-7.509774871945036e-21,2.592893757481932e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698460,290.86187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3514709472656,0.0,0.0,9.914777183439584e-05,291.0097045898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1834411621094,0.0,0.0,0.0001044073069351,290.5429077148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3636474609375,0.0,0.0,7.711492798989639e-05,290.6278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2891845703125,0.0,0.0,0.0001044073869707,291.5367126464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3380432128906,0.0,0.0,0.0004952633171342,290.0057067871094,294.1499938964844,264.251953125,262.6960144042969,264.60467529296875,264.25054931640625,288.625244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564116528257,1.2460522391677388e-08,0.0010563991963863,-0.0316868461668491,0.0,0.0,0.0,-0.0109900273382663,60.0,-17.60222625732422,-0.0,-7.608969809780319e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8140869140625,307.3022155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.916881114463105e-21,-7.509774871945036e-21,2.592893757481932e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698520,290.86187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3514709472656,0.0,0.0,9.914777183439584e-05,291.0097045898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1834411621094,0.0,0.0,0.0001044073069351,290.5429077148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3636474609375,0.0,0.0,7.711492798989639e-05,290.6278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2891845703125,0.0,0.0,0.0001044073869707,291.5367126464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3380432128906,0.0,0.0,0.0004952633171342,290.0057067871094,294.1499938964844,264.251953125,262.6960144042969,264.60467529296875,264.25054931640625,288.625244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564116528257,1.2460522391677388e-08,0.0010563991963863,-0.0316868461668491,0.0,0.0,0.0,-0.0109900273382663,60.0,-17.60222625732422,-0.0,-7.608969809780319e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8140869140625,307.3022155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.916881114463105e-21,-7.509774871945036e-21,2.592893757481932e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698580,290.8578186035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3390808105469,0.0,0.0,9.913507528835908e-05,291.0024719238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1732482910156,0.0,0.0,0.000104393941001,290.5387268066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3511047363281,0.0,0.0,7.710505451541394e-05,290.6238708496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2776184082031,0.0,0.0,0.0001043940210365,291.53277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3258361816406,0.0,0.0,0.0004951999289914,289.9945068359375,294.1499938964844,264.25762939453125,262.706298828125,264.59814453125,264.2525329589844,288.6126403808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010562763782218,1.2444697716773593e-08,0.0010562639217823,-0.031645443290472,0.0,0.0,0.0,-0.0109821828082203,60.0,-17.589139938354492,-0.0,-7.60702079105613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8140869140625,307.3022155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.916881114463105e-21,-7.509774871945036e-21,2.592893757481932e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698640,290.8578186035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3390808105469,0.0,0.0,9.913507528835908e-05,291.0024719238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1732482910156,0.0,0.0,0.000104393941001,290.5387268066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3511047363281,0.0,0.0,7.710505451541394e-05,290.6238708496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2776184082031,0.0,0.0,0.0001043940210365,291.53277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3258361816406,0.0,0.0,0.0004951999289914,289.9945068359375,294.1499938964844,264.25762939453125,262.706298828125,264.59814453125,264.2525329589844,288.6126403808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010562763782218,1.2444697716773593e-08,0.0010562639217823,-0.031645443290472,0.0,0.0,0.0,-0.0109821828082203,60.0,-17.589139938354492,-0.0,-7.60702079105613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8140869140625,307.3022155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.916881114463105e-21,-7.509774871945036e-21,2.592893757481932e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698700,290.8558654785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3328552246094,0.0,0.0,9.912536916090176e-05,290.9991149902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.16815185546875,0.0,0.0,0.0001043837182805,290.5368347167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3448181152344,0.0,0.0,7.709750934736803e-05,290.6219787597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2718200683594,0.0,0.0,0.0001043837983161,291.5308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3197326660156,0.0,0.0,0.0004951514420099,289.9889221191406,294.1499938964844,264.2618103027344,262.7129211425781,264.5950012207031,264.2545166015625,288.6063232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010561728850007,1.2432597173983597e-08,0.0010561604285612,-0.0316137783229351,0.0,0.0,0.0,-0.0109761841595172,60.0,-17.58087730407715,-0.0,-7.605530072396506e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8140869140625,307.3022155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.916881114463105e-21,-7.509774871945036e-21,2.592893757481932e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698760,290.8539733886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.32666015625,0.0,0.0,9.911420056596398e-05,290.99591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1630249023437,0.0,0.0,0.000104371960333,290.5350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3385314941406,0.0,0.0,7.70888218539767e-05,290.6201477050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2660217285156,0.0,0.0,0.0001043720330926,291.529052734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3135986328125,0.0,0.0,0.0004950956208631,289.9833068847656,294.1499938964844,264.2668151855469,262.7204895019531,264.5919189453125,264.2570495605469,288.6000061035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010560539085417,1.2418678529968474e-08,0.0010560414521023,-0.0315773598849773,0.0,0.0,0.0,-0.0109692839905619,60.0,-17.571815490722656,-0.0,-7.603816243317851e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8140869140625,307.3022155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.916881114463105e-21,-7.509774871945036e-21,2.592893757481932e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698820,290.850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.31427001953125,0.0,0.0,9.908580977935344e-05,290.9900207519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1527709960937,0.0,0.0,0.0001043420634232,290.5318298339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.32598876953125,0.0,0.0,7.706673932261765e-05,290.6166381835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2544250488281,0.0,0.0,0.0001043421361828,291.5255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3013916015625,0.0,0.0,0.0004949538270011,289.9720764160156,294.1499938964844,264.2791442871094,262.73834228515625,264.5860290527344,264.2643737792969,288.5873718261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010557513451203,1.238330060715498e-08,0.0010557390050962,-0.0314847901463508,0.0,0.0,0.0,-0.0109517462551593,60.0,-17.5507755279541,-0.0,-7.599459905804906e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8140869140625,307.3022155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.916881114463105e-21,-7.509774871945036e-21,2.592893757481932e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698880,290.850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.31427001953125,0.0,0.0,9.908580977935344e-05,290.9900207519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1527709960937,0.0,0.0,0.0001043420634232,290.5318298339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.32598876953125,0.0,0.0,7.706673932261765e-05,290.6166381835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2544250488281,0.0,0.0,0.0001043421361828,291.5255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3013916015625,0.0,0.0,0.0004949538270011,289.9720764160156,294.1499938964844,264.2791442871094,262.73834228515625,264.5860290527344,264.2643737792969,288.5873718261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010557513451203,1.238330060715498e-08,0.0010557390050962,-0.0314847901463508,0.0,0.0,0.0,-0.0109517462551593,60.0,-17.5507755279541,-0.0,-7.599459905804906e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8140869140625,307.3022155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.916881114463105e-21,-7.509774871945036e-21,2.592893757481932e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698940,290.846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3018798828125,0.0,0.0,9.905127808451653e-05,290.9846496582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1425170898437,0.0,0.0,0.000104305698187,290.529052734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3134460449219,0.0,0.0,7.70398837630637e-05,290.61328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2428283691406,0.0,0.0,0.0001043057709466,291.52215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2891845703125,0.0,0.0,0.0004947813577018,289.9608154296875,294.1499938964844,264.29443359375,262.7594909667969,264.5804748535156,264.274169921875,288.5747375488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001055383356288,1.2340264810006827e-08,0.0010553710162639,-0.0313721820712089,0.0,0.0,0.0,-0.01093041151762,60.0,-17.526634216308594,-0.0,-7.594162809709817e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8140869140625,307.3022155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.916881114463105e-21,-7.509774871945036e-21,2.592893757481932e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699000,290.846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3018798828125,0.0,0.0,9.905127808451653e-05,290.9846496582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1425170898437,0.0,0.0,0.000104305698187,290.529052734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3134460449219,0.0,0.0,7.70398837630637e-05,290.61328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2428283691406,0.0,0.0,0.0001043057709466,291.52215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2891845703125,0.0,0.0,0.0004947813577018,289.9608154296875,294.1499938964844,264.29443359375,262.7594909667969,264.5804748535156,264.274169921875,288.5747375488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001055383356288,1.2340264810006827e-08,0.0010553710162639,-0.0313721820712089,0.0,0.0,0.0,-0.01093041151762,60.0,-17.526634216308594,-0.0,-7.594162809709817e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8140869140625,307.3022155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.916881114463105e-21,-7.509774871945036e-21,2.592893757481932e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699060,290.8437805175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2895202636719,0.0,0.0,9.901009616442023e-05,290.9799194335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1322021484375,0.0,0.0,0.0001042623407556,290.5267333984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3009033203125,0.0,0.0,7.700785499764606e-05,290.61016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.231201171875,0.0,0.0,0.0001042624135152,291.51904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2769470214844,0.0,0.0,0.0004945756518281,289.94952392578125,294.1499938964844,264.3124084472656,262.7836608886719,264.5754089355469,264.287109375,288.5621032714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010549445869401,1.2288952078165494e-08,0.0010549322469159,-0.0312379114329814,0.0,0.0,0.0,-0.010904973372817,60.0,-17.498918533325195,-0.0,-7.58784892695985e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8140869140625,307.3022155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.916881114463105e-21,-7.509774871945036e-21,2.592893757481932e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699120,290.8437805175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2895202636719,0.0,0.0,9.901009616442023e-05,290.9799194335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1322021484375,0.0,0.0,0.0001042623407556,290.5267333984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3009033203125,0.0,0.0,7.700785499764606e-05,290.61016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.231201171875,0.0,0.0,0.0001042624135152,291.51904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2769470214844,0.0,0.0,0.0004945756518281,289.94952392578125,294.1499938964844,264.3124084472656,262.7836608886719,264.5754089355469,264.287109375,288.5621032714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010549445869401,1.2288952078165494e-08,0.0010549322469159,-0.0312379114329814,0.0,0.0,0.0,-0.010904973372817,60.0,-17.498918533325195,-0.0,-7.58784892695985e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8140869140625,307.3022155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.916881114463105e-21,-7.509774871945036e-21,2.592893757481932e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699180,290.8407897949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2771301269531,0.0,0.0,9.89640029729344e-05,290.97564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.12188720703125,0.0,0.0,0.0001042137955664,290.5247802734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.28839111328125,0.0,0.0,7.697199907852337e-05,290.60723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2196044921875,0.0,0.0,0.000104213868326,291.5160827636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2647399902344,0.0,0.0,0.0004943453823216,289.9382629394531,294.1499938964844,264.332763671875,262.810546875,264.5707397460937,264.3023681640625,288.54949951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001054453314282,1.2231509138871388e-08,0.0010544410906732,-0.0310875996947288,0.0,0.0,0.0,-0.010876496322453,60.0,-17.46874237060547,-0.0,-7.580784000538189e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8140869140625,307.3022155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.916881114463105e-21,-7.509774871945036e-21,2.592893757481932e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699240,290.8407897949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2771301269531,0.0,0.0,9.89640029729344e-05,290.97564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.12188720703125,0.0,0.0,0.0001042137955664,290.5247802734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.28839111328125,0.0,0.0,7.697199907852337e-05,290.60723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2196044921875,0.0,0.0,0.000104213868326,291.5160827636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2647399902344,0.0,0.0,0.0004943453823216,289.9382629394531,294.1499938964844,264.332763671875,262.810546875,264.5707397460937,264.3023681640625,288.54949951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001054453314282,1.2231509138871388e-08,0.0010544410906732,-0.0310875996947288,0.0,0.0,0.0,-0.010876496322453,60.0,-17.46874237060547,-0.0,-7.580784000538189e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8140869140625,307.3022155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.916881114463105e-21,-7.509774871945036e-21,2.592893757481932e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699300,290.83941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2709350585937,0.0,0.0,9.89387699519284e-05,290.9737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1167297363281,0.0,0.0,0.0001041872310452,290.52398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2821350097656,0.0,0.0,7.695237582083791e-05,290.6058654785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2137756347656,0.0,0.0,0.0001041873038047,291.5146789550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2586364746094,0.0,0.0,0.0004942193627357,289.9325866699219,294.1499938964844,264.34375,262.8249206542969,264.568603515625,264.31109619140625,288.5431823730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010541845113039,1.220007472824136e-08,0.0010541722876951,-0.0310053452849388,0.0,0.0,0.0,-0.0108609134331345,60.0,-17.452486038208008,-0.0,-7.576919358598388e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8140869140625,307.3022155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.916881114463105e-21,-7.509774871945036e-21,2.592893757481932e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699360,290.83807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2647705078125,0.0,0.0,9.891274385154249e-05,290.971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1115417480469,0.0,0.0,0.0001041598225128,290.52325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.27587890625,0.0,0.0,7.693213410675526e-05,290.6045227050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2079772949219,0.0,0.0,0.0001041598879965,291.5133361816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2525329589844,0.0,0.0,0.0004940893268212,289.92694091796875,294.1499938964844,264.3552551269531,262.83984375,264.56658935546875,264.3203125,288.536865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010539072100073,1.2167635787818654e-08,0.0010538949863985,-0.0309204589575529,0.0,0.0,0.0,-0.0108448322862386,60.0,-17.435752868652344,-0.0,-7.57293250330804e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8140869140625,307.3022155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.916881114463105e-21,-7.509774871945036e-21,2.592893757481932e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699420,290.8355407714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2523803710937,0.0,0.0,9.885707549983636e-05,290.9686889648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1011657714844,0.0,0.0,0.0001041012001223,290.5220642089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.26336669921875,0.0,0.0,7.688883488299325e-05,290.6019897460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.19635009765625,0.0,0.0,0.000104101265606,291.5107727050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2403259277344,0.0,0.0,0.000493811268825,289.9156188964844,294.1499938964844,264.3796081542969,262.8712158203125,264.56298828125,264.34051513671875,288.5242614746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010533139575272,1.2098268165061654e-08,0.0010533018503338,-0.03073894046247,0.0,0.0,0.0,-0.0108104441314935,60.0,-17.400554656982422,-0.0,-7.564409543192596e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8140869140625,307.3022155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.916881114463105e-21,-7.509774871945036e-21,2.592893757481932e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699480,290.8355407714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2523803710937,0.0,0.0,9.885707549983636e-05,290.9686889648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1011657714844,0.0,0.0,0.0001041012001223,290.5220642089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.26336669921875,0.0,0.0,7.688883488299325e-05,290.6019897460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.19635009765625,0.0,0.0,0.000104101265606,291.5107727050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2403259277344,0.0,0.0,0.000493811268825,289.9156188964844,294.1499938964844,264.3796081542969,262.8712158203125,264.56298828125,264.34051513671875,288.5242614746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010533139575272,1.2098268165061654e-08,0.0010533018503338,-0.03073894046247,0.0,0.0,0.0,-0.0108104441314935,60.0,-17.400554656982422,-0.0,-7.564409543192596e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8140869140625,307.3022155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.916881114463105e-21,-7.509774871945036e-21,2.592893757481932e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699540,290.8331604003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.24005126953125,0.0,0.0,9.87981547950767e-05,290.9657897949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0907897949219,0.0,0.0,0.0001040391580318,290.52117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2508544921875,0.0,0.0,7.684301090193912e-05,290.599609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1847229003906,0.0,0.0,0.0001040392235154,291.5083312988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2281188964844,0.0,0.0,0.0004935169708915,289.904296875,294.1499938964844,264.4055480957031,262.90435791015625,264.55987548828125,264.3624572753906,288.5116271972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010526861296966,1.202485311324608e-08,0.0010526741389185,-0.0305468253791332,0.0,0.0,0.0,-0.0107740489766001,60.0,-17.363666534423828,-0.0,-7.555394887504009e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8140869140625,307.3022155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.916881114463105e-21,-7.509774871945036e-21,2.592893757481932e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699600,290.8331604003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.24005126953125,0.0,0.0,9.87981547950767e-05,290.9657897949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0907897949219,0.0,0.0,0.0001040391580318,290.52117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2508544921875,0.0,0.0,7.684301090193912e-05,290.599609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1847229003906,0.0,0.0,0.0001040392235154,291.5083312988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2281188964844,0.0,0.0,0.0004935169708915,289.904296875,294.1499938964844,264.4055480957031,262.90435791015625,264.55987548828125,264.3624572753906,288.5116271972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010526861296966,1.202485311324608e-08,0.0010526741389185,-0.0305468253791332,0.0,0.0,0.0,-0.0107740489766001,60.0,-17.363666534423828,-0.0,-7.555394887504009e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8140869140625,307.3022155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.916881114463105e-21,-7.509774871945036e-21,2.592893757481932e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699660,290.8309936523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2276916503906,0.0,0.0,9.873598901322111e-05,290.9632873535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.08038330078125,0.0,0.0,0.0001039736962411,290.5205993652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2383728027344,0.0,0.0,7.679466216359288e-05,290.597412109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.173095703125,0.0,0.0,0.0001039737617247,291.5060729980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2159423828125,0.0,0.0,0.0004932064330205,289.8929443359375,294.1499938964844,264.4328308105469,262.9389953613281,264.55731201171875,264.38623046875,288.4990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010520237265154,1.1947395073264032e-08,0.0010520117357373,-0.0303441248834133,0.0,0.0,0.0,-0.0107356496155262,60.0,-17.32501792907715,-0.0,-7.545889957327746e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8140869140625,307.3022155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.916881114463105e-21,-7.509774871945036e-21,2.592893757481932e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699720,290.8309936523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2276916503906,0.0,0.0,9.873598901322111e-05,290.9632873535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.08038330078125,0.0,0.0,0.0001039736962411,290.5205993652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2383728027344,0.0,0.0,7.679466216359288e-05,290.597412109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.173095703125,0.0,0.0,0.0001039737617247,291.5060729980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2159423828125,0.0,0.0,0.0004932064330205,289.8929443359375,294.1499938964844,264.4328308105469,262.9389953613281,264.55731201171875,264.38623046875,288.4990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010520237265154,1.1947395073264032e-08,0.0010520117357373,-0.0303441248834133,0.0,0.0,0.0,-0.0107356496155262,60.0,-17.32501792907715,-0.0,-7.545889957327746e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8140869140625,307.3022155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.916881114463105e-21,-7.509774871945036e-21,2.592893757481932e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699780,290.8289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.21533203125,0.0,0.0,9.867140761343762e-05,290.96112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0699768066406,0.0,0.0,0.0001039056878653,290.5202331542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.22589111328125,0.0,0.0,7.674442895222455e-05,290.5953674316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1614685058594,0.0,0.0,0.0001039057533489,291.5039367675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2037353515625,0.0,0.0,0.0004928838461637,289.881591796875,294.1499938964844,264.4612121582031,262.9747619628906,264.5553283691406,264.4115295410156,288.4864196777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010513355955481,1.1866918114833425e-08,0.0010513237211853,-0.0301335230469703,0.0,0.0,0.0,-0.0106957545503973,60.0,-17.285037994384766,-0.0,-7.536020518728037e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8140869140625,307.3022155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.916881114463105e-21,-7.509774871945036e-21,2.592893757481932e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699840,290.8289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.21533203125,0.0,0.0,9.867140761343762e-05,290.96112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0699768066406,0.0,0.0,0.0001039056878653,290.5202331542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.22589111328125,0.0,0.0,7.674442895222455e-05,290.5953674316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1614685058594,0.0,0.0,0.0001039057533489,291.5039367675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2037353515625,0.0,0.0,0.0004928838461637,289.881591796875,294.1499938964844,264.4612121582031,262.9747619628906,264.5553283691406,264.4115295410156,288.4864196777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010513355955481,1.1866918114833425e-08,0.0010513237211853,-0.0301335230469703,0.0,0.0,0.0,-0.0106957545503973,60.0,-17.285037994384766,-0.0,-7.536020518728037e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8140869140625,307.3022155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.916881114463105e-21,-7.509774871945036e-21,2.592893757481932e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699900,290.8280334472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.20916748046875,0.0,0.0,9.863837476586924e-05,290.9601745605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.06475830078125,0.0,0.0,0.0001038709015119,290.5201721191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2196350097656,0.0,0.0,7.671873754588887e-05,290.59442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1556396484375,0.0,0.0,0.0001038709669956,291.5029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1976318359375,0.0,0.0,0.000492718827445,289.8759155273437,294.1499938964844,264.4757080078125,262.99298095703125,264.5545654296875,264.4246826171875,288.4801330566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010509835556149,1.1825757262329262e-08,0.0010509716812521,-0.0300258062779903,0.0,0.0,0.0,-0.0106753492727875,60.0,-17.264629364013672,-0.0,-7.530974954761406e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8140869140625,307.3022155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.916881114463105e-21,-7.509774871945036e-21,2.592893757481932e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699960,290.8271179199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2030029296875,0.0,0.0,9.860497084446251e-05,290.9592590332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0595397949219,0.0,0.0,0.0001038357295328,290.5201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2134094238281,0.0,0.0,7.669275510124862e-05,290.593505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1498107910156,0.0,0.0,0.0001038357950164,291.501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1915588378906,0.0,0.0,0.0004925520042888,289.8702392578125,294.1499938964844,264.4903564453125,263.0113830566406,264.5539855957031,264.4381408691406,288.4738464355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010506276739761,1.1784136333403694e-08,0.0010506157996132,-0.0299168843775987,0.0,0.0,0.0,-0.0106547158211469,60.0,-17.243999481201172,-0.0,-7.52587467900412e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8140869140625,307.3022155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.916881114463105e-21,-7.509774871945036e-21,2.592893757481932e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700020,290.82537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.190673828125,0.0,0.0,9.853739175014198e-05,290.9576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.049072265625,0.0,0.0,0.0001037645633914,290.5202331542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2009582519531,0.0,0.0,7.664019358344376e-05,290.5917358398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.13818359375,0.0,0.0,0.000103764628875,291.5000915527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.17938232421875,0.0,0.0,0.0004922143998555,289.8588562011719,294.1499938964844,264.5200500488281,263.0485534667969,264.5531921386719,264.4657287597656,288.46124267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010499075287953,1.1699927249253506e-08,0.0010498957708477,-0.0296965092420578,0.0,0.0,0.0,-0.0106129702180624,60.0,-17.202301025390625,-0.0,-7.515561861737299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8140869140625,307.3022155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.916881114463105e-21,-7.509774871945036e-21,2.592893757481932e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
