time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
700080,290.82537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.190673828125,0.0,0.0,9.853739175014198e-05,290.9576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.049072265625,0.0,0.0,0.0001037645633914,290.5202331542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2009582519531,0.0,0.0,7.664019358344376e-05,290.5917358398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.13818359375,0.0,0.0,0.000103764628875,291.5000915527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.17938232421875,0.0,0.0,0.0004922143998555,289.8588562011719,294.1499938964844,264.5200500488281,263.0485534667969,264.5531921386719,264.4657287597656,288.46124267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010499075287953,1.1699927249253506e-08,0.0010498957708477,-0.0296965092420578,0.0,0.0,0.0,-0.0106129702180624,60.0,-17.202301025390625,-0.0,-7.515561861737299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8140869140625,307.3022155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.916881114463105e-21,-7.509774871945036e-21,2.592893757481932e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700140,290.8237609863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1783447265625,0.0,0.0,9.846918692346662e-05,290.9562072753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.03857421875,0.0,0.0,0.0001036927424138,290.5204467773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1884765625,0.0,0.0,7.658714457647875e-05,290.590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1265563964844,0.0,0.0,0.0001036928078974,291.4983215332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1672058105469,0.0,0.0,0.0004918737104162,289.84747314453125,294.1499938964844,264.54998779296875,263.0859375,264.55291748046875,264.49395751953125,288.4486694335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010491807479411,1.161494278534292e-08,0.0010491691064089,-0.0294740963727235,0.0,0.0,0.0,-0.0105708399787545,60.0,-17.16020965576172,-0.0,-7.505160226628504e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8140869140625,307.3022155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.916881114463105e-21,-7.509774871945036e-21,2.592893757481932e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700200,290.8237609863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1783447265625,0.0,0.0,9.846918692346662e-05,290.9562072753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.03857421875,0.0,0.0,0.0001036927424138,290.5204467773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1884765625,0.0,0.0,7.658714457647875e-05,290.590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1265563964844,0.0,0.0,0.0001036928078974,291.4983215332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1672058105469,0.0,0.0,0.0004918737104162,289.84747314453125,294.1499938964844,264.54998779296875,263.0859375,264.55291748046875,264.49395751953125,288.4486694335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010491807479411,1.161494278534292e-08,0.0010491691064089,-0.0294740963727235,0.0,0.0,0.0,-0.0105708399787545,60.0,-17.16020965576172,-0.0,-7.505160226628504e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8140869140625,307.3022155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.916881114463105e-21,-7.509774871945036e-21,2.592893757481932e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700260,290.8222351074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1660461425781,0.0,0.0,9.840106213232502e-05,290.9549255371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0281066894531,0.0,0.0,0.0001036210014717,290.5207824707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1760559082031,0.0,0.0,7.653416105313227e-05,290.5885314941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1148986816406,0.0,0.0,0.0001036210669553,291.49664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.155029296875,0.0,0.0,0.0004915334284305,289.8360595703125,294.1499938964844,264.5799560546875,263.12322998046875,264.5533142089844,264.522705078125,288.4361267089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010484548984095,1.1530057797415338e-08,0.0010484433732926,-0.0292519405484199,0.0,0.0,0.0,-0.010528759099543,60.0,-17.11801528930664,-0.0,-7.494778486716316e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8140869140625,307.3022155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.916881114463105e-21,-7.509774871945036e-21,2.592893757481932e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700320,290.8222351074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1660461425781,0.0,0.0,9.840106213232502e-05,290.9549255371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0281066894531,0.0,0.0,0.0001036210014717,290.5207824707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1760559082031,0.0,0.0,7.653416105313227e-05,290.5885314941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1148986816406,0.0,0.0,0.0001036210669553,291.49664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.155029296875,0.0,0.0,0.0004915334284305,289.8360595703125,294.1499938964844,264.5799560546875,263.12322998046875,264.5533142089844,264.522705078125,288.4361267089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010484548984095,1.1530057797415338e-08,0.0010484433732926,-0.0292519405484199,0.0,0.0,0.0,-0.010528759099543,60.0,-17.11801528930664,-0.0,-7.494778486716316e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8140869140625,307.3022155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.916881114463105e-21,-7.509774871945036e-21,2.592893757481932e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700380,290.82080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1537475585937,0.0,0.0,9.833341755438596e-05,290.9537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.017578125,0.0,0.0,0.0001035497698467,290.52117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1636047363281,0.0,0.0,7.64815486036241e-05,290.5870666503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.103271484375,0.0,0.0,0.0001035498353303,291.4950256347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.14288330078125,0.0,0.0,0.0004911955329589,289.8246459960937,294.1499938964844,264.6096496582031,263.1600952148437,264.5541687011719,264.5516662597656,288.4235534667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010477340547367,1.1445769665385797e-08,0.0010477225296199,-0.0290313437581062,0.0,0.0,0.0,-0.0104869734495878,60.0,-17.07596206665039,-0.0,-7.484477038133265e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8140869140625,307.3022155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.916881114463105e-21,-7.509774871945036e-21,2.592893757481932e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700440,290.82080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1537475585937,0.0,0.0,9.833341755438596e-05,290.9537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.017578125,0.0,0.0,0.0001035497698467,290.52117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1636047363281,0.0,0.0,7.64815486036241e-05,290.5870666503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.103271484375,0.0,0.0,0.0001035498353303,291.4950256347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.14288330078125,0.0,0.0,0.0004911955329589,289.8246459960937,294.1499938964844,264.6096496582031,263.1600952148437,264.5541687011719,264.5516662597656,288.4235534667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010477340547367,1.1445769665385797e-08,0.0010477225296199,-0.0290313437581062,0.0,0.0,0.0,-0.0104869734495878,60.0,-17.07596206665039,-0.0,-7.484477038133265e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8140869140625,307.3022155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.916881114463105e-21,-7.509774871945036e-21,2.592893757481932e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700500,290.8200988769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1475830078125,0.0,0.0,9.83000863925554e-05,290.9531555175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0123291015625,0.0,0.0,0.0001035146706271,290.5213928222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.15740966796875,0.0,0.0,7.645562436664477e-05,290.5863647460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0974426269531,0.0,0.0,0.0001035147288348,291.4942321777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.13677978515625,0.0,0.0,0.000491029000841,289.8189392089844,294.1499938964844,264.6242980957031,263.1782531738281,264.5548095703125,264.5661315917969,288.41729736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010473788715898,1.1404235777945361e-08,0.0010473674628883,-0.0289226397871971,0.0,0.0,0.0,-0.0104663837701082,60.0,-17.05511474609375,-0.0,-7.479403762999939e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8140869140625,307.3022155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.916881114463105e-21,-7.509774871945036e-21,2.592893757481932e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700560,290.8194274902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1414489746094,0.0,0.0,9.826706809690222e-05,290.9525756835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0070495605469,0.0,0.0,0.0001034799061017,290.5216369628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.15118408203125,0.0,0.0,7.64299402362667e-05,290.5856628417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0916442871094,0.0,0.0,0.0001034799643093,291.49346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1307067871094,0.0,0.0,0.0004908640985377,289.813232421875,294.1499938964844,264.6387939453125,263.1962280273437,264.5555725097656,264.58056640625,288.4110412597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010470270644873,1.1363098906258529e-08,0.0010470156557857,-0.0288149770349264,0.0,0.0,0.0,-0.0104459905996918,60.0,-17.034412384033203,-0.0,-7.474380225858114e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8140869140625,307.3022155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.916881114463105e-21,-7.509774871945036e-21,2.592893757481932e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700620,290.8180847167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.129150390625,0.0,0.0,9.82026249403134e-05,290.9514465332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9964904785156,0.0,0.0,0.000103412043245,290.5220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1387634277344,0.0,0.0,7.637982344022021e-05,290.5843200683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0799865722656,0.0,0.0,0.0001034121087286,291.491943359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1185607910156,0.0,0.0,0.0004905422101728,289.80181884765625,294.1499938964844,264.6671447753906,263.2313232421875,264.5574951171875,264.60919189453125,288.39849853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010463403305038,1.128280224804712e-08,0.0010463290382176,-0.0286048166453838,0.0,0.0,0.0,-0.0104061840102076,60.0,-16.99365997314453,-0.0,-7.464579709903776e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8140869140625,307.3022155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.916881114463105e-21,-7.509774871945036e-21,2.592893757481932e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700680,290.8180847167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.129150390625,0.0,0.0,9.82026249403134e-05,290.9514465332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9964904785156,0.0,0.0,0.000103412043245,290.5220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1387634277344,0.0,0.0,7.637982344022021e-05,290.5843200683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0799865722656,0.0,0.0,0.0001034121087286,291.491943359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1185607910156,0.0,0.0,0.0004905422101728,289.80181884765625,294.1499938964844,264.6671447753906,263.2313232421875,264.5574951171875,264.60919189453125,288.39849853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010463403305038,1.128280224804712e-08,0.0010463290382176,-0.0286048166453838,0.0,0.0,0.0,-0.0104061840102076,60.0,-16.99365997314453,-0.0,-7.464579709903776e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8140869140625,307.3022155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.916881114463105e-21,-7.509774871945036e-21,2.592893757481932e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700740,290.8167419433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.11688232421875,0.0,0.0,9.814040822675452e-05,290.95025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9859313964844,0.0,0.0,0.0001033465305226,290.5224914550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1263732910156,0.0,0.0,7.633143104612827e-05,290.5830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0683288574219,0.0,0.0,0.0001033465887303,291.4904479980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1064147949219,0.0,0.0,0.0004902314394712,289.7903747558594,294.1499938964844,264.6944580078125,263.2650451660156,264.5598449707031,264.6373291015625,288.3860168457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045677345246,1.1205275818326754e-08,0.0010456661693751,-0.028401905670762,0.0,0.0,0.0,-0.0103677501901984,60.0,-16.95387077331543,-0.0,-7.455123096633542e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8140869140625,307.3022155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.916881114463105e-21,-7.509774871945036e-21,2.592893757481932e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700800,290.8167419433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.11688232421875,0.0,0.0,9.814040822675452e-05,290.95025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9859313964844,0.0,0.0,0.0001033465305226,290.5224914550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1263732910156,0.0,0.0,7.633143104612827e-05,290.5830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0683288574219,0.0,0.0,0.0001033465887303,291.4904479980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1064147949219,0.0,0.0,0.0004902314394712,289.7903747558594,294.1499938964844,264.6944580078125,263.2650451660156,264.5598449707031,264.6373291015625,288.3860168457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045677345246,1.1205275818326754e-08,0.0010456661693751,-0.028401905670762,0.0,0.0,0.0,-0.0103677501901984,60.0,-16.95387077331543,-0.0,-7.455123096633542e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8140869140625,307.3022155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.916881114463105e-21,-7.509774871945036e-21,2.592893757481932e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700860,290.8154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1045837402344,0.0,0.0,9.808158210944384e-05,290.948974609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9753723144531,0.0,0.0,0.0001032845830195,290.5228271484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.11395263671875,0.0,0.0,7.628567254869267e-05,290.5816955566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.05670166015625,0.0,0.0,0.0001032846412272,291.48895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0942687988281,0.0,0.0,0.0004899376071989,289.7789306640625,294.1499938964844,264.72039794921875,263.2970886230469,264.56268310546875,264.6645812988281,288.37353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010450505651533,1.1131975341527324e-08,0.0010450393892824,-0.0282100513577461,0.0,0.0,0.0,-0.0103314127773046,60.0,-16.91562271118164,-0.0,-7.446187311188623e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8140869140625,307.3022155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.916881114463105e-21,-7.509774871945036e-21,2.592893757481932e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700920,290.8154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1045837402344,0.0,0.0,9.808158210944384e-05,290.948974609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9753723144531,0.0,0.0,0.0001032845830195,290.5228271484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.11395263671875,0.0,0.0,7.628567254869267e-05,290.5816955566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.05670166015625,0.0,0.0,0.0001032846412272,291.48895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0942687988281,0.0,0.0,0.0004899376071989,289.7789306640625,294.1499938964844,264.72039794921875,263.2970886230469,264.56268310546875,264.6645812988281,288.37353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010450505651533,1.1131975341527324e-08,0.0010450393892824,-0.0282100513577461,0.0,0.0,0.0,-0.0103314127773046,60.0,-16.91562271118164,-0.0,-7.446187311188623e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8140869140625,307.3022155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.916881114463105e-21,-7.509774871945036e-21,2.592893757481932e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700980,290.8141174316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0923156738281,0.0,0.0,9.802602289710194e-05,290.94757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9647827148437,0.0,0.0,0.0001032260770443,290.5230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1015625,0.0,0.0,7.624246063642204e-05,290.58038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0450439453125,0.0,0.0,0.000103226135252,291.4874572753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0821533203125,0.0,0.0,0.0004896600730717,289.7674560546875,294.1499938964844,264.7447509765625,263.3271179199219,264.5658874511719,264.69097900390625,288.3610534667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010444585932418,1.1062748939139055e-08,0.0010444474173709,-0.0280288569629192,0.0,0.0,0.0,-0.0102970944717526,60.0,-16.878755569458008,-0.0,-7.437753879457888e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8140869140625,307.3022155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.916881114463105e-21,-7.509774871945036e-21,2.592893757481932e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701040,290.8141174316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0923156738281,0.0,0.0,9.802602289710194e-05,290.94757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9647827148437,0.0,0.0,0.0001032260770443,290.5230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1015625,0.0,0.0,7.624246063642204e-05,290.58038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0450439453125,0.0,0.0,0.000103226135252,291.4874572753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0821533203125,0.0,0.0,0.0004896600730717,289.7674560546875,294.1499938964844,264.7447509765625,263.3271179199219,264.5658874511719,264.69097900390625,288.3610534667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010444585932418,1.1062748939139055e-08,0.0010444474173709,-0.0280288569629192,0.0,0.0,0.0,-0.0102970944717526,60.0,-16.878755569458008,-0.0,-7.437753879457888e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8140869140625,307.3022155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.916881114463105e-21,-7.509774871945036e-21,2.592893757481932e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701100,290.8134460449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.086181640625,0.0,0.0,9.79997930699028e-05,290.9468078613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.95947265625,0.0,0.0,0.0001031984575092,290.52313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.09539794921875,0.0,0.0,7.622205885127187e-05,290.5797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0392150878906,0.0,0.0,0.0001031985084409,291.4867248535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0760803222656,0.0,0.0,0.000489529047627,289.76171875,294.1499938964844,264.7562561035156,263.3412780761719,264.5676574707031,264.7036437988281,288.3548278808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010441789636388,1.1030063973294092e-08,0.0010441680205985,-0.027943305671215,0.0,0.0,0.0,-0.0102808903902769,60.0,-16.861141204833984,-0.0,-7.43377341905216e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8140869140625,307.3022155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.916881114463105e-21,-7.509774871945036e-21,2.592893757481932e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701160,290.812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0800476074219,0.0,0.0,9.797481470741332e-05,290.94598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.95416259765625,0.0,0.0,0.0001031721476465,290.5231628417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0892028808594,0.0,0.0,7.6202632044442e-05,290.5790405273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.03338623046875,0.0,0.0,0.0001031722058542,291.4859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.07000732421875,0.0,0.0,0.000489404250402,289.7560119628906,294.1499938964844,264.7672424316406,263.35479736328125,264.5694885253906,264.7159423828125,288.3486022949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439128382131,1.09989377605757e-08,0.0010439017787575,-0.0278618354350328,0.0,0.0,0.0,-0.0102654602378606,60.0,-16.844043731689453,-0.0,-7.42998409464235e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8140869140625,307.3022155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.916881114463105e-21,-7.509774871945036e-21,2.592893757481932e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701220,290.81134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0678100585937,0.0,0.0,9.792861965252088e-05,290.9441223144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9435119628906,0.0,0.0,0.0001031235005939,290.5230407714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0768127441406,0.0,0.0,7.616670336574316e-05,290.5776672363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.021728515625,0.0,0.0,0.0001031235588015,291.484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0578918457031,0.0,0.0,0.0004891735152341,289.7445068359375,294.1499938964844,264.78759765625,263.3798522949219,264.57342529296875,264.73931884765625,288.336181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010434206342324,1.0941375805373356e-08,0.0010434096911922,-0.0277111679315567,0.0,0.0,0.0,-0.0102369245141744,60.0,-16.81157112121582,-0.0,-7.422978143267758e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8140869140625,307.3022155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.916881114463105e-21,-7.509774871945036e-21,2.592893757481932e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701280,290.81134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0678100585937,0.0,0.0,9.792861965252088e-05,290.9441223144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9435119628906,0.0,0.0,0.0001031235005939,290.5230407714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0768127441406,0.0,0.0,7.616670336574316e-05,290.5776672363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.021728515625,0.0,0.0,0.0001031235588015,291.484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0578918457031,0.0,0.0,0.0004891735152341,289.7445068359375,294.1499938964844,264.78759765625,263.3798522949219,264.57342529296875,264.73931884765625,288.336181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010434206342324,1.0941375805373356e-08,0.0010434096911922,-0.0277111679315567,0.0,0.0,0.0,-0.0102369245141744,60.0,-16.81157112121582,-0.0,-7.422978143267758e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8140869140625,307.3022155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.916881114463105e-21,-7.509774871945036e-21,2.592893757481932e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701340,290.80987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0555419921875,0.0,0.0,9.788778697839008e-05,290.9419860839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9328918457031,0.0,0.0,0.0001030805069603,290.522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.064453125,0.0,0.0,7.613494381075725e-05,290.5762634277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.01007080078125,0.0,0.0,0.000103080557892,291.4827575683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0457763671875,0.0,0.0,0.0004889695555903,289.7330322265625,294.1499938964844,264.8055419921875,263.40191650390625,264.5775756835937,264.7610168457031,288.3237609863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429853573441,1.0890492063708734e-08,0.0010429745307192,-0.027577981352806,0.0,0.0,0.0,-0.0102116987109184,60.0,-16.78143882751465,-0.0,-7.416788605496549e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8140869140625,307.3022155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.916881114463105e-21,-7.509774871945036e-21,2.592893757481932e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701400,290.80987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0555419921875,0.0,0.0,9.788778697839008e-05,290.9419860839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9328918457031,0.0,0.0,0.0001030805069603,290.522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.064453125,0.0,0.0,7.613494381075725e-05,290.5762634277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.01007080078125,0.0,0.0,0.000103080557892,291.4827575683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0457763671875,0.0,0.0,0.0004889695555903,289.7330322265625,294.1499938964844,264.8055419921875,263.40191650390625,264.5775756835937,264.7610168457031,288.3237609863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429853573441,1.0890492063708734e-08,0.0010429745307192,-0.027577981352806,0.0,0.0,0.0,-0.0102116987109184,60.0,-16.78143882751465,-0.0,-7.416788605496549e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8140869140625,307.3022155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.916881114463105e-21,-7.509774871945036e-21,2.592893757481932e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701460,290.80828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0433044433594,0.0,0.0,9.78529642452486e-05,290.93951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9222106933594,0.0,0.0,0.0001030438434099,290.5220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0520935058594,0.0,0.0,7.610786269651726e-05,290.5747375488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9984130859375,0.0,0.0,0.0001030438943416,291.4810485839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0336303710937,0.0,0.0,0.0004887956310994,289.7215270996094,294.1499938964844,264.8208312988281,263.42071533203125,264.5819702148437,264.7806701660156,288.3113708496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010426143417134,1.0847108100620062e-08,0.0010426035150885,-0.0274644214659929,0.0,0.0,0.0,-0.0101901916787028,60.0,-16.754180908203125,-0.0,-7.41151282568353e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8140869140625,307.3022155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.916881114463105e-21,-7.509774871945036e-21,2.592893757481932e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701520,290.80828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0433044433594,0.0,0.0,9.78529642452486e-05,290.93951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9222106933594,0.0,0.0,0.0001030438434099,290.5220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0520935058594,0.0,0.0,7.610786269651726e-05,290.5747375488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9984130859375,0.0,0.0,0.0001030438943416,291.4810485839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0336303710937,0.0,0.0,0.0004887956310994,289.7215270996094,294.1499938964844,264.8208312988281,263.42071533203125,264.5819702148437,264.7806701660156,288.3113708496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010426143417134,1.0847108100620062e-08,0.0010426035150885,-0.0274644214659929,0.0,0.0,0.0,-0.0101901916787028,60.0,-16.754180908203125,-0.0,-7.41151282568353e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8140869140625,307.3022155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.916881114463105e-21,-7.509774871945036e-21,2.592893757481932e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701580,290.8066101074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.03106689453125,0.0,0.0,9.78249663603492e-05,290.9366760253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9115295410156,0.0,0.0,0.0001030143539537,290.52117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.03973388671875,0.0,0.0,7.608608575537801e-05,290.5731506347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9867553710937,0.0,0.0,0.0001030144121614,291.479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0215148925781,0.0,0.0,0.0004886557580903,289.71002197265625,294.1499938964844,264.83319091796875,263.4358825683594,264.5865173339844,264.7979736328125,288.2989807128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010423159692436,1.0812218675937402e-08,0.0010423051426187,-0.0273730959743261,0.0,0.0,0.0,-0.010172895155847,60.0,-16.730037689208984,-0.0,-7.407271596093778e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8140869140625,307.3022155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.916881114463105e-21,-7.509774871945036e-21,2.592893757481932e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701640,290.8066101074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.03106689453125,0.0,0.0,9.78249663603492e-05,290.9366760253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9115295410156,0.0,0.0,0.0001030143539537,290.52117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.03973388671875,0.0,0.0,7.608608575537801e-05,290.5731506347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9867553710937,0.0,0.0,0.0001030144121614,291.479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0215148925781,0.0,0.0,0.0004886557580903,289.71002197265625,294.1499938964844,264.83319091796875,263.4358825683594,264.5865173339844,264.7979736328125,288.2989807128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010423159692436,1.0812218675937402e-08,0.0010423051426187,-0.0273730959743261,0.0,0.0,0.0,-0.010172895155847,60.0,-16.730037689208984,-0.0,-7.407271596093778e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8140869140625,307.3022155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.916881114463105e-21,-7.509774871945036e-21,2.592893757481932e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701700,290.80572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0249328613281,0.0,0.0,9.781333210412412e-05,290.93505859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9061889648437,0.0,0.0,0.0001030021012411,290.5205993652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0335388183594,0.0,0.0,7.607703446410596e-05,290.5722961425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9809265136719,0.0,0.0,0.0001030021594488,291.47833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.01544189453125,0.0,0.0,0.000488597608637,289.7042541503906,294.1499938964844,264.83819580078125,263.4420166015625,264.5888366699219,264.8056640625,288.2928161621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010421919869259,1.0797716498700538e-08,0.0010421811603009,-0.0273351352661848,0.0,0.0,0.0,-0.0101657062768936,60.0,-16.719221115112305,-0.0,-7.405508739566359e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8140869140625,307.3022155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.916881114463105e-21,-7.509774871945036e-21,2.592893757481932e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701760,290.8048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.018798828125,0.0,0.0,9.780394611880185e-05,290.933349609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9008178710937,0.0,0.0,0.0001029922204907,290.5198974609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0273742675781,0.0,0.0,7.606973667861894e-05,290.5714416503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9750671386719,0.0,0.0,0.0001029922714224,291.47735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0093994140625,0.0,0.0,0.00048855075147,289.698486328125,294.1499938964844,264.84234619140625,263.4471130371094,264.5911865234375,264.8126525878906,288.28662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420918697491,1.0786018300734668e-08,0.0010420811595395,-0.0273045133799314,0.0,0.0,0.0,-0.0101599069312214,60.0,-16.709299087524414,-0.0,-7.404086943552103e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8140869140625,307.3022155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.916881114463105e-21,-7.509774871945036e-21,2.592893757481932e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701820,290.8028259277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0065612792969,0.0,0.0,9.779112588148564e-05,290.9295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8901062011719,0.0,0.0,0.0001029787163133,290.51824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0150146484375,0.0,0.0,7.605976134072989e-05,290.569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9634094238281,0.0,0.0,0.000102978767245,291.4753112792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9972839355469,0.0,0.0,0.000488486723043,289.6869506835937,294.1499938964844,264.8480529785156,263.4540710449219,264.59588623046875,264.8244934082031,288.2742919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010419551981613,1.0770040859142682e-08,0.0010419444879516,-0.0272626932710409,0.0,0.0,0.0,-0.0101519860327243,60.0,-16.692209243774414,-0.0,-7.402145740798005e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8140869140625,307.3022155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.916881114463105e-21,-7.509774871945036e-21,2.592893757481932e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701880,290.8028259277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0065612792969,0.0,0.0,9.779112588148564e-05,290.9295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8901062011719,0.0,0.0,0.0001029787163133,290.51824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0150146484375,0.0,0.0,7.605976134072989e-05,290.569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9634094238281,0.0,0.0,0.000102978767245,291.4753112792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9972839355469,0.0,0.0,0.000488486723043,289.6869506835937,294.1499938964844,264.8480529785156,263.4540710449219,264.59588623046875,264.8244934082031,288.2742919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010419551981613,1.0770040859142682e-08,0.0010419444879516,-0.0272626932710409,0.0,0.0,0.0,-0.0101519860327243,60.0,-16.692209243774414,-0.0,-7.402145740798005e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8140869140625,307.3022155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.916881114463105e-21,-7.509774871945036e-21,2.592893757481932e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701940,290.8007202148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.99432373046875,0.0,0.0,9.778665116755292e-05,290.9252624511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8793640136719,0.0,0.0,0.0001029740087687,290.5162048339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0026550292969,0.0,0.0,7.605628343299031e-05,290.5675964355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.95172119140625,0.0,0.0,0.0001029740597005,291.47314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9851379394531,0.0,0.0,0.0004884643713012,289.6754150390625,294.1499938964844,264.8500061035156,263.4564819335937,264.6005554199219,264.8334655761719,288.2619934082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010419074678793,1.0764460434131706e-08,0.0010418967576697,-0.0272480845451354,0.0,0.0,0.0,-0.0101492190733551,60.0,-16.6788272857666,-0.0,-7.40146788302809e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8140869140625,307.3022155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.916881114463105e-21,-7.509774871945036e-21,2.592893757481932e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702000,290.8007202148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.99432373046875,0.0,0.0,9.778665116755292e-05,290.9252624511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8793640136719,0.0,0.0,0.0001029740087687,290.5162048339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0026550292969,0.0,0.0,7.605628343299031e-05,290.5675964355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.95172119140625,0.0,0.0,0.0001029740597005,291.47314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9851379394531,0.0,0.0,0.0004884643713012,289.6754150390625,294.1499938964844,264.8500061035156,263.4564819335937,264.6005554199219,264.8334655761719,288.2619934082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010419074678793,1.0764460434131706e-08,0.0010418967576697,-0.0272480845451354,0.0,0.0,0.0,-0.0101492190733551,60.0,-16.6788272857666,-0.0,-7.40146788302809e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8140869140625,307.3022155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.916881114463105e-21,-7.509774871945036e-21,2.592893757481932e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702060,290.7984313964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9820861816406,0.0,0.0,9.778400271898136e-05,290.9205017089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8686218261719,0.0,0.0,0.000102971214801,290.5136413574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.99029541015625,0.0,0.0,7.60542243369855e-05,290.5654602050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9400329589844,0.0,0.0,0.0001029712657327,291.4707946777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9730224609375,0.0,0.0,0.0004884510999545,289.6638488769531,294.1499938964844,264.8500061035156,263.4564819335937,264.6051330566406,264.83941650390625,288.24969482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010418792953714,1.0761154634053582e-08,0.0010418684687465,-0.0272394325584173,0.0,0.0,0.0,-0.0101475808769464,60.0,-16.668621063232422,-0.0,-7.401066426382388e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8140869140625,307.3022155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.916881114463105e-21,-7.509774871945036e-21,2.592893757481932e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702120,290.7984313964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9820861816406,0.0,0.0,9.778400271898136e-05,290.9205017089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8686218261719,0.0,0.0,0.000102971214801,290.5136413574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.99029541015625,0.0,0.0,7.60542243369855e-05,290.5654602050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9400329589844,0.0,0.0,0.0001029712657327,291.4707946777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9730224609375,0.0,0.0,0.0004884510999545,289.6638488769531,294.1499938964844,264.8500061035156,263.4564819335937,264.6051330566406,264.83941650390625,288.24969482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010418792953714,1.0761154634053582e-08,0.0010418684687465,-0.0272394325584173,0.0,0.0,0.0,-0.0101475808769464,60.0,-16.668621063232422,-0.0,-7.401066426382388e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8140869140625,307.3022155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.916881114463105e-21,-7.509774871945036e-21,2.592893757481932e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702180,290.79595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9698181152344,0.0,0.0,9.777759987628087e-05,290.9156188964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8578491210937,0.0,0.0,0.0001029644772643,290.5105895996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9779663085937,0.0,0.0,7.604924030601978e-05,290.56317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9283142089844,0.0,0.0,0.000102964528196,291.4682922363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9609069824219,0.0,0.0,0.0004884191439487,289.6522827148437,294.1499938964844,264.8500061035156,263.4564819335937,264.6096496582031,264.8431701660156,288.2374267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010418110759928,1.0753175239130996e-08,0.0010418002493679,-0.0272185448557138,0.0,0.0,0.0,-0.0101436246186494,60.0,-16.658893585205078,-0.0,-7.400096535548073e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8140869140625,307.3022155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.916881114463105e-21,-7.509774871945036e-21,2.592893757481932e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702240,290.79595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9698181152344,0.0,0.0,9.777759987628087e-05,290.9156188964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8578491210937,0.0,0.0,0.0001029644772643,290.5105895996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9779663085937,0.0,0.0,7.604924030601978e-05,290.56317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9283142089844,0.0,0.0,0.000102964528196,291.4682922363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9609069824219,0.0,0.0,0.0004884191439487,289.6522827148437,294.1499938964844,264.8500061035156,263.4564819335937,264.6096496582031,264.8431701660156,288.2374267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010418110759928,1.0753175239130996e-08,0.0010418002493679,-0.0272185448557138,0.0,0.0,0.0,-0.0101436246186494,60.0,-16.658893585205078,-0.0,-7.400096535548073e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8140869140625,307.3022155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.916881114463105e-21,-7.509774871945036e-21,2.592893757481932e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702300,290.794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9637145996094,0.0,0.0,9.777289960766213e-05,290.9132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8524475097656,0.0,0.0,0.0001029595296131,290.50885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9717712402344,0.0,0.0,7.604558777529746e-05,290.5619506835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9224548339844,0.0,0.0,0.0001029595805448,291.4670104980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.954833984375,0.0,0.0,0.0004883956862613,289.646484375,294.1499938964844,264.8500061035156,263.4564819335937,264.6118469238281,264.844482421875,288.2312927246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010417610174044,1.0747321255166753e-08,0.0010417501907795,-0.0272032227367162,0.0,0.0,0.0,-0.0101407226175069,60.0,-16.653867721557617,-0.0,-7.399385282269577e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8140869140625,307.3022155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.916881114463105e-21,-7.509774871945036e-21,2.592893757481932e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702360,290.7933654785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.95758056640625,0.0,0.0,9.776744991540907e-05,290.9108581542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8470458984375,0.0,0.0,0.0001029537961585,290.5069885253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9656066894531,0.0,0.0,7.604135316796601e-05,290.56072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9166259765625,0.0,0.0,0.0001029538398142,291.4656677246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9487609863281,0.0,0.0,0.000488368445076,289.64068603515625,294.1499938964844,264.8500061035156,263.4564819335937,264.6140441894531,264.8455505371094,288.22515869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010417029261589,1.0740529354791306e-08,0.0010416920995339,-0.0271854419261217,0.0,0.0,0.0,-0.0101373558863997,60.0,-16.648717880249023,-0.0,-7.39856034215336e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8140869140625,307.3022155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.916881114463105e-21,-7.509774871945036e-21,2.592893757481932e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
