time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
702420,290.7906799316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9453430175781,0.0,0.0,9.77545278146863e-05,290.9062194824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8362121582031,0.0,0.0,0.0001029401828418,290.5029602050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9532470703125,0.0,0.0,7.60312977945432e-05,290.5582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9049072265625,0.0,0.0,0.0001029402337735,291.4629211425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9366455078125,0.0,0.0,0.00048830389278,289.62908935546875,294.1499938964844,264.8500061035156,263.4564819335937,264.6183776855469,264.8471069335937,288.2129211425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010415650904178,1.0724422239150044e-08,0.0010415543802082,-0.0271432790905237,0.0,0.0,0.0,-0.0101293707266449,60.0,-16.6380672454834,-0.0,-7.396604218001812e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8140869140625,307.3022155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.916881114463105e-21,-7.509774871945036e-21,2.592893757481932e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702480,290.7906799316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9453430175781,0.0,0.0,9.77545278146863e-05,290.9062194824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8362121582031,0.0,0.0,0.0001029401828418,290.5029602050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9532470703125,0.0,0.0,7.60312977945432e-05,290.5582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9049072265625,0.0,0.0,0.0001029402337735,291.4629211425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9366455078125,0.0,0.0,0.00048830389278,289.62908935546875,294.1499938964844,264.8500061035156,263.4564819335937,264.6183776855469,264.8471069335937,288.2129211425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010415650904178,1.0724422239150044e-08,0.0010415543802082,-0.0271432790905237,0.0,0.0,0.0,-0.0101293707266449,60.0,-16.6380672454834,-0.0,-7.396604218001812e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8140869140625,307.3022155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.916881114463105e-21,-7.509774871945036e-21,2.592893757481932e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702540,290.78790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.93310546875,0.0,0.0,9.773981582839042e-05,290.9017944335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.82537841796875,0.0,0.0,0.000102924692328,290.4985046386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.94091796875,0.0,0.0,7.60198527132161e-05,290.5556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8931884765625,0.0,0.0,0.0001029247359838,291.4600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.92449951171875,0.0,0.0,0.0004882304056081,289.61749267578125,294.1499938964844,264.8500061035156,263.4564819335937,264.6226501464844,264.8481140136719,288.2007141113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414083953946,1.0706085795675337e-08,0.001041397685185,-0.0270952824503183,0.0,0.0,0.0,-0.0101202810183167,60.0,-16.627046585083008,-0.0,-7.394376666525204e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8140869140625,307.3022155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.916881114463105e-21,-7.509774871945036e-21,2.592893757481932e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702600,290.78790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.93310546875,0.0,0.0,9.773981582839042e-05,290.9017944335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.82537841796875,0.0,0.0,0.000102924692328,290.4985046386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.94091796875,0.0,0.0,7.60198527132161e-05,290.5556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8931884765625,0.0,0.0,0.0001029247359838,291.4600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.92449951171875,0.0,0.0,0.0004882304056081,289.61749267578125,294.1499938964844,264.8500061035156,263.4564819335937,264.6226501464844,264.8481140136719,288.2007141113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414083953946,1.0706085795675337e-08,0.001041397685185,-0.0270952824503183,0.0,0.0,0.0,-0.0101202810183167,60.0,-16.627046585083008,-0.0,-7.394376666525204e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8140869140625,307.3022155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.916881114463105e-21,-7.509774871945036e-21,2.592893757481932e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702660,290.7850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9208679199219,0.0,0.0,9.77242598310113e-05,290.8975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8145446777344,0.0,0.0,0.0001029083068715,290.4936828613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9285583496094,0.0,0.0,7.600775279570371e-05,290.5530090332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8814392089844,0.0,0.0,0.0001029083578032,291.4571838378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9123840332031,0.0,0.0,0.0004881526983808,289.6058654785156,294.1499938964844,264.8500061035156,263.4564819335937,264.6268310546875,264.8487548828125,288.1885070800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001041242503561,1.06866977489517e-08,0.0010412319097667,-0.0270445328205823,0.0,0.0,0.0,-0.0101106697693467,60.0,-16.615808486938477,-0.0,-7.392022638441631e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8140869140625,307.3022155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.916881114463105e-21,-7.509774871945036e-21,2.592893757481932e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702720,290.7850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9208679199219,0.0,0.0,9.77242598310113e-05,290.8975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8145446777344,0.0,0.0,0.0001029083068715,290.4936828613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9285583496094,0.0,0.0,7.600775279570371e-05,290.5530090332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8814392089844,0.0,0.0,0.0001029083578032,291.4571838378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9123840332031,0.0,0.0,0.0004881526983808,289.6058654785156,294.1499938964844,264.8500061035156,263.4564819335937,264.6268310546875,264.8487548828125,288.1885070800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001041242503561,1.06866977489517e-08,0.0010412319097667,-0.0270445328205823,0.0,0.0,0.0,-0.0101106697693467,60.0,-16.615808486938477,-0.0,-7.392022638441631e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8140869140625,307.3022155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.916881114463105e-21,-7.509774871945036e-21,2.592893757481932e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702780,290.7821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9086303710937,0.0,0.0,9.77088711806573e-05,290.89361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8036804199219,0.0,0.0,0.0001028921105898,290.4885559082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9162292480469,0.0,0.0,7.599579112138599e-05,290.55029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8697204589844,0.0,0.0,0.0001028921542456,291.4542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9002380371094,0.0,0.0,0.0004880758642684,289.59423828125,294.1499938964844,264.8500061035156,263.4564819335937,264.63092041015625,264.84918212890625,288.17633056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010410785907879,1.0667526417762474e-08,0.0010410678805783,-0.0269943475723266,0.0,0.0,0.0,-0.0101011646911501,60.0,-16.604524612426758,-0.0,-7.389694900439282e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8140869140625,307.3022155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.916881114463105e-21,-7.509774871945036e-21,2.592893757481932e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702840,290.7821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9086303710937,0.0,0.0,9.77088711806573e-05,290.89361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8036804199219,0.0,0.0,0.0001028921105898,290.4885559082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9162292480469,0.0,0.0,7.599579112138599e-05,290.55029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8697204589844,0.0,0.0,0.0001028921542456,291.4542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9002380371094,0.0,0.0,0.0004880758642684,289.59423828125,294.1499938964844,264.8500061035156,263.4564819335937,264.63092041015625,264.84918212890625,288.17633056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010410785907879,1.0667526417762474e-08,0.0010410678805783,-0.0269943475723266,0.0,0.0,0.0,-0.0101011646911501,60.0,-16.604524612426758,-0.0,-7.389694900439282e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8140869140625,307.3022155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.916881114463105e-21,-7.509774871945036e-21,2.592893757481932e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702900,290.7806091308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9024963378906,0.0,0.0,9.770147880772127e-05,290.89166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7982177734375,0.0,0.0,0.0001028843180392,290.48590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9100646972656,0.0,0.0,7.599003583891317e-05,290.5489196777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8638610839844,0.0,0.0,0.0001028843689709,291.4527282714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8941955566406,0.0,0.0,0.0004880389315076,289.5884094238281,294.1499938964844,264.8500061035156,263.4564819335937,264.6329345703125,264.8493347167969,288.17022705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001040999777615,1.0658308902122826e-08,0.0010409890674054,-0.0269702207297086,0.0,0.0,0.0,-0.0100965956225991,60.0,-16.598907470703125,-0.0,-7.38857579563046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8140869140625,307.3022155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.916881114463105e-21,-7.509774871945036e-21,2.592893757481932e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702960,290.77911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8963928222656,0.0,0.0,9.769459575181828e-05,290.8898010253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.79278564453125,0.0,0.0,0.0001028770711855,290.483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9039001464844,0.0,0.0,7.598468801006675e-05,290.54754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.85797119140625,0.0,0.0,0.0001028771221172,291.4512023925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8881225585937,0.0,0.0,0.00048800453078,289.58258056640625,294.1499938964844,264.8500061035156,263.4564819335937,264.63494873046875,264.8494567871094,288.1641540527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010409264359623,1.0649731763123782e-08,0.0010409157257527,-0.0269477684050798,0.0,0.0,0.0,-0.010092344135046,60.0,-16.593347549438477,-0.0,-7.38753485052257e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8140869140625,307.3022155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.916881114463105e-21,-7.509774871945036e-21,2.592893757481932e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703020,290.77606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8841552734375,0.0,0.0,9.76826559053734e-05,290.88623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7818908691406,0.0,0.0,0.0001028644983307,290.4774780273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8915710449219,0.0,0.0,7.597539661219344e-05,290.54473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.84625244140625,0.0,0.0,0.0001028645419864,291.4481506347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8759765625,0.0,0.0,0.0004879448970314,289.5709228515625,294.1499938964844,264.8500061035156,263.4564819335937,264.6388854980469,264.8496398925781,288.1520080566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407990776002,1.0634848557344869e-08,0.0010407884838059,-0.0269088093191385,0.0,0.0,0.0,-0.0100849652662873,60.0,-16.582487106323242,-0.0,-7.385728650888268e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8140869140625,307.3022155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.916881114463105e-21,-7.509774871945036e-21,2.592893757481932e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703080,290.77606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8841552734375,0.0,0.0,9.76826559053734e-05,290.88623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7818908691406,0.0,0.0,0.0001028644983307,290.4774780273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8915710449219,0.0,0.0,7.597539661219344e-05,290.54473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.84625244140625,0.0,0.0,0.0001028645419864,291.4481506347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8759765625,0.0,0.0,0.0004879448970314,289.5709228515625,294.1499938964844,264.8500061035156,263.4564819335937,264.6388854980469,264.8496398925781,288.1520080566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407990776002,1.0634848557344869e-08,0.0010407884838059,-0.0269088093191385,0.0,0.0,0.0,-0.0100849652662873,60.0,-16.582487106323242,-0.0,-7.385728650888268e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8140869140625,307.3022155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.916881114463105e-21,-7.509774871945036e-21,2.592893757481932e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703140,290.77294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8719177246094,0.0,0.0,9.767345909494908e-05,290.8827819824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7709655761719,0.0,0.0,0.0001028548213071,290.4716491699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8792419433594,0.0,0.0,7.596824434585869e-05,290.5419006347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8345031738281,0.0,0.0,0.0001028548649628,291.445068359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8638610839844,0.0,0.0,0.0004878989711869,289.55926513671875,294.1499938964844,264.8500061035156,263.4564819335937,264.64276123046875,264.8497619628906,288.1398620605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407011723145,1.0623391055730735e-08,0.0010406904621049,-0.0268788170069456,0.0,0.0,0.0,-0.0100792851299047,60.0,-16.572002410888672,-0.0,-7.384338118754388e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8140869140625,307.3022155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.916881114463105e-21,-7.509774871945036e-21,2.592893757481932e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703200,290.77294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8719177246094,0.0,0.0,9.767345909494908e-05,290.8827819824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7709655761719,0.0,0.0,0.0001028548213071,290.4716491699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8792419433594,0.0,0.0,7.596824434585869e-05,290.5419006347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8345031738281,0.0,0.0,0.0001028548649628,291.445068359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8638610839844,0.0,0.0,0.0004878989711869,289.55926513671875,294.1499938964844,264.8500061035156,263.4564819335937,264.64276123046875,264.8497619628906,288.1398620605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407011723145,1.0623391055730735e-08,0.0010406904621049,-0.0268788170069456,0.0,0.0,0.0,-0.0100792851299047,60.0,-16.572002410888672,-0.0,-7.384338118754388e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8140869140625,307.3022155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.916881114463105e-21,-7.509774871945036e-21,2.592893757481932e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703260,290.7698059082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.85968017578125,0.0,0.0,9.766813309397548e-05,290.87957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7600402832031,0.0,0.0,0.0001028492042678,290.4656066894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8669128417969,0.0,0.0,7.596410432597622e-05,290.5390014648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.82275390625,0.0,0.0,0.0001028492479235,291.44195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8517150878906,0.0,0.0,0.000487872341182,289.547607421875,294.1499938964844,264.8500061035156,263.4564819335937,264.6465759277344,264.849853515625,288.12774658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406442452222,1.061674659297296e-08,0.0010406336514279,-0.026861423626542,0.0,0.0,0.0,-0.0100759910419583,60.0,-16.562150955200195,-0.0,-7.383531652749299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8140869140625,307.3022155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.916881114463105e-21,-7.509774871945036e-21,2.592893757481932e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703320,290.7698059082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.85968017578125,0.0,0.0,9.766813309397548e-05,290.87957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7600402832031,0.0,0.0,0.0001028492042678,290.4656066894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8669128417969,0.0,0.0,7.596410432597622e-05,290.5390014648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.82275390625,0.0,0.0,0.0001028492479235,291.44195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8517150878906,0.0,0.0,0.000487872341182,289.547607421875,294.1499938964844,264.8500061035156,263.4564819335937,264.6465759277344,264.849853515625,288.12774658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406442452222,1.061674659297296e-08,0.0010406336514279,-0.026861423626542,0.0,0.0,0.0,-0.0100759910419583,60.0,-16.562150955200195,-0.0,-7.383531652749299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8140869140625,307.3022155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.916881114463105e-21,-7.509774871945036e-21,2.592893757481932e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703380,290.7666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8474426269531,0.0,0.0,9.766720177140088e-05,290.8764953613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.74908447265625,0.0,0.0,0.0001028482292895,290.4594421386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.85455322265625,0.0,0.0,7.596338400617242e-05,290.5360717773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8109741210937,0.0,0.0,0.0001028482729452,291.4388122558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.839599609375,0.0,0.0,0.0004878677427768,289.5359191894531,294.1499938964844,264.8500061035156,263.4564819335937,264.6502990722656,264.84991455078125,288.1156616210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406343499198,1.0615588408313671e-08,0.0010406237561255,-0.0268583931028842,0.0,0.0,0.0,-0.0100754173472523,60.0,-16.552982330322266,-0.0,-7.383390965287617e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8140869140625,307.3022155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.916881114463105e-21,-7.509774871945036e-21,2.592893757481932e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703440,290.7666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8474426269531,0.0,0.0,9.766720177140088e-05,290.8764953613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.74908447265625,0.0,0.0,0.0001028482292895,290.4594421386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.85455322265625,0.0,0.0,7.596338400617242e-05,290.5360717773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8109741210937,0.0,0.0,0.0001028482729452,291.4388122558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.839599609375,0.0,0.0,0.0004878677427768,289.5359191894531,294.1499938964844,264.8500061035156,263.4564819335937,264.6502990722656,264.84991455078125,288.1156616210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406343499198,1.0615588408313671e-08,0.0010406237561255,-0.0268583931028842,0.0,0.0,0.0,-0.0100754173472523,60.0,-16.552982330322266,-0.0,-7.383390965287617e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8140869140625,307.3022155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.916881114463105e-21,-7.509774871945036e-21,2.592893757481932e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703500,290.7649841308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.84130859375,0.0,0.0,9.76684459601529e-05,290.875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7435913085937,0.0,0.0,0.0001028495389618,290.456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.848388671875,0.0,0.0,7.596434443257749e-05,290.5345764160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8050842285156,0.0,0.0,0.0001028495826176,291.4372253417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8335266113281,0.0,0.0,0.0004878739418927,289.5300598144531,294.1499938964844,264.8500061035156,263.4564819335937,264.6521301269531,264.84991455078125,288.109619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406476212665,1.0617132062407109e-08,0.0010406369110569,-0.0268624331802129,0.0,0.0,0.0,-0.0100761819630861,60.0,-16.548683166503906,-0.0,-7.383578548569858e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8140869140625,307.3022155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.916881114463105e-21,-7.509774871945036e-21,2.592893757481932e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703560,290.7633361816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.835205078125,0.0,0.0,9.767107985680924e-05,290.8735656738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.73809814453125,0.0,0.0,0.0001028523111017,290.4531555175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8422241210937,0.0,0.0,7.596639625262469e-05,290.5330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7992248535156,0.0,0.0,0.0001028523547574,291.4356384277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.82745361328125,0.0,0.0,0.0004878870968241,289.52423095703125,294.1499938964844,264.8500061035156,263.4564819335937,264.6539611816406,264.8499450683594,288.10357666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406756773591,1.062041210531106e-08,0.0010406649671494,-0.0268710199743509,0.0,0.0,0.0,-0.0100778080523014,60.0,-16.544597625732422,-0.0,-7.383976452501886e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8140869140625,307.3022155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.916881114463105e-21,-7.509774871945036e-21,2.592893757481932e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703620,290.7600402832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8229675292969,0.0,0.0,9.76806040853262e-05,290.8707580566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.72711181640625,0.0,0.0,0.0001028623446472,290.4468078613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.82989501953125,0.0,0.0,7.597380317747593e-05,290.5300598144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7874450683594,0.0,0.0,0.000102862388303,291.4324645996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8153076171875,0.0,0.0,0.0004879346815869,289.51251220703125,294.1499938964844,264.8500061035156,263.4564819335937,264.6575622558594,264.8499450683594,288.09149169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407770751044,1.0632276392641415e-08,0.0010407663648948,-0.026902075856924,0.0,0.0,0.0,-0.0100836893543601,60.0,-16.537134170532227,-0.0,-7.385416012084536e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8140869140625,307.3022155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.916881114463105e-21,-7.509774871945036e-21,2.592893757481932e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703680,290.7600402832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8229675292969,0.0,0.0,9.76806040853262e-05,290.8707580566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.72711181640625,0.0,0.0,0.0001028623446472,290.4468078613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.82989501953125,0.0,0.0,7.597380317747593e-05,290.5300598144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7874450683594,0.0,0.0,0.000102862388303,291.4324645996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8153076171875,0.0,0.0,0.0004879346815869,289.51251220703125,294.1499938964844,264.8500061035156,263.4564819335937,264.6575622558594,264.8499450683594,288.09149169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407770751044,1.0632276392641415e-08,0.0010407663648948,-0.026902075856924,0.0,0.0,0.0,-0.0100836893543601,60.0,-16.537134170532227,-0.0,-7.385416012084536e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8140869140625,307.3022155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.916881114463105e-21,-7.509774871945036e-21,2.592893757481932e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703740,290.7566833496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.81072998046875,0.0,0.0,9.769492316991092e-05,290.8680725097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.71612548828125,0.0,0.0,0.0001028774204314,290.4404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.81756591796875,0.0,0.0,7.598494266858324e-05,290.5270080566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7756652832031,0.0,0.0,0.0001028774640872,291.42926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8031616210937,0.0,0.0,0.0004880061896983,289.50079345703125,294.1499938964844,264.8500061035156,263.4564819335937,264.6610717773437,264.8499755859375,288.0794372558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001040929579176,1.0650113679844251e-08,0.0010409189853817,-0.0269487686455249,0.0,0.0,0.0,-0.010092532262206,60.0,-16.53047752380371,-0.0,-7.387581035800397e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8140869140625,307.3022155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.916881114463105e-21,-7.509774871945036e-21,2.592893757481932e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703800,290.7566833496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.81072998046875,0.0,0.0,9.769492316991092e-05,290.8680725097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.71612548828125,0.0,0.0,0.0001028774204314,290.4404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.81756591796875,0.0,0.0,7.598494266858324e-05,290.5270080566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7756652832031,0.0,0.0,0.0001028774640872,291.42926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8031616210937,0.0,0.0,0.0004880061896983,289.50079345703125,294.1499938964844,264.8500061035156,263.4564819335937,264.6610717773437,264.8499755859375,288.0794372558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001040929579176,1.0650113679844251e-08,0.0010409189853817,-0.0269487686455249,0.0,0.0,0.0,-0.010092532262206,60.0,-16.53047752380371,-0.0,-7.387581035800397e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8140869140625,307.3022155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.916881114463105e-21,-7.509774871945036e-21,2.592893757481932e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703860,290.7532653808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7984619140625,0.0,0.0,9.771496843313798e-05,290.8654479980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7051086425781,0.0,0.0,0.0001028985352604,290.4340209960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.80523681640625,0.0,0.0,7.600053504575044e-05,290.5238952636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.76385498046875,0.0,0.0,0.0001028985716402,291.4260559082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.791015625,0.0,0.0,0.0004881063359789,289.4890441894531,294.1499938964844,264.8500061035156,263.4564819335937,264.66455078125,264.8499755859375,288.0673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010411430848762,1.0675085704292542e-08,0.0010411323746666,-0.027014136314392,0.0,0.0,0.0,-0.0101049123331904,60.0,-16.524778366088867,-0.0,-7.390612921653884e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8140869140625,307.3022155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.916881114463105e-21,-7.509774871945036e-21,2.592893757481932e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703920,290.7532653808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7984619140625,0.0,0.0,9.771496843313798e-05,290.8654479980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7051086425781,0.0,0.0,0.0001028985352604,290.4340209960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.80523681640625,0.0,0.0,7.600053504575044e-05,290.5238952636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.76385498046875,0.0,0.0,0.0001028985716402,291.4260559082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.791015625,0.0,0.0,0.0004881063359789,289.4890441894531,294.1499938964844,264.8500061035156,263.4564819335937,264.66455078125,264.8499755859375,288.0673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010411430848762,1.0675085704292542e-08,0.0010411323746666,-0.027014136314392,0.0,0.0,0.0,-0.0101049123331904,60.0,-16.524778366088867,-0.0,-7.390612921653884e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8140869140625,307.3022155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.916881114463105e-21,-7.509774871945036e-21,2.592893757481932e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703980,290.74981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7862243652344,0.0,0.0,9.774025238584728e-05,290.8628845214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6940612792969,0.0,0.0,0.0001029251579893,290.4276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7929077148437,0.0,0.0,7.602019468322396e-05,290.5207824707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7520751953125,0.0,0.0,0.0001029252016451,291.4228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.77886962890625,0.0,0.0,0.0004882326466031,289.4773254394531,294.1499938964844,264.8500061035156,263.4564819335937,264.66796875,264.8499755859375,288.0553283691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414124699309,1.0706584063768789e-08,0.0010414017597213,-0.0270965881645679,0.0,0.0,0.0,-0.0101205268874764,60.0,-16.519969940185547,-0.0,-7.39443777320048e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8140869140625,307.3022155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.916881114463105e-21,-7.509774871945036e-21,2.592893757481932e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704040,290.74981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7862243652344,0.0,0.0,9.774025238584728e-05,290.8628845214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6940612792969,0.0,0.0,0.0001029251579893,290.4276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7929077148437,0.0,0.0,7.602019468322396e-05,290.5207824707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7520751953125,0.0,0.0,0.0001029252016451,291.4228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.77886962890625,0.0,0.0,0.0004882326466031,289.4773254394531,294.1499938964844,264.8500061035156,263.4564819335937,264.66796875,264.8499755859375,288.0553283691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414124699309,1.0706584063768789e-08,0.0010414017597213,-0.0270965881645679,0.0,0.0,0.0,-0.0101205268874764,60.0,-16.519969940185547,-0.0,-7.39443777320048e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8140869140625,307.3022155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.916881114463105e-21,-7.509774871945036e-21,2.592893757481932e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704100,290.7480773925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.78009033203125,0.0,0.0,9.775465878192335e-05,290.86163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.68853759765625,0.0,0.0,0.000102940328361,290.4244079589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7867431640625,0.0,0.0,7.60313996579498e-05,290.5191955566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.74615478515625,0.0,0.0,0.0001029403720167,291.4212341308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7727966308594,0.0,0.0,0.000488304591272,289.471435546875,294.1499938964844,264.8500061035156,263.4564819335937,264.6696472167969,264.8499755859375,288.04931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010415660217404,1.0724534149630928e-08,0.0010415551951155,-0.0271435733884573,0.0,0.0,0.0,-0.0101294256746768,60.0,-16.517911911010742,-0.0,-7.396617718313794e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8140869140625,307.3022155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.916881114463105e-21,-7.509774871945036e-21,2.592893757481932e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704160,290.746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.77398681640625,0.0,0.0,9.777037485037e-05,290.86041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6829833984375,0.0,0.0,0.0001029568811645,290.4212341308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.78057861328125,0.0,0.0,7.604362326674163e-05,290.517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7402648925781,0.0,0.0,0.0001029569175443,291.41961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7667236328125,0.0,0.0,0.0004883831134065,289.4655456542969,294.1499938964844,264.8500061035156,263.4564819335937,264.6712951660156,264.8500061035156,288.0433044433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010417334269732,1.0744112266536376e-08,0.0010417226003482,-0.0271948222070932,0.0,0.0,0.0,-0.0101391309872269,60.0,-16.51606559753418,-0.0,-7.39899590485038e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8140869140625,307.3022155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.916881114463105e-21,-7.509774871945036e-21,2.592893757481932e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704220,290.7428283691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.76171875,0.0,0.0,9.780500113265588e-05,290.85791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6719055175781,0.0,0.0,0.0001029933409881,290.4149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7682189941406,0.0,0.0,7.607055158587173e-05,290.5143737792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7284240722656,0.0,0.0,0.0001029933773679,291.4164123535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7545471191406,0.0,0.0,0.0004885560483671,289.45379638671875,294.1499938964844,264.8500061035156,263.4564819335937,264.674560546875,264.8500061035156,288.0312805175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010421022307127,1.0787245763310692e-08,0.0010420914040878,-0.027307728305459,0.0,0.0,0.0,-0.0101605141535401,60.0,-16.512916564941406,-0.0,-7.404236157526611e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8140869140625,307.3022155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.916881114463105e-21,-7.509774871945036e-21,2.592893757481932e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704280,290.7428283691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.76171875,0.0,0.0,9.780500113265588e-05,290.85791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6719055175781,0.0,0.0,0.0001029933409881,290.4149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7682189941406,0.0,0.0,7.607055158587173e-05,290.5143737792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7284240722656,0.0,0.0,0.0001029933773679,291.4164123535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7545471191406,0.0,0.0,0.0004885560483671,289.45379638671875,294.1499938964844,264.8500061035156,263.4564819335937,264.674560546875,264.8500061035156,288.0312805175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010421022307127,1.0787245763310692e-08,0.0010420914040878,-0.027307728305459,0.0,0.0,0.0,-0.0101605141535401,60.0,-16.512916564941406,-0.0,-7.404236157526611e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8140869140625,307.3022155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.916881114463105e-21,-7.509774871945036e-21,2.592893757481932e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704340,290.7392883300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7494506835937,0.0,0.0,9.784330904949456e-05,290.8554382324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6607971191406,0.0,0.0,0.0001030336861731,290.4086608886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7558898925781,0.0,0.0,7.610035390825942e-05,290.5111389160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.71661376953125,0.0,0.0,0.0001030337225529,291.4131774902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7424011230469,0.0,0.0,0.0004887474351562,289.4420166015625,294.1499938964844,264.8500061035156,263.4564819335937,264.67779541015625,264.8500061035156,288.019287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001042510382831,1.0834975583406958e-08,0.0010424995562061,-0.0274326633661985,0.0,0.0,0.0,-0.0101841762661933,60.0,-16.510467529296875,-0.0,-7.410037738964095e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8140869140625,307.3022155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.916881114463105e-21,-7.509774871945036e-21,2.592893757481932e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704400,290.7392883300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7494506835937,0.0,0.0,9.784330904949456e-05,290.8554382324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6607971191406,0.0,0.0,0.0001030336861731,290.4086608886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7558898925781,0.0,0.0,7.610035390825942e-05,290.5111389160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.71661376953125,0.0,0.0,0.0001030337225529,291.4131774902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7424011230469,0.0,0.0,0.0004887474351562,289.4420166015625,294.1499938964844,264.8500061035156,263.4564819335937,264.67779541015625,264.8500061035156,288.019287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001042510382831,1.0834975583406958e-08,0.0010424995562061,-0.0274326633661985,0.0,0.0,0.0,-0.0101841762661933,60.0,-16.510467529296875,-0.0,-7.410037738964095e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8140869140625,307.3022155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.916881114463105e-21,-7.509774871945036e-21,2.592893757481932e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704460,290.7357177734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7371826171875,0.0,0.0,9.788468742044644e-05,290.8529357910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6496887207031,0.0,0.0,0.0001030772546073,290.40252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7435302734375,0.0,0.0,7.613253546878695e-05,290.50787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.70477294921875,0.0,0.0,0.0001030772909871,291.4099426269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.730224609375,0.0,0.0,0.0004889541305601,289.4302062988281,294.1499938964844,264.8500061035156,263.4564819335937,264.68096923828125,264.8500061035156,288.0072937011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429512476548,1.0886523682529514e-08,0.0010429403046146,-0.0275675915181636,0.0,0.0,0.0,-0.0102097298949956,60.0,-16.50861358642578,-0.0,-7.416305436436232e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8140869140625,307.3022155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.916881114463105e-21,-7.509774871945036e-21,2.592893757481932e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704520,290.7357177734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7371826171875,0.0,0.0,9.788468742044644e-05,290.8529357910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6496887207031,0.0,0.0,0.0001030772546073,290.40252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7435302734375,0.0,0.0,7.613253546878695e-05,290.50787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.70477294921875,0.0,0.0,0.0001030772909871,291.4099426269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.730224609375,0.0,0.0,0.0004889541305601,289.4302062988281,294.1499938964844,264.8500061035156,263.4564819335937,264.68096923828125,264.8500061035156,288.0072937011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429512476548,1.0886523682529514e-08,0.0010429403046146,-0.0275675915181636,0.0,0.0,0.0,-0.0102097298949956,60.0,-16.50861358642578,-0.0,-7.416305436436232e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8140869140625,307.3022155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.916881114463105e-21,-7.509774871945036e-21,2.592893757481932e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704580,290.73211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.72491455078125,0.0,0.0,9.792810305953026e-05,290.850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6385498046875,0.0,0.0,0.0001031229767249,290.396484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.731201171875,0.0,0.0,7.616630318807438e-05,290.50457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6929016113281,0.0,0.0,0.0001031230131047,291.4067077636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.718017578125,0.0,0.0,0.0004891710123047,289.4183959960937,294.1499938964844,264.8500061035156,263.4564819335937,264.6840515136719,264.8500061035156,287.99530029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010434137657284,1.0940616412824513e-08,0.0010434028226882,-0.0277091823518276,0.0,0.0,0.0,-0.0102365463972091,60.0,-16.50717544555664,-0.0,-7.422885772712108e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8140869140625,307.3022155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.916881114463105e-21,-7.509774871945036e-21,2.592893757481932e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704640,290.73211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.72491455078125,0.0,0.0,9.792810305953026e-05,290.850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6385498046875,0.0,0.0,0.0001031229767249,290.396484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.731201171875,0.0,0.0,7.616630318807438e-05,290.50457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6929016113281,0.0,0.0,0.0001031230131047,291.4067077636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.718017578125,0.0,0.0,0.0004891710123047,289.4183959960937,294.1499938964844,264.8500061035156,263.4564819335937,264.6840515136719,264.8500061035156,287.99530029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010434137657284,1.0940616412824513e-08,0.0010434028226882,-0.0277091823518276,0.0,0.0,0.0,-0.0102365463972091,60.0,-16.50717544555664,-0.0,-7.422885772712108e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8140869140625,307.3022155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.916881114463105e-21,-7.509774871945036e-21,2.592893757481932e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704700,290.7303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7187805175781,0.0,0.0,9.795031655812636e-05,290.8490295410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6329650878906,0.0,0.0,0.0001031463689287,290.3935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7250061035156,0.0,0.0,7.618357631145045e-05,290.5029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6869812011719,0.0,0.0,0.0001031464053085,291.40509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7119445800781,0.0,0.0,0.0004892819561064,289.4124755859375,294.1499938964844,264.8500061035156,263.4564819335937,264.6855773925781,264.8500061035156,287.98931884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010436504380777,1.0968290276025527e-08,0.0010436394950374,-0.0277816168963909,0.0,0.0,0.0,-0.0102502657100558,60.0,-16.506580352783203,-0.0,-7.42625374527961e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8140869140625,307.3022155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.916881114463105e-21,-7.509774871945036e-21,2.592893757481932e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
