time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
704760,290.7285461425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.712646484375,0.0,0.0,9.797258098842576e-05,290.8476867675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6273803710937,0.0,0.0,0.0001031698120641,290.390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7188415527344,0.0,0.0,7.620089309057221e-05,290.50128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6810302734375,0.0,0.0,0.0001031698484439,291.40350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7058410644531,0.0,0.0,0.0004893931327387,289.40655517578125,294.1499938964844,264.8500061035156,263.4564819335937,264.6871032714844,264.8500061035156,287.9833374023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010438876925036,1.0996025423537505e-08,0.001043876633048,-0.0278542134910821,0.0,0.0,0.0,-0.0102640148252248,60.0,-16.50601577758789,-0.0,-7.429629533817207e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8140869140625,307.3022155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.916881114463105e-21,-7.509774871945036e-21,2.592893757481932e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704820,290.7249450683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.70037841796875,0.0,0.0,9.801680425880475e-05,290.8448791503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6162109375,0.0,0.0,0.0001032163854688,290.3848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7064819335937,0.0,0.0,7.623529381817207e-05,290.4979858398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6691589355469,0.0,0.0,0.0001032164218486,291.4002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6936340332031,0.0,0.0,0.0004896140890195,289.39471435546875,294.1499938964844,264.8500061035156,263.4564819335937,264.6900939941406,264.8500061035156,287.97137451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001044358825311,1.1051126236338861e-08,0.0010443477658554,-0.0279984362423419,0.0,0.0,0.0,-0.0102913305163383,60.0,-16.50489616394043,-0.0,-7.436338478328254e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8140869140625,307.3022155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.916881114463105e-21,-7.509774871945036e-21,2.592893757481932e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704880,290.7249450683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.70037841796875,0.0,0.0,9.801680425880475e-05,290.8448791503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6162109375,0.0,0.0,0.0001032163854688,290.3848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7064819335937,0.0,0.0,7.623529381817207e-05,290.4979858398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6691589355469,0.0,0.0,0.0001032164218486,291.4002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6936340332031,0.0,0.0,0.0004896140890195,289.39471435546875,294.1499938964844,264.8500061035156,263.4564819335937,264.6900939941406,264.8500061035156,287.97137451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001044358825311,1.1051126236338861e-08,0.0010443477658554,-0.0279984362423419,0.0,0.0,0.0,-0.0102913305163383,60.0,-16.50489616394043,-0.0,-7.436338478328254e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8140869140625,307.3022155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.916881114463105e-21,-7.509774871945036e-21,2.592893757481932e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704940,290.72137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6880798339844,0.0,0.0,9.805972513277084e-05,290.8419494628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6050109863281,0.0,0.0,0.0001032615837175,290.3793334960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.694091796875,0.0,0.0,7.626867591170594e-05,290.4946594238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.65728759765625,0.0,0.0,0.0001032616200973,291.3970642089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.68145751953125,0.0,0.0,0.0004898284678347,289.38287353515625,294.1499938964844,264.8500061035156,263.4564819335937,264.6930236816406,264.8500061035156,287.9594116210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448161046952,1.1104600794453743e-08,0.0010448050452396,-0.0281384028494358,0.0,0.0,0.0,-0.0103178406134247,60.0,-16.503664016723633,-0.0,-7.442852023586968e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8140869140625,307.3022155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.916881114463105e-21,-7.509774871945036e-21,2.592893757481932e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705000,290.72137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6880798339844,0.0,0.0,9.805972513277084e-05,290.8419494628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6050109863281,0.0,0.0,0.0001032615837175,290.3793334960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.694091796875,0.0,0.0,7.626867591170594e-05,290.4946594238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.65728759765625,0.0,0.0,0.0001032616200973,291.3970642089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.68145751953125,0.0,0.0,0.0004898284678347,289.38287353515625,294.1499938964844,264.8500061035156,263.4564819335937,264.6930236816406,264.8500061035156,287.9594116210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448161046952,1.1104600794453743e-08,0.0010448050452396,-0.0281384028494358,0.0,0.0,0.0,-0.0103178406134247,60.0,-16.503664016723633,-0.0,-7.442852023586968e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8140869140625,307.3022155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.916881114463105e-21,-7.509774871945036e-21,2.592893757481932e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705060,290.7178039550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.67578125,0.0,0.0,9.810005576582626e-05,290.8388366699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5937805175781,0.0,0.0,0.0001033040534821,290.3739624023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6817321777344,0.0,0.0,7.630004256498069e-05,290.4913635253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6453857421875,0.0,0.0,0.0001033040898619,291.39385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.66925048828125,0.0,0.0,0.0004900299245491,289.3710021972656,294.1499938964844,264.8500061035156,263.4564819335937,264.6958923339844,264.8500061035156,287.94744873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045245793648,1.11548459358346e-08,0.0010452347341924,-0.0282699130475521,0.0,0.0,0.0,-0.0103427488356828,60.0,-16.502117156982422,-0.0,-7.44897477034101e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8140869140625,307.3022155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.916881114463105e-21,-7.509774871945036e-21,2.592893757481932e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705120,290.7178039550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.67578125,0.0,0.0,9.810005576582626e-05,290.8388366699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5937805175781,0.0,0.0,0.0001033040534821,290.3739624023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6817321777344,0.0,0.0,7.630004256498069e-05,290.4913635253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6453857421875,0.0,0.0,0.0001033040898619,291.39385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.66925048828125,0.0,0.0,0.0004900299245491,289.3710021972656,294.1499938964844,264.8500061035156,263.4564819335937,264.6958923339844,264.8500061035156,287.94744873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045245793648,1.11548459358346e-08,0.0010452347341924,-0.0282699130475521,0.0,0.0,0.0,-0.0103427488356828,60.0,-16.502117156982422,-0.0,-7.44897477034101e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8140869140625,307.3022155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.916881114463105e-21,-7.509774871945036e-21,2.592893757481932e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705180,290.7142639160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6634826660156,0.0,0.0,9.813653014134616e-05,290.8354797363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5825500488281,0.0,0.0,0.0001033424632623,290.3688049316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6693725585937,0.0,0.0,7.632841152371839e-05,290.4880676269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.63348388671875,0.0,0.0,0.0001033424996421,291.3906555175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.65704345703125,0.0,0.0,0.0004902121145278,289.359130859375,294.1499938964844,264.8500061035156,263.4564819335937,264.69873046875,264.8500061035156,287.9355163574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456343879923,1.120028603196488e-08,0.0010456232121214,-0.0283888448029756,0.0,0.0,0.0,-0.0103652756661176,60.0,-16.500045776367188,-0.0,-7.454514872051733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8140869140625,307.3022155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.916881114463105e-21,-7.509774871945036e-21,2.592893757481932e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705240,290.7142639160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6634826660156,0.0,0.0,9.813653014134616e-05,290.8354797363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5825500488281,0.0,0.0,0.0001033424632623,290.3688049316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6693725585937,0.0,0.0,7.632841152371839e-05,290.4880676269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.63348388671875,0.0,0.0,0.0001033424996421,291.3906555175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.65704345703125,0.0,0.0,0.0004902121145278,289.359130859375,294.1499938964844,264.8500061035156,263.4564819335937,264.69873046875,264.8500061035156,287.9355163574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456343879923,1.120028603196488e-08,0.0010456232121214,-0.0283888448029756,0.0,0.0,0.0,-0.0103652756661176,60.0,-16.500045776367188,-0.0,-7.454514872051733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8140869140625,307.3022155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.916881114463105e-21,-7.509774871945036e-21,2.592893757481932e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705300,290.7124938964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6573486328125,0.0,0.0,9.815298108151184e-05,290.8337097167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5769348144531,0.0,0.0,0.0001033597873174,290.3663024902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6631774902344,0.0,0.0,7.634120993316174e-05,290.4864196777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6275329589844,0.0,0.0,0.0001033598164212,291.3890686035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6509094238281,0.0,0.0,0.000490294303745,289.3531799316406,294.1499938964844,264.8500061035156,263.4564819335937,264.7001342773437,264.8500061035156,287.9295349121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010458097094669,1.1220779860821041e-08,0.0010457984171807,-0.0284424852579832,0.0,0.0,0.0,-0.0103754345327615,60.0,-16.498748779296875,-0.0,-7.4570138508534e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8140869140625,307.3022155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.916881114463105e-21,-7.509774871945036e-21,2.592893757481932e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705360,290.71075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.65118408203125,0.0,0.0,9.816785313887522e-05,290.8318786621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5712890625,0.0,0.0,0.0001033754451782,290.3638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.656982421875,0.0,0.0,7.635277142981067e-05,290.4848022460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.62158203125,0.0,0.0,0.000103375481558,291.3874816894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6448059082031,0.0,0.0,0.0004903685767203,289.34722900390625,294.1499938964844,264.8500061035156,263.4564819335937,264.7015380859375,264.8500061035156,287.923583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.00104596815072,1.1239307262655984e-08,0.0010459568584337,-0.0284909773617982,0.0,0.0,0.0,-0.010384620167315,60.0,-16.497222900390625,-0.0,-7.459273376753117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8140869140625,307.3022155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.916881114463105e-21,-7.509774871945036e-21,2.592893757481932e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705420,290.707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6388854980469,0.0,0.0,9.819275874178857e-05,290.8280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5600280761719,0.0,0.0,0.0001034016750054,290.3592224121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.64459228515625,0.0,0.0,7.637214730493724e-05,290.4815368652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6096496582031,0.0,0.0,0.0001034017113852,291.3843078613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6325988769531,0.0,0.0,0.0004904930246993,289.3353271484375,294.1499938964844,264.8500061035156,263.4564819335937,264.7042541503906,264.8500061035156,287.9116516113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010462335776537,1.1270335775748208e-08,0.0010462222853675,-0.0285721886903047,0.0,0.0,0.0,-0.0104000028222799,60.0,-16.493478775024414,-0.0,-7.463058437906511e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8140869140625,307.3022155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.916881114463105e-21,-7.509774871945036e-21,2.592893757481932e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705480,290.707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6388854980469,0.0,0.0,9.819275874178857e-05,290.8280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5600280761719,0.0,0.0,0.0001034016750054,290.3592224121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.64459228515625,0.0,0.0,7.637214730493724e-05,290.4815368652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6096496582031,0.0,0.0,0.0001034017113852,291.3843078613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6325988769531,0.0,0.0,0.0004904930246993,289.3353271484375,294.1499938964844,264.8500061035156,263.4564819335937,264.7042541503906,264.8500061035156,287.9116516113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010462335776537,1.1270335775748208e-08,0.0010462222853675,-0.0285721886903047,0.0,0.0,0.0,-0.0104000028222799,60.0,-16.493478775024414,-0.0,-7.463058437906511e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8140869140625,307.3022155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.916881114463105e-21,-7.509774871945036e-21,2.592893757481932e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705540,290.7038879394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6265869140625,0.0,0.0,9.820926788961516e-05,290.8237609863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5487365722656,0.0,0.0,0.0001034190572681,290.3548583984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6322326660156,0.0,0.0,7.638498209416866e-05,290.47833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.59771728515625,0.0,0.0,0.0001034190936479,291.3811340332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.620361328125,0.0,0.0,0.0004905755049549,289.32342529296875,294.1499938964844,264.8500061035156,263.4564819335937,264.7069396972656,264.8500061035156,287.89971923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001046409481205,1.1290900658877945e-08,0.0010463981889188,-0.028626013547182,0.0,0.0,0.0,-0.0104101970791816,60.0,-16.48849105834961,-0.0,-7.46556736430648e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8140869140625,307.3022155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.916881114463105e-21,-7.509774871945036e-21,2.592893757481932e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705600,290.7038879394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6265869140625,0.0,0.0,9.820926788961516e-05,290.8237609863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5487365722656,0.0,0.0,0.0001034190572681,290.3548583984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6322326660156,0.0,0.0,7.638498209416866e-05,290.47833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.59771728515625,0.0,0.0,0.0001034190936479,291.3811340332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.620361328125,0.0,0.0,0.0004905755049549,289.32342529296875,294.1499938964844,264.8500061035156,263.4564819335937,264.7069396972656,264.8500061035156,287.89971923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001046409481205,1.1290900658877945e-08,0.0010463981889188,-0.028626013547182,0.0,0.0,0.0,-0.0104101970791816,60.0,-16.48849105834961,-0.0,-7.46556736430648e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8140869140625,307.3022155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.916881114463105e-21,-7.509774871945036e-21,2.592893757481932e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705660,290.7005615234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6142883300781,0.0,0.0,9.821177809499204e-05,290.819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5374450683594,0.0,0.0,0.0001034217057167,290.3508605957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6198425292969,0.0,0.0,7.638693932676688e-05,290.47515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5858154296875,0.0,0.0,0.0001034217348205,291.37799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.608154296875,0.0,0.0,0.000490588019602,289.3115234375,294.1499938964844,264.8500061035156,263.4564819335937,264.7095947265625,264.8500061035156,287.8877868652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001046436256729,1.1294027935093709e-08,0.0010464249644428,-0.0286341998726129,0.0,0.0,0.0,-0.0104117477312684,60.0,-16.481733322143555,-0.0,-7.465948925755583e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8140869140625,307.3022155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.916881114463105e-21,-7.509774871945036e-21,2.592893757481932e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705720,290.7005615234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6142883300781,0.0,0.0,9.821177809499204e-05,290.819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5374450683594,0.0,0.0,0.0001034217057167,290.3508605957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6198425292969,0.0,0.0,7.638693932676688e-05,290.47515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5858154296875,0.0,0.0,0.0001034217348205,291.37799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.608154296875,0.0,0.0,0.000490588019602,289.3115234375,294.1499938964844,264.8500061035156,263.4564819335937,264.7095947265625,264.8500061035156,287.8877868652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001046436256729,1.1294027935093709e-08,0.0010464249644428,-0.0286341998726129,0.0,0.0,0.0,-0.0104117477312684,60.0,-16.481733322143555,-0.0,-7.465948925755583e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8140869140625,307.3022155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.916881114463105e-21,-7.509774871945036e-21,2.592893757481932e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705780,290.6973571777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6019592285156,0.0,0.0,9.819112165132536e-05,290.8136291503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5261535644531,0.0,0.0,0.0001033999506034,290.3475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.60748291015625,0.0,0.0,7.637087401235476e-05,290.4720764160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5738525390625,0.0,0.0,0.0001033999869832,291.3748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5959167480469,0.0,0.0,0.0004904848756268,289.2995910644531,294.1499938964844,264.8500061035156,263.4564819335937,264.7121887207031,264.8500061035156,287.8758850097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010462161153554,1.12682885244908e-08,0.0010462049394845,-0.0285668298602104,0.0,0.0,0.0,-0.0103989886119961,60.0,-16.47163200378418,-0.0,-7.462808326863525e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8140869140625,307.3022155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.916881114463105e-21,-7.509774871945036e-21,2.592893757481932e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705840,290.6973571777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6019592285156,0.0,0.0,9.819112165132536e-05,290.8136291503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5261535644531,0.0,0.0,0.0001033999506034,290.3475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.60748291015625,0.0,0.0,7.637087401235476e-05,290.4720764160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5738525390625,0.0,0.0,0.0001033999869832,291.3748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5959167480469,0.0,0.0,0.0004904848756268,289.2995910644531,294.1499938964844,264.8500061035156,263.4564819335937,264.7121887207031,264.8500061035156,287.8758850097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010462161153554,1.12682885244908e-08,0.0010462049394845,-0.0285668298602104,0.0,0.0,0.0,-0.0103989886119961,60.0,-16.47163200378418,-0.0,-7.462808326863525e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8140869140625,307.3022155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.916881114463105e-21,-7.509774871945036e-21,2.592893757481932e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705900,290.69580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5958251953125,0.0,0.0,9.81740522547625e-05,290.8105773925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5204772949219,0.0,0.0,0.0001033819789881,290.3461303710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6012878417969,0.0,0.0,7.635759538970888e-05,290.4705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5679016113281,0.0,0.0,0.000103382008092,291.37335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5898132324219,0.0,0.0,0.0004903996014036,289.29364013671875,294.1499938964844,264.8500061035156,263.4564819335937,264.7134704589844,264.8500061035156,287.86993408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460343910381,1.124701931587424e-08,0.0010460230987519,-0.0285111628472805,0.0,0.0,0.0,-0.0103884441778063,60.0,-16.465410232543945,-0.0,-7.460214135335266e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8140869140625,307.3022155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.916881114463105e-21,-7.509774871945036e-21,2.592893757481932e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705960,290.6943054199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5896911621094,0.0,0.0,9.8151940619573e-05,290.80731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.51483154296875,0.0,0.0,0.0001033586959238,290.34490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5950927734375,0.0,0.0,7.634040230186656e-05,290.4691162109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5619201660156,0.0,0.0,0.0001033587250276,291.3717956542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5837097167969,0.0,0.0,0.0004902891232632,289.2876892089844,294.1499938964844,264.8500061035156,263.4564819335937,264.7147216796875,264.8500061035156,287.8639831542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457987664267,1.1219468909473562e-08,0.0010457874741405,-0.0284390542656183,0.0,0.0,0.0,-0.0103747863322496,60.0,-16.458330154418945,-0.0,-7.456853978737854e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8140869140625,307.3022155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.916881114463105e-21,-7.509774871945036e-21,2.592893757481932e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706020,290.6913757324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.577392578125,0.0,0.0,9.809731272980572e-05,290.8001403808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5035095214844,0.0,0.0,0.0001033011649269,290.34295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5827331542969,0.0,0.0,7.629791070939973e-05,290.4662170410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5500183105469,0.0,0.0,0.0001033012013067,291.3687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5715026855469,0.0,0.0,0.0004900162457488,289.2757568359375,294.1499938964844,264.8500061035156,263.4564819335937,264.7172241210937,264.8500061035156,287.8520812988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010452166898176,1.1151398915387745e-08,0.0010452055139467,-0.0282608903944492,0.0,0.0,0.0,-0.0103410417214035,60.0,-16.442232131958008,-0.0,-7.448554839584176e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8140869140625,307.3022155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.916881114463105e-21,-7.509774871945036e-21,2.592893757481932e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706080,290.6913757324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.577392578125,0.0,0.0,9.809731272980572e-05,290.8001403808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5035095214844,0.0,0.0,0.0001033011649269,290.34295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5827331542969,0.0,0.0,7.629791070939973e-05,290.4662170410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5500183105469,0.0,0.0,0.0001033012013067,291.3687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5715026855469,0.0,0.0,0.0004900162457488,289.2757568359375,294.1499938964844,264.8500061035156,263.4564819335937,264.7172241210937,264.8500061035156,287.8520812988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010452166898176,1.1151398915387745e-08,0.0010452055139467,-0.0282608903944492,0.0,0.0,0.0,-0.0103410417214035,60.0,-16.442232131958008,-0.0,-7.448554839584176e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8140869140625,307.3022155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.916881114463105e-21,-7.509774871945036e-21,2.592893757481932e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706140,290.6885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5650939941406,0.0,0.0,9.803126886254176e-05,290.7921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4921875,0.0,0.0,0.000103231621324,290.3417358398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5704040527344,0.0,0.0,7.62465424486436e-05,290.46343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5380859375,0.0,0.0,0.0001032316577038,291.3657531738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5592956542969,0.0,0.0,0.0004896863829344,289.26385498046875,294.1499938964844,264.8500061035156,263.4564819335937,264.7196655273437,264.8500061035156,287.8401794433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010445129591971,1.1069113625694628e-08,0.0010445018997415,-0.0280455183237791,0.0,0.0,0.0,-0.0103002497926354,60.0,-16.423730850219727,-0.0,-7.438529081582601e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8140869140625,307.3022155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.916881114463105e-21,-7.509774871945036e-21,2.592893757481932e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706200,290.6885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5650939941406,0.0,0.0,9.803126886254176e-05,290.7921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4921875,0.0,0.0,0.000103231621324,290.3417358398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5704040527344,0.0,0.0,7.62465424486436e-05,290.46343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5380859375,0.0,0.0,0.0001032316577038,291.3657531738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5592956542969,0.0,0.0,0.0004896863829344,289.26385498046875,294.1499938964844,264.8500061035156,263.4564819335937,264.7196655273437,264.8500061035156,287.8401794433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010445129591971,1.1069113625694628e-08,0.0010445018997415,-0.0280455183237791,0.0,0.0,0.0,-0.0103002497926354,60.0,-16.423730850219727,-0.0,-7.438529081582601e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8140869140625,307.3022155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.916881114463105e-21,-7.509774871945036e-21,2.592893757481932e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706260,290.6859436035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5528259277344,0.0,0.0,9.795925143407658e-05,290.7833557128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4808654785156,0.0,0.0,0.0001031557767419,290.34112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5580444335937,0.0,0.0,7.6190524850972e-05,290.4607238769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5261535644531,0.0,0.0,0.0001031558131217,291.36279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5470886230469,0.0,0.0,0.0004893266013823,289.2519226074219,294.1499938964844,264.8500061035156,263.4564819335937,264.7220764160156,264.8500061035156,287.8282775878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001043745665811,1.0979374742703385e-08,0.0010437346063554,-0.0278106294572353,0.0,0.0,0.0,-0.0102557623758912,60.0,-16.403825759887695,-0.0,-7.427602355392082e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8140869140625,307.3022155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.916881114463105e-21,-7.509774871945036e-21,2.592893757481932e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706320,290.6859436035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5528259277344,0.0,0.0,9.795925143407658e-05,290.7833557128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4808654785156,0.0,0.0,0.0001031557767419,290.34112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5580444335937,0.0,0.0,7.6190524850972e-05,290.4607238769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5261535644531,0.0,0.0,0.0001031558131217,291.36279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5470886230469,0.0,0.0,0.0004893266013823,289.2519226074219,294.1499938964844,264.8500061035156,263.4564819335937,264.7220764160156,264.8500061035156,287.8282775878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001043745665811,1.0979374742703385e-08,0.0010437346063554,-0.0278106294572353,0.0,0.0,0.0,-0.0102557623758912,60.0,-16.403825759887695,-0.0,-7.427602355392082e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8140869140625,307.3022155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.916881114463105e-21,-7.509774871945036e-21,2.592893757481932e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706380,290.683349609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5405578613281,0.0,0.0,9.788598981685936e-05,290.7739562988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4695129394531,0.0,0.0,0.0001030786370392,290.3411560058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.54571533203125,0.0,0.0,7.613354682689533e-05,290.45806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5142517089844,0.0,0.0,0.0001030786661431,291.35986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.534912109375,0.0,0.0,0.0004889606498181,289.2400207519531,294.1499938964844,264.8500061035156,263.4564819335937,264.72442626953125,264.8500061035156,287.81640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429649846628,1.0888095758332383e-08,0.0010429541580379,-0.0275717079639434,0.0,0.0,0.0,-0.0102105122059583,60.0,-16.383272171020508,-0.0,-7.416497282974889e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8140869140625,307.3022155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.916881114463105e-21,-7.509774871945036e-21,2.592893757481932e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706440,290.683349609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5405578613281,0.0,0.0,9.788598981685936e-05,290.7739562988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4695129394531,0.0,0.0,0.0001030786370392,290.3411560058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.54571533203125,0.0,0.0,7.613354682689533e-05,290.45806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5142517089844,0.0,0.0,0.0001030786661431,291.35986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.534912109375,0.0,0.0,0.0004889606498181,289.2400207519531,294.1499938964844,264.8500061035156,263.4564819335937,264.72442626953125,264.8500061035156,287.81640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429649846628,1.0888095758332383e-08,0.0010429541580379,-0.0275717079639434,0.0,0.0,0.0,-0.0102105122059583,60.0,-16.383272171020508,-0.0,-7.416497282974889e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8140869140625,307.3022155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.916881114463105e-21,-7.509774871945036e-21,2.592893757481932e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706500,290.6820678710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5344543457031,0.0,0.0,9.785035945242272e-05,290.76904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4638671875,0.0,0.0,0.0001030411149258,290.34136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.53955078125,0.0,0.0,7.61058327043429e-05,290.45672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5082702636719,0.0,0.0,0.0001030411440297,291.3583984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.52880859375,0.0,0.0,0.0004887826507911,289.23406982421875,294.1499938964844,264.8500061035156,263.4564819335937,264.7255859375,264.8500061035156,287.8104553222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010425853542983,1.0843700160023673e-08,0.0010425745276734,-0.0274554993957281,0.0,0.0,0.0,-0.0101885022595524,60.0,-16.37299919128418,-0.0,-7.411098579268582e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8140869140625,307.3022155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.916881114463105e-21,-7.509774871945036e-21,2.592893757481932e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706560,290.6807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5283203125,0.0,0.0,9.7816446213983e-05,290.76397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.45819091796875,0.0,0.0,0.0001030054045259,290.3417358398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.53338623046875,0.0,0.0,7.607945735799149e-05,290.4554138183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5023193359375,0.0,0.0,0.0001030054336297,291.35693359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.522705078125,0.0,0.0,0.0004886132664978,289.2281188964844,294.1499938964844,264.8500061035156,263.4564819335937,264.72674560546875,264.8500061035156,287.8045349121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010422240011394,1.080144684806328e-08,0.0010422131745144,-0.0273449011147022,0.0,0.0,0.0,-0.0101675558835268,60.0,-16.362890243530273,-0.0,-7.405962065831775e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8140869140625,307.3022155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.916881114463105e-21,-7.509774871945036e-21,2.592893757481932e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706620,290.6782531738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5160827636719,0.0,0.0,9.775533544598149e-05,290.7535705566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4468688964844,0.0,0.0,0.0001029410486808,290.34283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5210876464844,0.0,0.0,7.603192352689803e-05,290.4527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.49041748046875,0.0,0.0,0.0001029410777846,291.35406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.51055908203125,0.0,0.0,0.000488308025524,289.2161865234375,294.1499938964844,264.8500061035156,263.4564819335937,264.72900390625,264.8500061035156,287.79266357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010415727738291,1.0725301535785547e-08,0.0010415620636194,-0.0271455813199281,0.0,0.0,0.0,-0.0101298075169324,60.0,-16.343463897705078,-0.0,-7.396710799412176e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8140869140625,307.3022155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.916881114463105e-21,-7.509774871945036e-21,2.592893757481932e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706680,290.6782531738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5160827636719,0.0,0.0,9.775533544598149e-05,290.7535705566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4468688964844,0.0,0.0,0.0001029410486808,290.34283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5210876464844,0.0,0.0,7.603192352689803e-05,290.4527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.49041748046875,0.0,0.0,0.0001029410777846,291.35406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.51055908203125,0.0,0.0,0.000488308025524,289.2161865234375,294.1499938964844,264.8500061035156,263.4564819335937,264.72900390625,264.8500061035156,287.79266357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010415727738291,1.0725301535785547e-08,0.0010415620636194,-0.0271455813199281,0.0,0.0,0.0,-0.0101298075169324,60.0,-16.343463897705078,-0.0,-7.396710799412176e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8140869140625,307.3022155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.916881114463105e-21,-7.509774871945036e-21,2.592893757481932e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706740,290.6767272949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5087280273437,0.0,0.0,9.772551857167856e-05,290.74713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4400634765625,0.0,0.0,0.0001029096456477,290.3437805175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5137023925781,0.0,0.0,7.600873504998162e-05,290.451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4832763671875,0.0,0.0,0.0001029096820275,291.35235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.50323486328125,0.0,0.0,0.0004881590721197,289.20904541015625,294.1499938964844,264.8500061035156,263.4564819335937,264.7303466796875,264.8500061035156,287.7855529785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412550764158,1.0688147256132652e-08,0.0010412443662062,-0.0270483270287513,0.0,0.0,0.0,-0.0101113887503743,60.0,-16.332767486572266,-0.0,-7.3921988530401e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8140869140625,307.3022155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.916881114463105e-21,-7.509774871945036e-21,2.592893757481932e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706800,290.6756896972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5038452148437,0.0,0.0,9.770836913958192e-05,290.7427673339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4355163574219,0.0,0.0,0.0001028915939969,290.344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5087890625,0.0,0.0,7.599539821967483e-05,290.4501037597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.478515625,0.0,0.0,0.0001028916231007,291.3512268066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4983825683594,0.0,0.0,0.0004880734195467,289.20428466796875,294.1499938964844,264.8500061035156,263.4564819335937,264.7312316894531,264.8500061035156,287.7807922363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010410723043605,1.0666784788782024e-08,0.0010410617105662,-0.0269924085587263,0.0,0.0,0.0,-0.0101007977500557,60.0,-16.32603645324707,-0.0,-7.389605372054575e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8140869140625,307.3022155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.916881114463105e-21,-7.509774871945036e-21,2.592893757481932e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706860,290.673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4916076660156,0.0,0.0,9.767775918589904e-05,290.7317199707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4241638183594,0.0,0.0,0.0001028593615046,290.3465881347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4964904785156,0.0,0.0,7.597159128636122e-05,290.4473571777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.46661376953125,0.0,0.0,0.0001028593906085,291.348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4862365722656,0.0,0.0,0.0004879205080214,289.1923828125,294.1499938964844,264.8500061035156,263.4564819335937,264.7334289550781,264.8500061035156,287.7689514160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407461086288,1.0628644631083262e-08,0.0010407355148345,-0.0268925689160823,0.0,0.0,0.0,-0.0100818900391459,60.0,-16.310955047607422,-0.0,-7.384975475588362e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8140869140625,307.3022155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.916881114463105e-21,-7.509774871945036e-21,2.592893757481932e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706920,290.673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4916076660156,0.0,0.0,9.767775918589904e-05,290.7317199707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4241638183594,0.0,0.0,0.0001028593615046,290.3465881347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4964904785156,0.0,0.0,7.597159128636122e-05,290.4473571777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.46661376953125,0.0,0.0,0.0001028593906085,291.348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4862365722656,0.0,0.0,0.0004879205080214,289.1923828125,294.1499938964844,264.8500061035156,263.4564819335937,264.7334289550781,264.8500061035156,287.7689514160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407461086288,1.0628644631083262e-08,0.0010407355148345,-0.0268925689160823,0.0,0.0,0.0,-0.0100818900391459,60.0,-16.310955047607422,-0.0,-7.384975475588362e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8140869140625,307.3022155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.916881114463105e-21,-7.509774871945036e-21,2.592893757481932e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706980,290.67041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4793701171875,0.0,0.0,9.766784933162852e-05,290.720458984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4128112792969,0.0,0.0,0.0001028489277814,290.3490905761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.48419189453125,0.0,0.0,7.59638860472478e-05,290.4445495605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4547119140625,0.0,0.0,0.0001028489568852,291.3455505371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4740600585937,0.0,0.0,0.0004878710315097,289.18048095703125,294.1499938964844,264.8500061035156,263.4564819335937,264.7355651855469,264.8500061035156,287.7571105957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406404035165,1.0616295398335753e-08,0.0010406298097223,-0.0268602427095174,0.0,0.0,0.0,-0.0100757675245404,60.0,-16.29900550842285,-0.0,-7.383476940958644e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8140869140625,307.3022155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.916881114463105e-21,-7.509774871945036e-21,2.592893757481932e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707040,290.67041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4793701171875,0.0,0.0,9.766784933162852e-05,290.720458984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4128112792969,0.0,0.0,0.0001028489277814,290.3490905761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.48419189453125,0.0,0.0,7.59638860472478e-05,290.4445495605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4547119140625,0.0,0.0,0.0001028489568852,291.3455505371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4740600585937,0.0,0.0,0.0004878710315097,289.18048095703125,294.1499938964844,264.8500061035156,263.4564819335937,264.7355651855469,264.8500061035156,287.7571105957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406404035165,1.0616295398335753e-08,0.0010406298097223,-0.0268602427095174,0.0,0.0,0.0,-0.0100757675245404,60.0,-16.29900550842285,-0.0,-7.383476940958644e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8140869140625,307.3022155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.916881114463105e-21,-7.509774871945036e-21,2.592893757481932e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
