time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
707100,290.6690368652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4732666015625,0.0,0.0,9.767086885403842e-05,290.7147521972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4071350097656,0.0,0.0,0.0001028521073749,290.3504943847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4780578613281,0.0,0.0,7.596622890559956e-05,290.443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4487609863281,0.0,0.0,0.0001028521364787,291.3441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4679870605469,0.0,0.0,0.0004878861072938,289.1745300292969,294.1499938964844,264.8500061035156,263.4564819335937,264.7366027832031,264.8500061035156,287.7511901855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406725341454,1.0620054169407922e-08,0.0010406619403511,-0.0268700830638408,0.0,0.0,0.0,-0.0100776311010122,60.0,-16.29430389404297,-0.0,-7.383933109395002e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8140869140625,307.3022155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.916881114463105e-21,-7.509774871945036e-21,2.592893757481932e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707160,290.6676330566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4671630859375,0.0,0.0,9.76809678832069e-05,290.70904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.40142822265625,0.0,0.0,0.000102862737549,290.3520202636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.471923828125,0.0,0.0,7.597408693982288e-05,290.441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4428100585937,0.0,0.0,0.0001028627666528,291.3427429199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4619140625,0.0,0.0,0.000487936544232,289.1685791015625,294.1499938964844,264.8500061035156,263.4564819335937,264.7376708984375,264.8500061035156,287.7452697753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407799854874,1.0632631664009295e-08,0.0010407693916931,-0.0269030071794986,0.0,0.0,0.0,-0.0100838663056492,60.0,-16.29065704345703,-0.0,-7.385459355191416e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8140869140625,307.3022155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.916881114463105e-21,-7.509774871945036e-21,2.592893757481932e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707220,290.66473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4549255371094,0.0,0.0,9.772053454071283e-05,290.6976013183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3900451660156,0.0,0.0,0.0001029044069582,290.3553161621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4596252441406,0.0,0.0,7.600486424053088e-05,290.43865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4308776855469,0.0,0.0,0.000102904436062,291.3399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4497375488281,0.0,0.0,0.0004881341883447,289.1566467285156,294.1499938964844,264.8500061035156,263.4564819335937,264.7397155761719,264.8500061035156,287.7334289550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412016417831,1.068193178355159e-08,0.0010411909315735,-0.0270320586860179,0.0,0.0,0.0,-0.0101083060726523,60.0,-16.286226272583008,-0.0,-7.391444256654722e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8140869140625,307.3022155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.916881114463105e-21,-7.509774871945036e-21,2.592893757481932e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707280,290.66473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4549255371094,0.0,0.0,9.772053454071283e-05,290.6976013183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3900451660156,0.0,0.0,0.0001029044069582,290.3553161621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4596252441406,0.0,0.0,7.600486424053088e-05,290.43865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4308776855469,0.0,0.0,0.000102904436062,291.3399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4497375488281,0.0,0.0,0.0004881341883447,289.1566467285156,294.1499938964844,264.8500061035156,263.4564819335937,264.7397155761719,264.8500061035156,287.7334289550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412016417831,1.068193178355159e-08,0.0010411909315735,-0.0270320586860179,0.0,0.0,0.0,-0.0101083060726523,60.0,-16.286226272583008,-0.0,-7.391444256654722e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8140869140625,307.3022155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.916881114463105e-21,-7.509774871945036e-21,2.592893757481932e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707340,290.6617126464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.44268798828125,0.0,0.0,9.778630192158744e-05,290.6861267089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.378662109375,0.0,0.0,0.0001029736595228,290.35894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.44732666015625,0.0,0.0,7.605600694660097e-05,290.4355163574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4189453125,0.0,0.0,0.0001029736886266,291.3371887207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4375915527344,0.0,0.0,0.000488462683279,289.1447448730469,294.1499938964844,264.8500061035156,263.4564819335937,264.74176025390625,264.8500061035156,287.7215881347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010419021127745,1.0763864466412087e-08,0.0010418914025649,-0.0272465255111455,0.0,0.0,0.0,-0.0101489229127764,60.0,-16.28632926940918,-0.0,-7.401395407669042e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8140869140625,307.3022155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.916881114463105e-21,-7.509774871945036e-21,2.592893757481932e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707400,290.6617126464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.44268798828125,0.0,0.0,9.778630192158744e-05,290.6861267089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.378662109375,0.0,0.0,0.0001029736595228,290.35894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.44732666015625,0.0,0.0,7.605600694660097e-05,290.4355163574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4189453125,0.0,0.0,0.0001029736886266,291.3371887207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4375915527344,0.0,0.0,0.000488462683279,289.1447448730469,294.1499938964844,264.8500061035156,263.4564819335937,264.74176025390625,264.8500061035156,287.7215881347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010419021127745,1.0763864466412087e-08,0.0010418914025649,-0.0272465255111455,0.0,0.0,0.0,-0.0101489229127764,60.0,-16.28632926940918,-0.0,-7.401395407669042e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8140869140625,307.3022155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.916881114463105e-21,-7.509774871945036e-21,2.592893757481932e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707460,290.65850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4304504394531,0.0,0.0,9.788153693079948e-05,290.6747436523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.36724853515625,0.0,0.0,0.0001030739440466,290.36297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4350280761719,0.0,0.0,7.613008347107098e-05,290.4322204589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4070129394531,0.0,0.0,0.0001030739731504,291.3344116210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4253845214844,0.0,0.0,0.0004889384144917,289.1327819824219,294.1499938964844,264.8500061035156,263.4564819335937,264.7437438964844,264.8500061035156,287.70977783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429167887195,1.0882521550570344e-08,0.0010429059620946,-0.0275571160018444,0.0,0.0,0.0,-0.0102077452465891,60.0,-16.291444778442383,-0.0,-7.415818714662238e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8140869140625,307.3022155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.916881114463105e-21,-7.509774871945036e-21,2.592893757481932e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707520,290.65850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4304504394531,0.0,0.0,9.788153693079948e-05,290.6747436523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.36724853515625,0.0,0.0,0.0001030739440466,290.36297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4350280761719,0.0,0.0,7.613008347107098e-05,290.4322204589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4070129394531,0.0,0.0,0.0001030739731504,291.3344116210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4253845214844,0.0,0.0,0.0004889384144917,289.1327819824219,294.1499938964844,264.8500061035156,263.4564819335937,264.7437438964844,264.8500061035156,287.70977783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429167887195,1.0882521550570344e-08,0.0010429059620946,-0.0275571160018444,0.0,0.0,0.0,-0.0102077452465891,60.0,-16.291444778442383,-0.0,-7.415818714662238e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8140869140625,307.3022155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.916881114463105e-21,-7.509774871945036e-21,2.592893757481932e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707580,290.6551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4181823730469,0.0,0.0,9.80022450676188e-05,290.6634216308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3558044433594,0.0,0.0,0.0001032010550261,290.3672180175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4226989746094,0.0,0.0,7.622396515216678e-05,290.4288024902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3950500488281,0.0,0.0,0.0001032010841299,291.3316345214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4132080078125,0.0,0.0,0.0004895413876511,289.1208190917969,294.1499938964844,264.8500061035156,263.4564819335937,264.7456970214844,264.8500061035156,287.6979675292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010442028287798,1.1032913249664489e-08,0.0010441917693242,-0.0279507655650377,0.0,0.0,0.0,-0.0102823004126548,60.0,-16.300617218017578,-0.0,-7.43412016390721e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8140869140625,307.3022155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.916881114463105e-21,-7.509774871945036e-21,2.592893757481932e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707640,290.6551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4181823730469,0.0,0.0,9.80022450676188e-05,290.6634216308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3558044433594,0.0,0.0,0.0001032010550261,290.3672180175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4226989746094,0.0,0.0,7.622396515216678e-05,290.4288024902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3950500488281,0.0,0.0,0.0001032010841299,291.3316345214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4132080078125,0.0,0.0,0.0004895413876511,289.1208190917969,294.1499938964844,264.8500061035156,263.4564819335937,264.7456970214844,264.8500061035156,287.6979675292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010442028287798,1.1032913249664489e-08,0.0010441917693242,-0.0279507655650377,0.0,0.0,0.0,-0.0102823004126548,60.0,-16.300617218017578,-0.0,-7.43412016390721e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8140869140625,307.3022155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.916881114463105e-21,-7.509774871945036e-21,2.592893757481932e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707700,290.6534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4120483398437,0.0,0.0,9.807190508581698e-05,290.6578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3500671386719,0.0,0.0,0.0001032744112308,290.36944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4165344238281,0.0,0.0,7.627814920851961e-05,290.42706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3890686035156,0.0,0.0,0.0001032744403346,291.33026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4071044921875,0.0,0.0,0.000489889353048,289.1148376464844,294.1499938964844,264.8500061035156,263.4564819335937,264.7466735839844,264.8500061035156,287.69207763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010449449764564,1.1119702492123906e-08,0.0010449338005855,-0.0281779300421476,0.0,0.0,0.0,-0.0103253256529569,60.0,-16.30683135986328,-0.0,-7.444692329272584e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8140869140625,307.3022155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.916881114463105e-21,-7.509774871945036e-21,2.592893757481932e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707760,290.65167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4059143066406,0.0,0.0,9.814857912715524e-05,290.6522521972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3443298339844,0.0,0.0,0.0001033551525324,290.3717346191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4103698730469,0.0,0.0,7.633778295712546e-05,290.4252624511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3830871582031,0.0,0.0,0.0001033551816362,291.328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4010009765625,0.0,0.0,0.0004902723594568,289.1088562011719,294.1499938964844,264.8500061035156,263.4564819335937,264.74761962890625,264.8500061035156,287.6861572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457618627697,1.1215235851125271e-08,0.0010457506868988,-0.0284279733896255,0.0,0.0,0.0,-0.0103726843371987,60.0,-16.314172744750977,-0.0,-7.456337414168956e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8140869140625,307.3022155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.916881114463105e-21,-7.509774871945036e-21,2.592893757481932e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707820,290.64801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.39361572265625,0.0,0.0,9.831990610109642e-05,290.6412658691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3328552246094,0.0,0.0,0.0001035355671774,290.3764343261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3980407714844,0.0,0.0,7.647103484487161e-05,290.4216003417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.37109375,0.0,0.0,0.0001035355962812,291.3261108398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3887634277344,0.0,0.0,0.0004911281866952,289.0968322753906,294.1499938964844,264.8500061035156,263.4564819335937,264.74951171875,264.8500061035156,287.67437744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010475872550159,1.1428694435267062e-08,0.0010475758463144,-0.0289866551756858,0.0,0.0,0.0,-0.0104785049334168,60.0,-16.331785202026367,-0.0,-7.482390884661072e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8140869140625,307.3022155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.916881114463105e-21,-7.509774871945036e-21,2.592893757481932e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707880,290.64801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.39361572265625,0.0,0.0,9.831990610109642e-05,290.6412658691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3328552246094,0.0,0.0,0.0001035355671774,290.3764343261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3980407714844,0.0,0.0,7.647103484487161e-05,290.4216003417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.37109375,0.0,0.0,0.0001035355962812,291.3261108398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3887634277344,0.0,0.0,0.0004911281866952,289.0968322753906,294.1499938964844,264.8500061035156,263.4564819335937,264.74951171875,264.8500061035156,287.67437744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010475872550159,1.1428694435267062e-08,0.0010475758463144,-0.0289866551756858,0.0,0.0,0.0,-0.0104785049334168,60.0,-16.331785202026367,-0.0,-7.482390884661072e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8140869140625,307.3022155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.916881114463105e-21,-7.509774871945036e-21,2.592893757481932e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707940,290.6441955566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3813171386719,0.0,0.0,9.851079812506214e-05,290.6305236816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3213195800781,0.0,0.0,0.0001037365946103,290.3812561035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3856506347656,0.0,0.0,7.661950803594664e-05,290.41778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.35906982421875,0.0,0.0,0.0001037366164382,291.3233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.37652587890625,0.0,0.0,0.0004920817445963,289.0848083496094,294.1499938964844,264.8500061035156,263.4564819335937,264.7513732910156,264.8500061035156,287.6625671386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010496211471036,1.16665370697433e-08,0.0010496095055714,-0.0296091251075267,0.0,0.0,0.0,-0.0105964131653308,60.0,-16.353294372558594,-0.0,-7.51147410937847e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8140869140625,307.3022155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.916881114463105e-21,-7.509774871945036e-21,2.592893757481932e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708000,290.6441955566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3813171386719,0.0,0.0,9.851079812506214e-05,290.6305236816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3213195800781,0.0,0.0,0.0001037365946103,290.3812561035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3856506347656,0.0,0.0,7.661950803594664e-05,290.41778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.35906982421875,0.0,0.0,0.0001037366164382,291.3233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.37652587890625,0.0,0.0,0.0004920817445963,289.0848083496094,294.1499938964844,264.8500061035156,263.4564819335937,264.7513732910156,264.8500061035156,287.6625671386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010496211471036,1.16665370697433e-08,0.0010496095055714,-0.0296091251075267,0.0,0.0,0.0,-0.0105964131653308,60.0,-16.353294372558594,-0.0,-7.51147410937847e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8140869140625,307.3022155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.916881114463105e-21,-7.509774871945036e-21,2.592893757481932e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708060,290.6402893066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.36895751953125,0.0,0.0,9.871926886262372e-05,290.6200561523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3097839355469,0.0,0.0,0.0001039561248035,290.3861694335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3732604980469,0.0,0.0,7.678165275137872e-05,290.4139099121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3470153808594,0.0,0.0,0.0001039561466313,291.3205871582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3642578125,0.0,0.0,0.0004931230796501,289.07275390625,294.1499938964844,264.8500061035156,263.4564819335937,264.7532043457031,264.8500061035156,287.6507873535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010518422350287,1.1926276854978823e-08,0.0010518303606659,-0.0302888620644807,0.0,0.0,0.0,-0.0107251768931746,60.0,-16.37795066833496,-0.0,-7.543299318513166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8140869140625,307.3022155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.916881114463105e-21,-7.509774871945036e-21,2.592893757481932e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708120,290.6402893066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.36895751953125,0.0,0.0,9.871926886262372e-05,290.6200561523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3097839355469,0.0,0.0,0.0001039561248035,290.3861694335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3732604980469,0.0,0.0,7.678165275137872e-05,290.4139099121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3470153808594,0.0,0.0,0.0001039561466313,291.3205871582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3642578125,0.0,0.0,0.0004931230796501,289.07275390625,294.1499938964844,264.8500061035156,263.4564819335937,264.7532043457031,264.8500061035156,287.6507873535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010518422350287,1.1926276854978823e-08,0.0010518303606659,-0.0302888620644807,0.0,0.0,0.0,-0.0107251768931746,60.0,-16.37795066833496,-0.0,-7.543299318513166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8140869140625,307.3022155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.916881114463105e-21,-7.509774871945036e-21,2.592893757481932e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708180,290.63623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3565979003906,0.0,0.0,9.894060349324718e-05,290.6098327636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2981872558594,0.0,0.0,0.0001041891955537,290.3910827636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.36083984375,0.0,0.0,7.69538019085303e-05,290.409912109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3349609375,0.0,0.0,0.0001041892246576,291.3178405761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3519287109375,0.0,0.0,0.0004942286759614,289.0606689453125,294.1499938964844,264.8500061035156,263.4564819335937,264.7550048828125,264.8500061035156,287.6390075683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010542004602029,1.2202044707976256e-08,0.0010541883530095,-0.0310104992240667,0.0,0.0,0.0,-0.0108618857339024,60.0,-16.40492057800293,-0.0,-7.577161653671284e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8140869140625,307.3022155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.916881114463105e-21,-7.509774871945036e-21,2.592893757481932e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708240,290.63623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3565979003906,0.0,0.0,9.894060349324718e-05,290.6098327636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2981872558594,0.0,0.0,0.0001041891955537,290.3910827636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.36083984375,0.0,0.0,7.69538019085303e-05,290.409912109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3349609375,0.0,0.0,0.0001041892246576,291.3178405761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3519287109375,0.0,0.0,0.0004942286759614,289.0606689453125,294.1499938964844,264.8500061035156,263.4564819335937,264.7550048828125,264.8500061035156,287.6390075683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010542004602029,1.2202044707976256e-08,0.0010541883530095,-0.0310104992240667,0.0,0.0,0.0,-0.0108618857339024,60.0,-16.40492057800293,-0.0,-7.577161653671284e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8140869140625,307.3022155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.916881114463105e-21,-7.509774871945036e-21,2.592893757481932e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708300,290.6341857910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.35040283203125,0.0,0.0,9.90584958344698e-05,290.6048583984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2923583984375,0.0,0.0,0.0001043133452185,290.3934936523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3546142578125,0.0,0.0,7.704549352638423e-05,290.40789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3288879394531,0.0,0.0,0.0001043133743223,291.31646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3457946777344,0.0,0.0,0.0004948176210746,289.0545959472656,294.1499938964844,264.8500061035156,263.4564819335937,264.7558898925781,264.8500061035156,287.63311767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010554565815255,1.2348934319561522e-08,0.0010554442415013,-0.0313948653638362,0.0,0.0,0.0,-0.010934704914689,60.0,-16.419435501098633,-0.0,-7.595230044898926e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8140869140625,307.3022155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.916881114463105e-21,-7.509774871945036e-21,2.592893757481932e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708360,290.632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3442077636719,0.0,0.0,9.918229625327513e-05,290.5999450683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2865600585937,0.0,0.0,0.0001044437085511,290.3959350585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.348388671875,0.0,0.0,7.714178354945034e-05,290.4058532714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3228454589844,0.0,0.0,0.0001044437376549,291.3150939941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.339599609375,0.0,0.0,0.0004954359610565,289.04852294921875,294.1499938964844,264.8500061035156,263.4564819335937,264.7567749023437,264.8500061035156,287.6272277832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010567755671218,1.2503178936640325e-08,0.0010567631106823,-0.0317984633147716,0.0,0.0,0.0,-0.0110111702233552,60.0,-16.434789657592773,-0.0,-7.614225694396738e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8140869140625,307.3022155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.916881114463105e-21,-7.509774871945036e-21,2.592893757481932e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708420,290.6278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.331787109375,0.0,0.0,9.944507473846896e-05,290.5903625488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2748718261719,0.0,0.0,0.000104720435047,290.4008483886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3359069824219,0.0,0.0,7.734617247479036e-05,290.40167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3106994628906,0.0,0.0,0.0001047204568749,291.3123474121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3272399902344,0.0,0.0,0.0004967486602254,289.036376953125,294.1499938964844,264.8500061035156,263.4564819335937,264.7585144042969,264.8500061035156,287.6154479980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001059575472027,1.28305934765649e-08,0.0010595626663416,-0.0326551273465156,0.0,0.0,0.0,-0.0111734829843044,60.0,-16.468017578125,-0.0,-7.65462644380932e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8140869140625,307.3022155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.916881114463105e-21,-7.509774871945036e-21,2.592893757481932e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708480,290.6278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.331787109375,0.0,0.0,9.944507473846896e-05,290.5903625488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2748718261719,0.0,0.0,0.000104720435047,290.4008483886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3359069824219,0.0,0.0,7.734617247479036e-05,290.40167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3106994628906,0.0,0.0,0.0001047204568749,291.3123474121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3272399902344,0.0,0.0,0.0004967486602254,289.036376953125,294.1499938964844,264.8500061035156,263.4564819335937,264.7585144042969,264.8500061035156,287.6154479980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001059575472027,1.28305934765649e-08,0.0010595626663416,-0.0326551273465156,0.0,0.0,0.0,-0.0111734829843044,60.0,-16.468017578125,-0.0,-7.65462644380932e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8140869140625,307.3022155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.916881114463105e-21,-7.509774871945036e-21,2.592893757481932e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708540,290.6234436035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3193359375,0.0,0.0,9.971613326342776e-05,290.58111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.26318359375,0.0,0.0,0.0001050058708642,290.4056091308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3233947753906,0.0,0.0,7.755699334666133e-05,290.3974609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.29852294921875,0.0,0.0,0.0001050058926921,291.3096008300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3148498535156,0.0,0.0,0.0004981026286259,289.0242004394531,294.1499938964844,264.8500061035156,263.4564819335937,264.7602233886719,264.8500061035156,287.6036682128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010624635033309,1.3168316215228517e-08,0.0010624503483995,-0.0335386879742145,0.0,0.0,0.0,-0.0113409059122204,60.0,-16.503456115722656,-0.0,-7.696411330471167e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8140869140625,307.3022155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.916881114463105e-21,-7.509774871945036e-21,2.592893757481932e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708600,290.6234436035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3193359375,0.0,0.0,9.971613326342776e-05,290.58111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.26318359375,0.0,0.0,0.0001050058708642,290.4056091308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3233947753906,0.0,0.0,7.755699334666133e-05,290.3974609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.29852294921875,0.0,0.0,0.0001050058926921,291.3096008300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3148498535156,0.0,0.0,0.0004981026286259,289.0242004394531,294.1499938964844,264.8500061035156,263.4564819335937,264.7602233886719,264.8500061035156,287.6036682128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010624635033309,1.3168316215228517e-08,0.0010624503483995,-0.0335386879742145,0.0,0.0,0.0,-0.0113409059122204,60.0,-16.503456115722656,-0.0,-7.696411330471167e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8140869140625,307.3022155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.916881114463105e-21,-7.509774871945036e-21,2.592893757481932e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708660,290.6190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3068542480469,0.0,0.0,9.9976961791981e-05,290.572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2514343261719,0.0,0.0,0.0001052805382641,290.4100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3108825683594,0.0,0.0,7.775986159685999e-05,290.3931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.28631591796875,0.0,0.0,0.000105280560092,291.30682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.30242919921875,0.0,0.0,0.0004994055489078,289.011962890625,294.1499938964844,264.8500061035156,263.4564819335937,264.76190185546875,264.8500061035156,287.5918884277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010652426863089,1.3493298034461532e-08,0.0010652291821315,-0.0343888401985168,0.0,0.0,0.0,-0.0115020126104354,60.0,-16.53884506225586,-0.0,-7.736726814755458e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8140869140625,307.3022155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.916881114463105e-21,-7.509774871945036e-21,2.592893757481932e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708720,290.6190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3068542480469,0.0,0.0,9.9976961791981e-05,290.572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2514343261719,0.0,0.0,0.0001052805382641,290.4100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3108825683594,0.0,0.0,7.775986159685999e-05,290.3931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.28631591796875,0.0,0.0,0.000105280560092,291.30682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.30242919921875,0.0,0.0,0.0004994055489078,289.011962890625,294.1499938964844,264.8500061035156,263.4564819335937,264.76190185546875,264.8500061035156,287.5918884277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010652426863089,1.3493298034461532e-08,0.0010652291821315,-0.0343888401985168,0.0,0.0,0.0,-0.0115020126104354,60.0,-16.53884506225586,-0.0,-7.736726814755458e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8140869140625,307.3022155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.916881114463105e-21,-7.509774871945036e-21,2.592893757481932e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708780,290.6146545410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2943420410156,0.0,0.0,0.000100201483292,290.5639343261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2396545410156,0.0,0.0,0.0001055169705068,290.4136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2983093261719,0.0,0.0,7.793449185555801e-05,290.3890075683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2740783691406,0.0,0.0,0.0001055169923347,291.3040466308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2899780273437,0.0,0.0,0.0005005270941182,288.9997253417969,294.1499938964844,264.8500061035156,263.4564819335937,264.7635803222656,264.8500061035156,287.5801086425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010676350211724,1.3773044926779221e-08,0.0010676212841644,-0.0351205989718437,0.0,0.0,0.0,-0.0116406949236989,60.0,-16.5703182220459,-0.0,-7.771514987098271e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8140869140625,307.3022155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.916881114463105e-21,-7.509774871945036e-21,2.592893757481932e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708840,290.6146545410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2943420410156,0.0,0.0,0.000100201483292,290.5639343261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2396545410156,0.0,0.0,0.0001055169705068,290.4136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2983093261719,0.0,0.0,7.793449185555801e-05,290.3890075683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2740783691406,0.0,0.0,0.0001055169923347,291.3040466308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2899780273437,0.0,0.0,0.0005005270941182,288.9997253417969,294.1499938964844,264.8500061035156,263.4564819335937,264.7635803222656,264.8500061035156,287.5801086425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010676350211724,1.3773044926779221e-08,0.0010676212841644,-0.0351205989718437,0.0,0.0,0.0,-0.0116406949236989,60.0,-16.5703182220459,-0.0,-7.771514987098271e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8140869140625,307.3022155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.916881114463105e-21,-7.509774871945036e-21,2.592893757481932e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708900,290.6125183105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2880859375,0.0,0.0,0.0001002943317871,290.5599670410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2337646484375,0.0,0.0,0.0001056147375493,290.4151306152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2920227050781,0.0,0.0,7.800669845892116e-05,290.386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2679443359375,0.0,0.0,0.0001056147666531,291.3026428222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.28375244140625,0.0,0.0,0.0005009908345527,288.9935913085937,294.1499938964844,264.8500061035156,263.4564819335937,264.764404296875,264.8500061035156,287.57421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010686243185773,1.3888724836874644e-08,0.001068610465154,-0.0354231782257556,0.0,0.0,0.0,-0.011698042973876,60.0,-16.58369255065918,-0.0,-7.785923372694016e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8140869140625,307.3022155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.916881114463105e-21,-7.509774871945036e-21,2.592893757481932e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708960,290.6104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.28179931640625,0.0,0.0,0.0001003679790301,290.55615234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.22784423828125,0.0,0.0,0.0001056922919815,290.41619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.28570556640625,0.0,0.0,7.806398207321763e-05,290.3849792480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2618103027344,0.0,0.0,0.0001056923210853,291.3012390136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2774963378906,0.0,0.0,0.0005013587651774,288.9874267578125,294.1499938964844,264.8500061035156,263.4564819335937,264.76519775390625,264.8500061035156,287.5683288574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010694091906771,1.3980488766662802e-08,0.0010693952208384,-0.0356631949543952,0.0,0.0,0.0,-0.0117435343563556,60.0,-16.59446907043457,-0.0,-7.797362400197019e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8140869140625,307.3022155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.916881114463105e-21,-7.509774871945036e-21,2.592893757481932e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709020,290.6065979003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2692565917969,0.0,0.0,0.0001004544101306,290.549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2160339355469,0.0,0.0,0.0001057833142112,290.4170227050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.27313232421875,0.0,0.0,7.813121192157269e-05,290.3811950683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2495422363281,0.0,0.0,0.0001057833360391,291.29840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2650146484375,0.0,0.0,0.0005017904913984,288.97515869140625,294.1499938964844,264.8500061035156,263.4564819335937,264.7668151855469,264.8500061035156,287.5565490722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010703303851187,1.4088176847337765e-08,0.0010703162988647,-0.0359448529779911,0.0,0.0,0.0,-0.0117969214916229,60.0,-16.60724639892578,-0.0,-7.810796631702034e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8140869140625,307.3022155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.916881114463105e-21,-7.509774871945036e-21,2.592893757481932e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709080,290.6065979003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2692565917969,0.0,0.0,0.0001004544101306,290.549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2160339355469,0.0,0.0,0.0001057833142112,290.4170227050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.27313232421875,0.0,0.0,7.813121192157269e-05,290.3811950683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2495422363281,0.0,0.0,0.0001057833360391,291.29840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2650146484375,0.0,0.0,0.0005017904913984,288.97515869140625,294.1499938964844,264.8500061035156,263.4564819335937,264.7668151855469,264.8500061035156,287.5565490722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010703303851187,1.4088176847337765e-08,0.0010703162988647,-0.0359448529779911,0.0,0.0,0.0,-0.0117969214916229,60.0,-16.60724639892578,-0.0,-7.810796631702034e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8140869140625,307.3022155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.916881114463105e-21,-7.509774871945036e-21,2.592893757481932e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709140,290.6031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2567138671875,0.0,0.0,0.0001004489677143,290.542724609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2041931152344,0.0,0.0,0.0001057775807566,290.41583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2605285644531,0.0,0.0,7.812697731424123e-05,290.3778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2372436523437,0.0,0.0,0.0001057776025845,291.29547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2525329589844,0.0,0.0,0.0005017633084207,288.9628601074219,294.1499938964844,264.8500061035156,263.4564819335937,264.76837158203125,264.8500061035156,287.54473876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001070272643119,1.4081392940568094e-08,0.0010702585568651,-0.0359271094202995,0.0,0.0,0.0,-0.0117935594171285,60.0,-16.6060791015625,-0.0,-7.809950375303742e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8140869140625,307.3022155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.916881114463105e-21,-7.509774871945036e-21,2.592893757481932e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709200,290.6031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2567138671875,0.0,0.0,0.0001004489677143,290.542724609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2041931152344,0.0,0.0,0.0001057775807566,290.41583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2605285644531,0.0,0.0,7.812697731424123e-05,290.3778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2372436523437,0.0,0.0,0.0001057776025845,291.29547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2525329589844,0.0,0.0,0.0005017633084207,288.9628601074219,294.1499938964844,264.8500061035156,263.4564819335937,264.76837158203125,264.8500061035156,287.54473876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001070272643119,1.4081392940568094e-08,0.0010702585568651,-0.0359271094202995,0.0,0.0,0.0,-0.0117935594171285,60.0,-16.6060791015625,-0.0,-7.809950375303742e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8140869140625,307.3022155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.916881114463105e-21,-7.509774871945036e-21,2.592893757481932e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709260,290.6000671386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2441711425781,0.0,0.0,0.0001003778088488,290.537109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1923522949219,0.0,0.0,0.0001057026456692,290.4126892089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2479553222656,0.0,0.0,7.807162910467014e-05,290.374755859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2249755859375,0.0,0.0,0.000105702674773,291.29248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.24005126953125,0.0,0.0,0.0005014078342355,288.9505615234375,294.1499938964844,264.8500061035156,263.4564819335937,264.7699279785156,264.8500061035156,287.532958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010695145465433,1.3992727865286273e-08,0.0010695005767047,-0.0356952063739299,0.0,0.0,0.0,-0.0117496056482195,60.0,-16.592044830322266,-0.0,-7.798888645993429e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8140869140625,307.3022155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.916881114463105e-21,-7.509774871945036e-21,2.592893757481932e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709320,290.6000671386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2441711425781,0.0,0.0,0.0001003778088488,290.537109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1923522949219,0.0,0.0,0.0001057026456692,290.4126892089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2479553222656,0.0,0.0,7.807162910467014e-05,290.374755859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2249755859375,0.0,0.0,0.000105702674773,291.29248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.24005126953125,0.0,0.0,0.0005014078342355,288.9505615234375,294.1499938964844,264.8500061035156,263.4564819335937,264.7699279785156,264.8500061035156,287.532958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010695145465433,1.3992727865286273e-08,0.0010695005767047,-0.0356952063739299,0.0,0.0,0.0,-0.0117496056482195,60.0,-16.592044830322266,-0.0,-7.798888645993429e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8140869140625,307.3022155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.916881114463105e-21,-7.509774871945036e-21,2.592893757481932e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709380,290.5972595214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2316589355469,0.0,0.0,0.0001002775388769,290.5320739746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.1805114746094,0.0,0.0,0.0001055970569723,290.40802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2353820800781,0.0,0.0,7.79936381150037e-05,290.3719787597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.21270751953125,0.0,0.0,0.0001055970788002,291.2893981933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2275695800781,0.0,0.0,0.0005009069573134,288.9382629394531,294.1499938964844,264.8500061035156,263.4564819335937,264.7714233398437,264.8500061035156,287.5211486816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010684462031349,1.3867784254273374e-08,0.0010684323497116,-0.0353684052824974,0.0,0.0,0.0,-0.0116876661777496,60.0,-16.569740295410156,-0.0,-7.783314259768306e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8140869140625,307.3022155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.916881114463105e-21,-7.509774871945036e-21,2.592893757481932e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
