time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
709440,290.5972595214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2316589355469,0.0,0.0,0.0001002775388769,290.5320739746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.1805114746094,0.0,0.0,0.0001055970569723,290.40802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2353820800781,0.0,0.0,7.79936381150037e-05,290.3719787597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.21270751953125,0.0,0.0,0.0001055970788002,291.2893981933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2275695800781,0.0,0.0,0.0005009069573134,288.9382629394531,294.1499938964844,264.8500061035156,263.4564819335937,264.7714233398437,264.8500061035156,287.5211486816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010684462031349,1.3867784254273374e-08,0.0010684323497116,-0.0353684052824974,0.0,0.0,0.0,-0.0116876661777496,60.0,-16.569740295410156,-0.0,-7.783314259768306e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8140869140625,307.3022155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.916881114463105e-21,-7.509774871945036e-21,2.592893757481932e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709500,290.595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.22540283203125,0.0,0.0,0.0001002184872049,290.5296630859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1745910644531,0.0,0.0,0.0001055348766385,290.4053039550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2290954589844,0.0,0.0,7.794771227054298e-05,290.37066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2065734863281,0.0,0.0,0.0001055348984664,291.2878112792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2213439941406,0.0,0.0,0.0005006120190955,288.93212890625,294.1499938964844,264.8500061035156,263.4564819335937,264.7721862792969,264.8500061035156,287.5152282714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010678170947358,1.3794210218520677e-08,0.0010678032413125,-0.0351759605109691,0.0,0.0,0.0,-0.0116511937230825,60.0,-16.55683708190918,-0.0,-7.774150390105208e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8140869140625,307.3022155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.916881114463105e-21,-7.509774871945036e-21,2.592893757481932e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709560,290.5946350097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2191467285156,0.0,0.0,0.0001001544878818,290.5273742675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.1686706542969,0.0,0.0,0.0001054674794431,290.40240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2228088378906,0.0,0.0,7.789793744450435e-05,290.369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.200439453125,0.0,0.0,0.000105467508547,291.2862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2151184082031,0.0,0.0,0.0005002923426218,288.9259948730469,294.1499938964844,264.8500061035156,263.4564819335937,264.7729187011719,264.8500061035156,287.50933837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010671352501958,1.3714471336356835e-08,0.0010671215131878,-0.0349673852324485,0.0,0.0,0.0,-0.0116116637364029,60.0,-16.542985916137695,-0.0,-7.764224108086638e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8140869140625,307.3022155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.916881114463105e-21,-7.509774871945036e-21,2.592893757481932e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709620,290.59210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2066650390625,0.0,0.0,0.0001000141346594,290.52294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1568603515625,0.0,0.0,0.0001053196829161,290.3960876464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.21026611328125,0.0,0.0,7.778876897646114e-05,290.36688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1882019042969,0.0,0.0,0.000105319704744,291.2830505371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.20269775390625,0.0,0.0,0.0004995912313461,288.91375732421875,294.1499938964844,264.8500061035156,263.4564819335937,264.7743530273437,264.8500061035156,287.4975280761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010656397789716,1.3539589005517882e-08,0.001065626158379,-0.0345099307596683,0.0,0.0,0.0,-0.011524966917932,60.0,-16.512928009033203,-0.0,-7.742477947658699e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8140869140625,307.3022155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.916881114463105e-21,-7.509774871945036e-21,2.592893757481932e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709680,290.59210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2066650390625,0.0,0.0,0.0001000141346594,290.52294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1568603515625,0.0,0.0,0.0001053196829161,290.3960876464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.21026611328125,0.0,0.0,7.778876897646114e-05,290.36688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1882019042969,0.0,0.0,0.000105319704744,291.2830505371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.20269775390625,0.0,0.0,0.0004995912313461,288.91375732421875,294.1499938964844,264.8500061035156,263.4564819335937,264.7743530273437,264.8500061035156,287.4975280761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010656397789716,1.3539589005517882e-08,0.001065626158379,-0.0345099307596683,0.0,0.0,0.0,-0.011524966917932,60.0,-16.512928009033203,-0.0,-7.742477947658699e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8140869140625,307.3022155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.916881114463105e-21,-7.509774871945036e-21,2.592893757481932e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709740,290.5896301269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.1942138671875,0.0,0.0,9.986165241571145e-05,290.518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1450500488281,0.0,0.0,0.0001051591098075,290.3891906738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.19775390625,0.0,0.0,7.767017086734995e-05,290.364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1759948730469,0.0,0.0,0.0001051591316354,291.2798156738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1902770996094,0.0,0.0,0.0004988295258954,288.9015197753906,294.1499938964844,264.8500061035156,263.4564819335937,264.7757873535156,264.8500061035156,287.4857177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010640150867402,1.3349597871581409e-08,0.0010640016989782,-0.0340129248797893,0.0,0.0,0.0,-0.011430780403316,60.0,-16.480276107788086,-0.0,-7.718887218288728e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8140869140625,307.3022155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.916881114463105e-21,-7.509774871945036e-21,2.592893757481932e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709800,290.5896301269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.1942138671875,0.0,0.0,9.986165241571145e-05,290.518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1450500488281,0.0,0.0,0.0001051591098075,290.3891906738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.19775390625,0.0,0.0,7.767017086734995e-05,290.364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1759948730469,0.0,0.0,0.0001051591316354,291.2798156738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1902770996094,0.0,0.0,0.0004988295258954,288.9015197753906,294.1499938964844,264.8500061035156,263.4564819335937,264.7757873535156,264.8500061035156,287.4857177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010640150867402,1.3349597871581409e-08,0.0010640016989782,-0.0340129248797893,0.0,0.0,0.0,-0.011430780403316,60.0,-16.480276107788086,-0.0,-7.718887218288728e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8140869140625,307.3022155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.916881114463105e-21,-7.509774871945036e-21,2.592893757481932e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709860,290.58721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1817626953125,0.0,0.0,9.970336395781489e-05,290.5148010253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1332702636719,0.0,0.0,0.0001049924248945,290.38189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1852722167969,0.0,0.0,7.754706166451797e-05,290.3621520996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.1637878417969,0.0,0.0,0.0001049924467224,291.27655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1778869628906,0.0,0.0,0.0004980388912372,288.8892822265625,294.1499938964844,264.8500061035156,263.4564819335937,264.7771911621094,264.8500061035156,287.473876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010623284615576,1.3152373412594898e-08,0.0010623153066262,-0.0334969758987426,0.0,0.0,0.0,-0.0113330092281103,60.0,-16.446252822875977,-0.0,-7.694436021665751e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8140869140625,307.3022155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.916881114463105e-21,-7.509774871945036e-21,2.592893757481932e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709920,290.58721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1817626953125,0.0,0.0,9.970336395781489e-05,290.5148010253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1332702636719,0.0,0.0,0.0001049924248945,290.38189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1852722167969,0.0,0.0,7.754706166451797e-05,290.3621520996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.1637878417969,0.0,0.0,0.0001049924467224,291.27655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1778869628906,0.0,0.0,0.0004980388912372,288.8892822265625,294.1499938964844,264.8500061035156,263.4564819335937,264.7771911621094,264.8500061035156,287.473876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010623284615576,1.3152373412594898e-08,0.0010623153066262,-0.0334969758987426,0.0,0.0,0.0,-0.0113330092281103,60.0,-16.446252822875977,-0.0,-7.694436021665751e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8140869140625,307.3022155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.916881114463105e-21,-7.509774871945036e-21,2.592893757481932e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709980,290.58477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1693420410156,0.0,0.0,9.954387496691196e-05,290.5110168457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1214904785156,0.0,0.0,0.0001048244739649,290.374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1728210449219,0.0,0.0,7.742301386315376e-05,290.3598022460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.151611328125,0.0,0.0,0.0001048244957928,291.27325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.16552734375,0.0,0.0,0.0004972422029823,288.8771057128906,294.1499938964844,264.8500061035156,263.4564819335937,264.7785339355469,264.8500061035156,287.4620666503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010606291471049,1.2953651484792772e-08,0.0010606161085888,-0.0329770818352699,0.0,0.0,0.0,-0.0112344939261674,60.0,-16.411556243896484,-0.0,-7.669838453239208e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8140869140625,307.3022155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.916881114463105e-21,-7.509774871945036e-21,2.592893757481932e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710040,290.58477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1693420410156,0.0,0.0,9.954387496691196e-05,290.5110168457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1214904785156,0.0,0.0,0.0001048244739649,290.374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1728210449219,0.0,0.0,7.742301386315376e-05,290.3598022460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.151611328125,0.0,0.0,0.0001048244957928,291.27325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.16552734375,0.0,0.0,0.0004972422029823,288.8771057128906,294.1499938964844,264.8500061035156,263.4564819335937,264.7785339355469,264.8500061035156,287.4620666503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010606291471049,1.2953651484792772e-08,0.0010606161085888,-0.0329770818352699,0.0,0.0,0.0,-0.0112344939261674,60.0,-16.411556243896484,-0.0,-7.669838453239208e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8140869140625,307.3022155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.916881114463105e-21,-7.509774871945036e-21,2.592893757481932e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710100,290.5835876464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.16314697265625,0.0,0.0,9.946481441147624e-05,290.5091857910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1156005859375,0.0,0.0,0.0001047412224579,290.3703918457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1665954589844,0.0,0.0,7.736152474535629e-05,290.358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1455078125,0.0,0.0,0.0001047412442858,291.2715759277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.15936279296875,0.0,0.0,0.000496847264003,288.8710021972656,294.1499938964844,264.8500061035156,263.4564819335937,264.7792053222656,264.8500061035156,287.4561462402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010597867658361,1.2855147168977512e-08,0.0010597738437354,-0.0327193662524223,0.0,0.0,0.0,-0.0111856618896126,60.0,-16.394197463989258,-0.0,-7.657660461291017e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8140869140625,307.3022155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.916881114463105e-21,-7.509774871945036e-21,2.592893757481932e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710160,290.5823669433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1569519042969,0.0,0.0,9.938738367054611e-05,290.50738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1097106933594,0.0,0.0,0.0001046596808009,290.3664855957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1603698730469,0.0,0.0,7.730129436822608e-05,290.35748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1394348144531,0.0,0.0,0.0001046597026288,291.2699279785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1531677246094,0.0,0.0,0.0004964604740962,288.86492919921875,294.1499938964844,264.8500061035156,263.4564819335937,264.7798767089844,264.8500061035156,287.45025634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010589617304503,1.2758665235423905e-08,0.0010589489247649,-0.0324669368565082,0.0,0.0,0.0,-0.0111378319561481,60.0,-16.37699317932129,-0.0,-7.645741817441376e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8140869140625,307.3022155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.916881114463105e-21,-7.509774871945036e-21,2.592893757481932e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710220,290.57989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1445617675781,0.0,0.0,9.923717880155893e-05,290.5038757324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.09796142578125,0.0,0.0,0.0001045015087584,290.35858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.14794921875,0.0,0.0,7.718447159277275e-05,290.35516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1272888183594,0.0,0.0,0.0001045015305862,291.2665710449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.1408386230469,0.0,0.0,0.000495710177347,288.8527526855469,294.1499938964844,264.8500061035156,263.4564819335937,264.7811889648437,264.8500061035156,287.4384460449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010573612526059,1.2571514496073632e-08,0.0010573486797511,-0.0319772660732269,0.0,0.0,0.0,-0.0110450536012649,60.0,-16.343156814575195,-0.0,-7.622649178529174e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8140869140625,307.3022155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.916881114463105e-21,-7.509774871945036e-21,2.592893757481932e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710280,290.57989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1445617675781,0.0,0.0,9.923717880155893e-05,290.5038757324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.09796142578125,0.0,0.0,0.0001045015087584,290.35858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.14794921875,0.0,0.0,7.718447159277275e-05,290.35516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1272888183594,0.0,0.0,0.0001045015305862,291.2665710449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.1408386230469,0.0,0.0,0.000495710177347,288.8527526855469,294.1499938964844,264.8500061035156,263.4564819335937,264.7811889648437,264.8500061035156,287.4384460449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010573612526059,1.2571514496073632e-08,0.0010573486797511,-0.0319772660732269,0.0,0.0,0.0,-0.0110450536012649,60.0,-16.343156814575195,-0.0,-7.622649178529174e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8140869140625,307.3022155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.916881114463105e-21,-7.509774871945036e-21,2.592893757481932e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710340,290.577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1322326660156,0.0,0.0,9.909640357363968e-05,290.5004577636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0862121582031,0.0,0.0,0.0001043532683979,290.3506774902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.13555908203125,0.0,0.0,7.707498298259452e-05,290.352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1151733398437,0.0,0.0,0.0001043532902258,291.26324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1285400390625,0.0,0.0,0.0004950069705955,288.84063720703125,294.1499938964844,264.8500061035156,263.4564819335937,264.782470703125,264.8500061035156,287.4266052246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010558612411841,1.2396117021751252e-08,0.00105584890116,-0.0315183252096176,0.0,0.0,0.0,-0.0109581016004085,60.0,-16.310726165771484,-0.0,-7.60103802122103e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8140869140625,307.3022155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.916881114463105e-21,-7.509774871945036e-21,2.592893757481932e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710400,290.577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1322326660156,0.0,0.0,9.909640357363968e-05,290.5004577636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0862121582031,0.0,0.0,0.0001043532683979,290.3506774902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.13555908203125,0.0,0.0,7.707498298259452e-05,290.352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1151733398437,0.0,0.0,0.0001043532902258,291.26324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1285400390625,0.0,0.0,0.0004950069705955,288.84063720703125,294.1499938964844,264.8500061035156,263.4564819335937,264.782470703125,264.8500061035156,287.4266052246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010558612411841,1.2396117021751252e-08,0.00105584890116,-0.0315183252096176,0.0,0.0,0.0,-0.0109581016004085,60.0,-16.310726165771484,-0.0,-7.60103802122103e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8140869140625,307.3022155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.916881114463105e-21,-7.509774871945036e-21,2.592893757481932e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710460,290.5748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.119873046875,0.0,0.0,9.896409756038338e-05,290.49713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0744934082031,0.0,0.0,0.0001042139410856,290.3427734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1231689453125,0.0,0.0,7.697207911405712e-05,290.3503723144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.1030578613281,0.0,0.0,0.0001042139629134,291.2598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.11627197265625,0.0,0.0,0.0004943460808135,288.8284912109375,294.1499938964844,264.8500061035156,263.4564819335937,264.7837219238281,264.8500061035156,287.414794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010544514516368,1.223126577798439e-08,0.001054439228028,-0.0310869626700878,0.0,0.0,0.0,-0.0108763771131634,60.0,-16.279544830322266,-0.0,-7.580754157743287e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8140869140625,307.3022155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.916881114463105e-21,-7.509774871945036e-21,2.592893757481932e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710520,290.5748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.119873046875,0.0,0.0,9.896409756038338e-05,290.49713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0744934082031,0.0,0.0,0.0001042139410856,290.3427734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1231689453125,0.0,0.0,7.697207911405712e-05,290.3503723144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.1030578613281,0.0,0.0,0.0001042139629134,291.2598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.11627197265625,0.0,0.0,0.0004943460808135,288.8284912109375,294.1499938964844,264.8500061035156,263.4564819335937,264.7837219238281,264.8500061035156,287.414794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010544514516368,1.223126577798439e-08,0.001054439228028,-0.0310869626700878,0.0,0.0,0.0,-0.0108763771131634,60.0,-16.279544830322266,-0.0,-7.580754157743287e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8140869140625,307.3022155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.916881114463105e-21,-7.509774871945036e-21,2.592893757481932e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710580,290.5722045898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.1075744628906,0.0,0.0,9.884159226203336e-05,290.493896484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0627746582031,0.0,0.0,0.0001040849383571,290.3349609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1108093261719,0.0,0.0,7.687679317314178e-05,290.347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0909729003906,0.0,0.0,0.0001040849601849,291.25653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.10400390625,0.0,0.0,0.0004937341436743,288.81640625,294.1499938964844,264.8500061035156,263.4564819335937,264.78497314453125,264.8500061035156,287.4029846191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010531462030485,1.2078627875666824e-08,0.001053134095855,-0.0306875444948673,0.0,0.0,0.0,-0.0108007080852985,60.0,-16.250146865844727,-0.0,-7.56199725060469e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8140869140625,307.3022155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.916881114463105e-21,-7.509774871945036e-21,2.592893757481932e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710640,290.5722045898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.1075744628906,0.0,0.0,9.884159226203336e-05,290.493896484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0627746582031,0.0,0.0,0.0001040849383571,290.3349609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1108093261719,0.0,0.0,7.687679317314178e-05,290.347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0909729003906,0.0,0.0,0.0001040849601849,291.25653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.10400390625,0.0,0.0,0.0004937341436743,288.81640625,294.1499938964844,264.8500061035156,263.4564819335937,264.78497314453125,264.8500061035156,287.4029846191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010531462030485,1.2078627875666824e-08,0.001053134095855,-0.0306875444948673,0.0,0.0,0.0,-0.0108007080852985,60.0,-16.250146865844727,-0.0,-7.56199725060469e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8140869140625,307.3022155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.916881114463105e-21,-7.509774871945036e-21,2.592893757481932e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710700,290.57086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1014099121094,0.0,0.0,9.878265700535847e-05,290.4923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0569152832031,0.0,0.0,0.0001040228744386,290.3310852050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.1046447753906,0.0,0.0,7.683095464017242e-05,290.3466491699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0849304199219,0.0,0.0,0.0001040228962665,291.2548522949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0978698730469,0.0,0.0,0.0004934397293254,288.8103332519531,294.1499938964844,264.8500061035156,263.4564819335937,264.7855529785156,264.8500061035156,287.3970947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010525181423872,1.200519417210444e-08,0.0010525061516091,-0.0304953791201114,0.0,0.0,0.0,-0.0107643045485019,60.0,-16.23588752746582,-0.0,-7.552981884373366e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8140869140625,307.3022155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.916881114463105e-21,-7.509774871945036e-21,2.592893757481932e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710760,290.56951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.09527587890625,0.0,0.0,9.872562804957852e-05,290.49072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0510559082031,0.0,0.0,0.0001039628259604,290.32720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0984802246094,0.0,0.0,7.678660040255636e-05,290.34539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0788879394531,0.0,0.0,0.0001039628477883,291.253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0917358398437,0.0,0.0,0.0004931548610329,288.8042907714844,294.1499938964844,264.8500061035156,263.4564819335937,264.7861633300781,264.8500061035156,287.39117431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010519105708226,1.1934140786706848e-08,0.0010518985800445,-0.0303094387054443,0.0,0.0,0.0,-0.0107290800660848,60.0,-16.221954345703125,-0.0,-7.54426352500559e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8140869140625,307.3022155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.916881114463105e-21,-7.509774871945036e-21,2.592893757481932e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710820,290.5668029785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0830078125,0.0,0.0,9.86156883300282e-05,290.4876403808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0393371582031,0.0,0.0,0.0001038470581988,290.3194885253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0861511230469,0.0,0.0,7.670109334867448e-05,290.3428649902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0668334960937,0.0,0.0,0.0001038470727507,291.2498474121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0794982910156,0.0,0.0,0.0004926057299599,288.7922058105469,294.1499938964844,264.8500061035156,263.4564819335937,264.787353515625,264.8500061035156,287.37939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010507390834391,1.1797161469928596e-08,0.0010507273254916,-0.0299509726464748,0.0,0.0,0.0,-0.0106611736118793,60.0,-16.194852828979492,-0.0,-7.527470557988637e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8140869140625,307.3022155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.916881114463105e-21,-7.509774871945036e-21,2.592893757481932e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710880,290.5668029785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0830078125,0.0,0.0,9.86156883300282e-05,290.4876403808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0393371582031,0.0,0.0,0.0001038470581988,290.3194885253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0861511230469,0.0,0.0,7.670109334867448e-05,290.3428649902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0668334960937,0.0,0.0,0.0001038470727507,291.2498474121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0794982910156,0.0,0.0,0.0004926057299599,288.7922058105469,294.1499938964844,264.8500061035156,263.4564819335937,264.787353515625,264.8500061035156,287.37939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010507390834391,1.1797161469928596e-08,0.0010507273254916,-0.0299509726464748,0.0,0.0,0.0,-0.0106611736118793,60.0,-16.194852828979492,-0.0,-7.527470557988637e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8140869140625,307.3022155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.916881114463105e-21,-7.509774871945036e-21,2.592893757481932e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710940,290.56402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0707397460937,0.0,0.0,9.85121150733903e-05,290.4845886230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.02764892578125,0.0,0.0,0.0001037379843182,290.3118591308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0738525390625,0.0,0.0,7.662053394597024e-05,290.3403015136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0547790527344,0.0,0.0,0.0001037380061461,291.2464904785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0672912597656,0.0,0.0,0.000492088322062,288.7801513671875,294.1499938964844,264.8500061035156,263.4564819335937,264.7885131835937,264.8500061035156,287.3675842285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010496354661881,1.1668110033724588e-08,0.001049623824656,-0.0296132396906614,0.0,0.0,0.0,-0.0105971973389387,60.0,-16.168777465820312,-0.0,-7.51166666645986e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8140869140625,307.3022155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.916881114463105e-21,-7.509774871945036e-21,2.592893757481932e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711000,290.56402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0707397460937,0.0,0.0,9.85121150733903e-05,290.4845886230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.02764892578125,0.0,0.0,0.0001037379843182,290.3118591308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0738525390625,0.0,0.0,7.662053394597024e-05,290.3403015136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0547790527344,0.0,0.0,0.0001037380061461,291.2464904785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0672912597656,0.0,0.0,0.000492088322062,288.7801513671875,294.1499938964844,264.8500061035156,263.4564819335937,264.7885131835937,264.8500061035156,287.3675842285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010496354661881,1.1668110033724588e-08,0.001049623824656,-0.0296132396906614,0.0,0.0,0.0,-0.0105971973389387,60.0,-16.168777465820312,-0.0,-7.51166666645986e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8140869140625,307.3022155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.916881114463105e-21,-7.509774871945036e-21,2.592893757481932e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711060,290.5612487792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0584716796875,0.0,0.0,9.841511928243564e-05,290.4815979003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0159606933594,0.0,0.0,0.0001036358444252,290.3042907714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0615539550781,0.0,0.0,7.654508954146877e-05,290.33770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.042724609375,0.0,0.0,0.0001036358589772,291.2431335449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0550842285156,0.0,0.0,0.0004916038014926,288.7680969238281,294.1499938964844,264.8500061035156,263.4564819335937,264.7896423339844,264.8500061035156,287.3558044433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486020473763,1.1547254707977572e-08,0.0010485904058441,-0.0292969495058059,0.0,0.0,0.0,-0.0105372844263911,60.0,-16.143850326538086,-0.0,-7.496881693214166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8140869140625,307.3022155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.916881114463105e-21,-7.509774871945036e-21,2.592893757481932e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711120,290.5612487792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0584716796875,0.0,0.0,9.841511928243564e-05,290.4815979003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0159606933594,0.0,0.0,0.0001036358444252,290.3042907714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0615539550781,0.0,0.0,7.654508954146877e-05,290.33770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.042724609375,0.0,0.0,0.0001036358589772,291.2431335449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0550842285156,0.0,0.0,0.0004916038014926,288.7680969238281,294.1499938964844,264.8500061035156,263.4564819335937,264.7896423339844,264.8500061035156,287.3558044433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486020473763,1.1547254707977572e-08,0.0010485904058441,-0.0292969495058059,0.0,0.0,0.0,-0.0105372844263911,60.0,-16.143850326538086,-0.0,-7.496881693214166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8140869140625,307.3022155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.916881114463105e-21,-7.509774871945036e-21,2.592893757481932e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711180,290.55841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0462646484375,0.0,0.0,9.832580690272152e-05,290.4786071777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0042724609375,0.0,0.0,0.0001035417953971,290.2968444824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0492858886719,0.0,0.0,7.647562597412616e-05,290.3350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0307006835937,0.0,0.0,0.000103541809949,291.23980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0429077148437,0.0,0.0,0.0004911576979793,288.7560729980469,294.1499938964844,264.8500061035156,263.4564819335937,264.790771484375,264.8500061035156,287.34405517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010476503521203,1.1435973057416504e-08,0.0010476388270035,-0.0290057063102722,0.0,0.0,0.0,-0.0104821175336837,60.0,-16.12009048461914,-0.0,-7.483280484166245e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8140869140625,307.3022155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.916881114463105e-21,-7.509774871945036e-21,2.592893757481932e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711240,290.55841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0462646484375,0.0,0.0,9.832580690272152e-05,290.4786071777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0042724609375,0.0,0.0,0.0001035417953971,290.2968444824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0492858886719,0.0,0.0,7.647562597412616e-05,290.3350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0307006835937,0.0,0.0,0.000103541809949,291.23980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0429077148437,0.0,0.0,0.0004911576979793,288.7560729980469,294.1499938964844,264.8500061035156,263.4564819335937,264.790771484375,264.8500061035156,287.34405517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010476503521203,1.1435973057416504e-08,0.0010476388270035,-0.0290057063102722,0.0,0.0,0.0,-0.0104821175336837,60.0,-16.12009048461914,-0.0,-7.483280484166245e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8140869140625,307.3022155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.916881114463105e-21,-7.509774871945036e-21,2.592893757481932e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711300,290.5569763183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0401306152344,0.0,0.0,9.828351176111028e-05,290.4771423339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9984436035156,0.0,0.0,0.0001034972592606,290.29315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.04315185546875,0.0,0.0,7.644273136975244e-05,290.3337707519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0246887207031,0.0,0.0,0.0001034972738125,291.2381286621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.03680419921875,0.0,0.0,0.0004909464041702,288.7500305175781,294.1499938964844,264.8500061035156,263.4564819335937,264.79132080078125,264.8500061035156,287.3381652832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010471997084096,1.1383279208132537e-08,0.001047188299708,-0.0288677923381328,0.0,0.0,0.0,-0.0104559948667883,60.0,-16.108657836914062,-0.0,-7.47684438806573e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8140869140625,307.3022155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.916881114463105e-21,-7.509774871945036e-21,2.592893757481932e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711360,290.5555114746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0340270996094,0.0,0.0,9.824360313359648e-05,290.47564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9926147460937,0.0,0.0,0.0001034552333294,290.2895202636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0370483398437,0.0,0.0,7.641169213457033e-05,290.3324279785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0186767578125,0.0,0.0,0.0001034552478813,291.2364807128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0307312011719,0.0,0.0,0.0004907471011392,288.7440185546875,294.1499938964844,264.8500061035156,263.4564819335937,264.7918701171875,264.8500061035156,287.332275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010467744432389,1.1333556315662465e-08,0.0010467631509527,-0.0287376567721366,0.0,0.0,0.0,-0.010431345552206,60.0,-16.097585678100586,-0.0,-7.470773510931394e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8140869140625,307.3022155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.916881114463105e-21,-7.509774871945036e-21,2.592893757481932e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711420,290.5526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0218200683594,0.0,0.0,9.816916281124576e-05,290.4726867675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9809265136719,0.0,0.0,0.0001033768348861,290.2823181152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0247802734375,0.0,0.0,7.635379006387666e-05,290.3297424316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0066833496094,0.0,0.0,0.000103376856714,291.233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0185546875,0.0,0.0,0.0004903752123937,288.7320251464844,294.1499938964844,264.8500061035156,263.4564819335937,264.7929382324219,264.8500061035156,287.3205261230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045981189236,1.124079851422266e-08,0.0010459700133651,-0.0284948796033859,0.0,0.0,0.0,-0.0103853605687618,60.0,-16.076303482055664,-0.0,-7.459455275693473e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8140869140625,307.3022155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.916881114463105e-21,-7.509774871945036e-21,2.592893757481932e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711480,290.5526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0218200683594,0.0,0.0,9.816916281124576e-05,290.4726867675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9809265136719,0.0,0.0,0.0001033768348861,290.2823181152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0247802734375,0.0,0.0,7.635379006387666e-05,290.3297424316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0066833496094,0.0,0.0,0.000103376856714,291.233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0185546875,0.0,0.0,0.0004903752123937,288.7320251464844,294.1499938964844,264.8500061035156,263.4564819335937,264.7929382324219,264.8500061035156,287.3205261230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045981189236,1.124079851422266e-08,0.0010459700133651,-0.0284948796033859,0.0,0.0,0.0,-0.0103853605687618,60.0,-16.076303482055664,-0.0,-7.459455275693473e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8140869140625,307.3022155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.916881114463105e-21,-7.509774871945036e-21,2.592893757481932e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711540,290.5496520996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0096435546875,0.0,0.0,9.81023840722628e-05,290.4696960449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9692687988281,0.0,0.0,0.0001033065200317,290.2752990722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0125427246094,0.0,0.0,7.630185427842662e-05,290.3269958496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9946594238281,0.0,0.0,0.0001033065345836,291.2298278808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.00640869140625,0.0,0.0,0.000490041624289,288.7200012207031,294.1499938964844,264.8500061035156,263.4564819335937,264.7939758300781,264.8500061035156,287.30877685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045269658789,1.1157596624400412e-08,0.0010452584829181,-0.0282771121710538,0.0,0.0,0.0,-0.0103441141545772,60.0,-16.056299209594727,-0.0,-7.449310146512289e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8140869140625,307.3022155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.916881114463105e-21,-7.509774871945036e-21,2.592893757481932e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711600,290.5496520996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0096435546875,0.0,0.0,9.81023840722628e-05,290.4696960449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9692687988281,0.0,0.0,0.0001033065200317,290.2752990722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0125427246094,0.0,0.0,7.630185427842662e-05,290.3269958496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9946594238281,0.0,0.0,0.0001033065345836,291.2298278808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.00640869140625,0.0,0.0,0.000490041624289,288.7200012207031,294.1499938964844,264.8500061035156,263.4564819335937,264.7939758300781,264.8500061035156,287.30877685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045269658789,1.1157596624400412e-08,0.0010452584829181,-0.0282771121710538,0.0,0.0,0.0,-0.0103441141545772,60.0,-16.056299209594727,-0.0,-7.449310146512289e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8140869140625,307.3022155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.916881114463105e-21,-7.509774871945036e-21,2.592893757481932e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711660,290.5466613769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9974365234375,0.0,0.0,9.804288856685162e-05,290.4666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9576110839844,0.0,0.0,0.0001032438667607,290.2684631347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0003356933594,0.0,0.0,7.625557918800041e-05,290.32421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9826965332031,0.0,0.0,0.0001032438813126,291.2265319824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9942626953125,0.0,0.0,0.0004897444159723,288.7080078125,294.1499938964844,264.8500061035156,263.4564819335937,264.7950134277344,264.8500061035156,287.29705810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010446356609463,1.1083465700778561e-08,0.0010446246014907,-0.0280830822885036,0.0,0.0,0.0,-0.0103073641657829,60.0,-16.03750228881836,-0.0,-7.440277016712572e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8140869140625,307.3022155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.916881114463105e-21,-7.509774871945036e-21,2.592893757481932e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711720,290.5466613769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9974365234375,0.0,0.0,9.804288856685162e-05,290.4666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9576110839844,0.0,0.0,0.0001032438667607,290.2684631347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0003356933594,0.0,0.0,7.625557918800041e-05,290.32421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9826965332031,0.0,0.0,0.0001032438813126,291.2265319824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9942626953125,0.0,0.0,0.0004897444159723,288.7080078125,294.1499938964844,264.8500061035156,263.4564819335937,264.7950134277344,264.8500061035156,287.29705810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010446356609463,1.1083465700778561e-08,0.0010446246014907,-0.0280830822885036,0.0,0.0,0.0,-0.0103073641657829,60.0,-16.03750228881836,-0.0,-7.440277016712572e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8140869140625,307.3022155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.916881114463105e-21,-7.509774871945036e-21,2.592893757481932e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
