time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
711780,290.54364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9852600097656,0.0,0.0,9.799085091799498e-05,290.46356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9459533691406,0.0,0.0,0.0001031890715239,290.2618103027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9881286621094,0.0,0.0,7.621511031175032e-05,290.3214416503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.970703125,0.0,0.0,0.0001031890860758,291.2232360839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9821472167969,0.0,0.0,0.0004894845187664,288.6960144042969,294.1499938964844,264.8500061035156,263.4564819335937,264.7960205078125,264.8500061035156,287.28533935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010440812911838,1.1018634005210972e-08,0.0010440702317282,-0.0279133897274732,0.0,0.0,0.0,-0.0102752242237329,60.0,-16.019981384277344,-0.0,-7.432381465832806e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8140869140625,307.3022155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.916881114463105e-21,-7.509774871945036e-21,2.592893757481932e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711840,290.54364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9852600097656,0.0,0.0,9.799085091799498e-05,290.46356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9459533691406,0.0,0.0,0.0001031890715239,290.2618103027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9881286621094,0.0,0.0,7.621511031175032e-05,290.3214416503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.970703125,0.0,0.0,0.0001031890860758,291.2232360839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9821472167969,0.0,0.0,0.0004894845187664,288.6960144042969,294.1499938964844,264.8500061035156,263.4564819335937,264.7960205078125,264.8500061035156,287.28533935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010440812911838,1.1018634005210972e-08,0.0010440702317282,-0.0279133897274732,0.0,0.0,0.0,-0.0102752242237329,60.0,-16.019981384277344,-0.0,-7.432381465832806e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8140869140625,307.3022155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.916881114463105e-21,-7.509774871945036e-21,2.592893757481932e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711900,290.5421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.97918701171875,0.0,0.0,9.796704398468135e-05,290.4620056152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.94012451171875,0.0,0.0,0.0001031640058499,290.2585754394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9820251464844,0.0,0.0,7.619659299962223e-05,290.32000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9647216796875,0.0,0.0,0.0001031640204018,291.2215881347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.97607421875,0.0,0.0,0.0004893656005151,288.69000244140625,294.1499938964844,264.8500061035156,263.4564819335937,264.7965087890625,264.8500061035156,287.27947998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010438275057822,1.0988971510528245e-08,0.0010438165627419,-0.027835750952363,0.0,0.0,0.0,-0.0102605195716023,60.0,-16.011594772338867,-0.0,-7.428770487649673e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8140869140625,307.3022155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.916881114463105e-21,-7.509774871945036e-21,2.592893757481932e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711960,290.5405578613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9731140136719,0.0,0.0,9.794565994525328e-05,290.4604187011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9342956542969,0.0,0.0,0.0001031414794852,290.2554016113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9759216308594,0.0,0.0,7.61799601605162e-05,290.318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9587097167969,0.0,0.0,0.000103141501313,291.2199401855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9700012207031,0.0,0.0,0.0004892587894573,288.6840209960937,294.1499938964844,264.8500061035156,263.4564819335937,264.7969970703125,264.8500061035156,287.27362060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010435996809974,1.096232615793724e-08,0.0010435887379571,-0.0277660060673952,0.0,0.0,0.0,-0.0102473106235265,60.0,-16.003623962402344,-0.0,-7.425527570603664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8140869140625,307.3022155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.916881114463105e-21,-7.509774871945036e-21,2.592893757481932e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712020,290.5374755859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9609375,0.0,0.0,9.7906835435424e-05,290.4571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9226379394531,0.0,0.0,0.0001031005958793,290.24920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9637145996094,0.0,0.0,7.614975766045973e-05,290.31573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9467468261719,0.0,0.0,0.0001031006104312,291.2166442871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9578857421875,0.0,0.0,0.0004890648415312,288.67205810546875,294.1499938964844,264.8500061035156,263.4564819335937,264.7979736328125,264.8500061035156,287.2619323730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010431859409436,1.0913949743951434e-08,0.0010431751143187,-0.0276393797248601,0.0,0.0,0.0,-0.0102233281359076,60.0,-15.988347053527832,-0.0,-7.419641434580626e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8140869140625,307.3022155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.916881114463105e-21,-7.509774871945036e-21,2.592893757481932e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712080,290.5374755859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9609375,0.0,0.0,9.7906835435424e-05,290.4571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9226379394531,0.0,0.0,0.0001031005958793,290.24920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9637145996094,0.0,0.0,7.614975766045973e-05,290.31573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9467468261719,0.0,0.0,0.0001031006104312,291.2166442871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9578857421875,0.0,0.0,0.0004890648415312,288.67205810546875,294.1499938964844,264.8500061035156,263.4564819335937,264.7979736328125,264.8500061035156,287.2619323730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010431859409436,1.0913949743951434e-08,0.0010431751143187,-0.0276393797248601,0.0,0.0,0.0,-0.0102233281359076,60.0,-15.988347053527832,-0.0,-7.419641434580626e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8140869140625,307.3022155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.916881114463105e-21,-7.509774871945036e-21,2.592893757481932e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712140,290.53436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.94879150390625,0.0,0.0,9.787402814254163e-05,290.4537658691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9109802246094,0.0,0.0,0.0001030660496326,290.2432556152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9515380859375,0.0,0.0,7.61242481530644e-05,290.3128356933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9347839355469,0.0,0.0,0.0001030660714604,291.21337890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9457702636719,0.0,0.0,0.0004889009869657,288.6600646972656,294.1499938964844,264.8500061035156,263.4564819335937,264.7989196777344,264.8500061035156,287.2502746582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010428364621475,1.0873076661255254e-08,0.0010428255191072,-0.0275323949754238,0.0,0.0,0.0,-0.0102030653506517,60.0,-15.97408962249756,-0.0,-7.414670477601248e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8140869140625,307.3022155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.916881114463105e-21,-7.509774871945036e-21,2.592893757481932e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712200,290.53436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.94879150390625,0.0,0.0,9.787402814254163e-05,290.4537658691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9109802246094,0.0,0.0,0.0001030660496326,290.2432556152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9515380859375,0.0,0.0,7.61242481530644e-05,290.3128356933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9347839355469,0.0,0.0,0.0001030660714604,291.21337890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9457702636719,0.0,0.0,0.0004889009869657,288.6600646972656,294.1499938964844,264.8500061035156,263.4564819335937,264.7989196777344,264.8500061035156,287.2502746582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010428364621475,1.0873076661255254e-08,0.0010428255191072,-0.0275323949754238,0.0,0.0,0.0,-0.0102030653506517,60.0,-15.97408962249756,-0.0,-7.414670477601248e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8140869140625,307.3022155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.916881114463105e-21,-7.509774871945036e-21,2.592893757481932e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712260,290.5312194824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9366455078125,0.0,0.0,9.784669964574276e-05,290.45025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8993225097656,0.0,0.0,0.0001030372732202,290.2375183105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9393615722656,0.0,0.0,7.610298780491576e-05,290.3099060058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9228210449219,0.0,0.0,0.0001030372877721,291.2101135253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9336853027344,0.0,0.0,0.0004887644317932,288.6481018066406,294.1499938964844,264.8500061035156,263.4564819335937,264.79986572265625,264.8500061035156,287.23858642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010425451910123,1.0839023012465532e-08,0.0010425343643873,-0.0274432580918073,0.0,0.0,0.0,-0.0101861832663416,60.0,-15.960749626159668,-0.0,-7.41052943453724e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8140869140625,307.3022155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.916881114463105e-21,-7.509774871945036e-21,2.592893757481932e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712320,290.5312194824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9366455078125,0.0,0.0,9.784669964574276e-05,290.45025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8993225097656,0.0,0.0,0.0001030372732202,290.2375183105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9393615722656,0.0,0.0,7.610298780491576e-05,290.3099060058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9228210449219,0.0,0.0,0.0001030372877721,291.2101135253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9336853027344,0.0,0.0,0.0004887644317932,288.6481018066406,294.1499938964844,264.8500061035156,263.4564819335937,264.79986572265625,264.8500061035156,287.23858642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010425451910123,1.0839023012465532e-08,0.0010425343643873,-0.0274432580918073,0.0,0.0,0.0,-0.0101861832663416,60.0,-15.960749626159668,-0.0,-7.41052943453724e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8140869140625,307.3022155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.916881114463105e-21,-7.509774871945036e-21,2.592893757481932e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712380,290.5280456542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9245300292969,0.0,0.0,9.78249663603492e-05,290.44659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8876647949219,0.0,0.0,0.0001030143903335,290.2320861816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9271850585937,0.0,0.0,7.608608575537801e-05,290.30694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9108581542969,0.0,0.0,0.0001030144048854,291.2068786621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.92156982421875,0.0,0.0,0.0004886559327133,288.6361389160156,294.1499938964844,264.8500061035156,263.4564819335937,264.80078125,264.8500061035156,287.2269287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010423136409372,1.0811946893340972e-08,0.0010423028143122,-0.0273723844438791,0.0,0.0,0.0,-0.0101727601140737,60.0,-15.94840145111084,-0.0,-7.407238200585199e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8140869140625,307.3022155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.916881114463105e-21,-7.509774871945036e-21,2.592893757481932e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712440,290.5280456542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9245300292969,0.0,0.0,9.78249663603492e-05,290.44659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8876647949219,0.0,0.0,0.0001030143903335,290.2320861816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9271850585937,0.0,0.0,7.608608575537801e-05,290.30694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9108581542969,0.0,0.0,0.0001030144048854,291.2068786621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.92156982421875,0.0,0.0,0.0004886559327133,288.6361389160156,294.1499938964844,264.8500061035156,263.4564819335937,264.80078125,264.8500061035156,287.2269287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010423136409372,1.0811946893340972e-08,0.0010423028143122,-0.0273723844438791,0.0,0.0,0.0,-0.0101727601140737,60.0,-15.94840145111084,-0.0,-7.407238200585199e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8140869140625,307.3022155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.916881114463105e-21,-7.509774871945036e-21,2.592893757481932e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712500,290.5264587402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.91845703125,0.0,0.0,9.781575499800964e-05,290.4446716308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.8818359375,0.0,0.0,0.000103004691482,290.2294921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9211120605469,0.0,0.0,7.607891893712804e-05,290.3054504394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9048767089844,0.0,0.0,0.0001030047060339,291.20526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.91552734375,0.0,0.0,0.0004886098904535,288.6301574707031,294.1499938964844,264.8500061035156,263.4564819335937,264.8012390136719,264.8500061035156,287.2210998535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010422155028209,1.0800467187266353e-08,0.0010422046761959,-0.0273423362523317,0.0,0.0,0.0,-0.0101670697331428,60.0,-15.942527770996094,-0.0,-7.405843405194902e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8140869140625,307.3022155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.916881114463105e-21,-7.509774871945036e-21,2.592893757481932e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712560,290.5248718261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9123840332031,0.0,0.0,9.780780965229496e-05,290.4427490234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8760070800781,0.0,0.0,0.0001029963241307,290.2269592285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9150085449219,0.0,0.0,7.60727416491136e-05,290.303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8988952636719,0.0,0.0,0.0001029963386827,291.2036437988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.90948486328125,0.0,0.0,0.0004885701928287,288.6241760253906,294.1499938964844,264.8500061035156,263.4564819335937,264.8016967773437,264.8500061035156,287.2153015136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010421308688819,1.0790568438778791e-08,0.001042120042257,-0.0273164231330156,0.0,0.0,0.0,-0.0101621625944972,60.0,-15.936863899230955,-0.0,-7.40464045634326e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8140869140625,307.3022155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.916881114463105e-21,-7.509774871945036e-21,2.592893757481932e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712620,290.5216979980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9002380371094,0.0,0.0,9.779534593690188e-05,290.4386901855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.8643493652344,0.0,0.0,0.0001029831983032,290.2221069335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9028625488281,0.0,0.0,7.60630500735715e-05,290.3009338378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8869323730469,0.0,0.0,0.0001029832128551,291.2004089355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.8973999023437,0.0,0.0,0.0004885079688392,288.6122131347656,294.1499938964844,264.8500061035156,263.4564819335937,264.8025817871094,264.8500061035156,287.2036437988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010419980389997,1.0775039527288754e-08,0.0010419872123748,-0.0272757764905691,0.0,0.0,0.0,-0.0101544633507728,60.0,-15.9260892868042,-0.0,-7.40275325483708e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8140869140625,307.3022155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.916881114463105e-21,-7.509774871945036e-21,2.592893757481932e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712680,290.5216979980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9002380371094,0.0,0.0,9.779534593690188e-05,290.4386901855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.8643493652344,0.0,0.0,0.0001029831983032,290.2221069335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9028625488281,0.0,0.0,7.60630500735715e-05,290.3009338378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8869323730469,0.0,0.0,0.0001029832128551,291.2004089355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.8973999023437,0.0,0.0,0.0004885079688392,288.6122131347656,294.1499938964844,264.8500061035156,263.4564819335937,264.8025817871094,264.8500061035156,287.2036437988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010419980389997,1.0775039527288754e-08,0.0010419872123748,-0.0272757764905691,0.0,0.0,0.0,-0.0101544633507728,60.0,-15.9260892868042,-0.0,-7.40275325483708e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8140869140625,307.3022155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.916881114463105e-21,-7.509774871945036e-21,2.592893757481932e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712740,290.5184631347656,297.1499938964844,293.1499938964844,0.0,-0.0,288.8881225585937,0.0,0.050000000745058,9.778656385606156e-05,290.4344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8526916503906,0.0,0.050000000745058,0.0001029739432851,290.21759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.89068603515625,0.0,0.050000000745058,7.605621794937178e-05,290.29791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.875,0.0,0.050000000745058,0.000102973965113,291.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.88531494140625,0.0,0.050000000745058,0.0004884640802629,288.6002502441406,291.1499938964844,264.8500061035156,263.4564819335937,264.803466796875,264.8500061035156,287.1920166015625,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010419043246656,1.076409184008753e-08,0.001041893614456,-0.0272471196949481,0.0,0.0,0.0,-0.0101490365341305,60.0,-15.915993690490724,-0.0,-7.401423118835737e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8140869140625,307.3022155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.916881114463105e-21,-7.509774871945036e-21,2.592893757481932e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712800,290.5184631347656,297.1499938964844,293.1499938964844,0.0,-0.0,288.8881225585937,0.0,0.050000000745058,9.778656385606156e-05,290.4344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8526916503906,0.0,0.050000000745058,0.0001029739432851,290.21759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.89068603515625,0.0,0.050000000745058,7.605621794937178e-05,290.29791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.875,0.0,0.050000000745058,0.000102973965113,291.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.88531494140625,0.0,0.050000000745058,0.0004884640802629,288.6002502441406,291.1499938964844,264.8500061035156,263.4564819335937,264.803466796875,264.8500061035156,287.1920166015625,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010419043246656,1.076409184008753e-08,0.001041893614456,-0.0272471196949481,0.0,0.0,0.0,-0.0101490365341305,60.0,-15.915993690490724,-0.0,-7.401423118835737e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8140869140625,307.3022155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.916881114463105e-21,-7.509774871945036e-21,2.592893757481932e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712860,290.523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7278747558594,0.6412246823310852,0.050000000745058,0.0408188290894031,290.4522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7205505371094,0.6412246823310852,0.050000000745058,0.0429841913282871,290.24609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7283935546875,0.6412246823310852,0.050000000745058,0.0317479781806468,290.3034362792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.72515869140625,0.6412246823310852,0.050000000745058,0.0429841950535774,291.19097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.727294921875,0.6412246823310852,0.050000000745058,0.2038985043764114,287.5224609375,291.1499938964844,264.8503112792969,263.4566955566406,283.9064025878906,286.67333984375,287.05255126953125,1.0,0.1097031161189079,0.1504038125276565,0.1504038125276565,1.0,1.0,-0.4348869621753692,0.0094726765528321,0.4254142940044403,-0.0663342028856277,0.0,0.0,0.0,10.204418182373049,60.0,-197.7738037109375,-0.0,12.271096229553224,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8140869140625,307.3022155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.916881114463105e-21,-7.509774871945036e-21,2.592893757481932e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712920,290.5111083984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0255126953125,0.6377053260803223,0.050000000745058,0.0452140904963016,290.4655456542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0251159667969,0.6377053260803223,0.050000000745058,0.047612614929676,290.2676086425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0255432128906,0.6377053260803223,0.050000000745058,0.0351665169000625,290.29547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0253601074219,0.6377053260803223,0.050000000745058,0.047612614929676,291.1779479980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0254821777344,0.6377053260803223,0.050000000745058,0.225853756070137,286.9801025390625,291.1499938964844,264.8511962890625,263.4573059082031,286.6799621582031,291.0421142578125,286.9041748046875,1.0,0.1210760548710823,0.3008076250553131,0.3008076250553131,1.0,1.0,-0.4817655384540558,0.0448882319033145,0.4368773102760315,-0.0365566276013851,0.0,0.0,0.0,12.53171443939209,60.0,-120.05632019042967,-0.0,16.669254302978516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8140869140625,307.3022155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.916881114463105e-21,-7.509774871945036e-21,2.592893757481932e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712980,290.48760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8085021972656,0.5749824643135071,0.050000000745058,0.0456581003963947,290.4725036621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.8085021972656,0.5749824643135071,0.050000000745058,0.0480801798403263,290.2781677246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.8085021972656,0.5749824643135071,0.050000000745058,0.0355118550360202,290.277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8085021972656,0.5749824643135071,0.050000000745058,0.0480801798403263,291.159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8085021972656,0.5749824643135071,0.050000000745058,0.2280716598033905,286.7935485839844,291.1499938964844,264.85467529296875,263.4596862792969,282.9473571777344,291.16192626953125,286.63970947265625,1.0,0.1405555307865142,0.6016152501106262,0.6016152501106262,1.0,1.0,-0.4864992499351501,0.1623867005109787,0.3241125643253326,0.0800320208072662,0.0,0.0,0.0,20.075294494628903,60.0,-770.25341796875,-0.0,23.16497039794922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8140869140625,307.3022155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.916881114463105e-21,-7.509774871945036e-21,2.592893757481932e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
713040,290.48760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8085021972656,0.5749824643135071,0.050000000745058,0.0456581003963947,290.4725036621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.8085021972656,0.5749824643135071,0.050000000745058,0.0480801798403263,290.2781677246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.8085021972656,0.5749824643135071,0.050000000745058,0.0355118550360202,290.277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8085021972656,0.5749824643135071,0.050000000745058,0.0480801798403263,291.159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8085021972656,0.5749824643135071,0.050000000745058,0.2280716598033905,286.7935485839844,291.1499938964844,264.85467529296875,263.4596862792969,282.9473571777344,291.16192626953125,286.63970947265625,1.0,0.1405555307865142,0.6016152501106262,0.6016152501106262,1.0,1.0,-0.4864992499351501,0.1623867005109787,0.3241125643253326,0.0800320208072662,0.0,0.0,0.0,20.075294494628903,60.0,-770.25341796875,-0.0,23.16497039794922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8140869140625,307.3022155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.916881114463105e-21,-7.509774871945036e-21,2.592893757481932e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
713100,290.4765014648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.3988647460937,0.5524856448173523,0.050000000745058,0.0457951687276363,290.47021484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3988647460937,0.5524856448173523,0.050000000745058,0.0482245162129402,290.27520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3988647460937,0.5524856448173523,0.050000000745058,0.0356184653937816,290.2684631347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3988647460937,0.5524856448173523,0.050000000745058,0.0482245162129402,291.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3988647460937,0.5524856448173523,0.050000000745058,0.2287563532590866,286.3495483398437,291.1499938964844,264.85723876953125,263.4614562988281,281.3700256347656,291.1542053222656,286.039306640625,1.0,0.1489483714103698,0.7520191073417664,0.7520191073417664,1.0,1.0,-0.4879597723484039,0.1851470917463302,0.3028126657009125,0.1025247499346733,0.0,0.0,0.0,23.74289321899414,60.0,-1335.94970703125,-0.0,26.310943603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8140869140625,307.3022155761719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.916881114463105e-21,-7.509774871945036e-21,2.592893757481932e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
713160,290.4710693359375,297.1499938964844,293.1499938964844,0.0010750310029834,-97.71519470214844,287.2313232421875,0.5351333022117615,0.050000000745058,0.0459260381758213,290.4683532714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.99224853515625,0.5351333022117615,0.050000000745058,0.0483623296022415,290.27264404296875,297.1499938964844,293.1499938964844,0.0009361760457977,-66.1841812133789,286.9759521484375,0.5351333022117615,0.050000000745058,0.0357202515006065,290.2633361816406,297.1499938964844,293.1499938964844,0.0011469782330095,-109.78539276123048,287.32000732421875,0.5351333022117615,0.050000000745058,0.0483623296022415,291.14605712890625,297.1499938964844,293.1499938964844,0.0007579215453006,-344.1271057128906,286.7987060546875,0.5351333022117615,0.050000000745058,0.2294100672006607,285.8599853515625,291.1499938964844,264.8603210449219,263.4635925292969,281.0306091308594,291.1473083496094,285.9635925292969,1.0,0.1565066576004028,0.8010621070861816,0.8010621070861816,1.0,1.0,-0.4893542528152466,0.1889704018831253,0.3003838658332824,0.1061257943511009,0.0,0.0,1.0,27.244762420654297,60.0,728.5097045898438,-6418.45556640625,29.33758544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.84259033203125,308.8645324707031,278.1499938964844,0.0,18000.0,313.1499938964844,3572.570556640625,18000.0,0.0,0.0,0.0110003845766186,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5476194620132446,0.5476220846176147,-2.629146820254391e-06,0.0,1.1163991985085886e-05,0.0,0.0,19.161231994628903,0.0,0.0,0.0,0.3379470407962799,4.0,0.0,1.0
713220,290.4917907714844,297.1499938964844,293.1499938964844,0.0021187639795243,-180.02752685546875,290.6796264648437,0.5115104913711548,0.050000000745058,0.0461646504700183,290.4839782714844,297.1499938964844,293.1499938964844,0.0019662126433104,-175.93417358398438,290.4342346191406,0.5115104913711548,0.050000000745058,0.0486135967075824,290.2920227050781,297.1499938964844,293.1499938964844,0.0020779059268534,-137.32286071777344,290.5921630859375,0.5115104913711548,0.050000000745058,0.0359058380126953,290.27691650390625,297.1499938964844,293.1499938964844,0.0022875284776091,-204.6629180908203,290.9146728515625,0.5115104913711548,0.050000000745058,0.0486135967075824,291.15704345703125,297.1499938964844,293.1499938964844,0.0015848553739488,-672.7066040039062,289.9086608886719,0.5115104913711548,0.050000000745058,0.2306019812822342,287.7418518066406,291.1499938964844,264.8680114746094,263.4688720703125,280.85028076171875,291.154052734375,288.197998046875,1.0,0.1693342626094818,0.899148166179657,0.899148166179657,1.0,1.0,-0.4918968975543976,0.19310362637043,0.2987932562828064,0.1098300367593765,0.0,0.0,1.0,33.62907028198242,60.0,2212.858154296875,-6709.51123046875,34.89997863769531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.4959411621094,308.0687255859375,278.1499938964844,0.0,18000.0,313.1499938964844,12310.2568359375,18000.0,0.0,0.0,0.0446593128144741,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1283974647521973,1.1284079551696775,-1.0515945177758113e-05,0.0,4.532352613750845e-05,0.0,0.0,159.755615234375,0.0,0.0,0.0,0.626133382320404,4.0,0.0,1.0
713280,290.4917907714844,297.1499938964844,293.1499938964844,0.0021187639795243,-180.02752685546875,290.6796264648437,0.5115104913711548,0.050000000745058,0.0461646504700183,290.4839782714844,297.1499938964844,293.1499938964844,0.0019662126433104,-175.93417358398438,290.4342346191406,0.5115104913711548,0.050000000745058,0.0486135967075824,290.2920227050781,297.1499938964844,293.1499938964844,0.0020779059268534,-137.32286071777344,290.5921630859375,0.5115104913711548,0.050000000745058,0.0359058380126953,290.27691650390625,297.1499938964844,293.1499938964844,0.0022875284776091,-204.6629180908203,290.9146728515625,0.5115104913711548,0.050000000745058,0.0486135967075824,291.15704345703125,297.1499938964844,293.1499938964844,0.0015848553739488,-672.7066040039062,289.9086608886719,0.5115104913711548,0.050000000745058,0.2306019812822342,287.7418518066406,291.1499938964844,264.8680114746094,263.4688720703125,280.85028076171875,291.154052734375,288.197998046875,1.0,0.1693342626094818,0.899148166179657,0.899148166179657,1.0,1.0,-0.4918968975543976,0.19310362637043,0.2987932562828064,0.1098300367593765,0.0,0.0,1.0,33.62907028198242,60.0,2212.858154296875,-6709.51123046875,34.89997863769531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.4959411621094,308.0687255859375,278.1499938964844,0.0,18000.0,313.1499938964844,12310.2568359375,18000.0,0.0,0.0,0.0446593128144741,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1283974647521973,1.1284079551696775,-1.0515945177758113e-05,0.0,4.532352613750845e-05,0.0,0.0,159.755615234375,0.0,0.0,0.0,0.626133382320404,4.0,0.0,1.0
713340,290.5369873046875,297.1499938964844,293.1499938964844,0.0029443756211549,-239.474349975586,293.16192626953125,0.4969707131385803,0.050000000745058,0.0463684238493442,290.5155639648437,297.1499938964844,293.1499938964844,0.0028362879529595,-242.9924774169922,292.9941711425781,0.4969707131385803,0.050000000745058,0.0488281808793544,290.3317565917969,297.1499938964844,293.1499938964844,0.0029965306166559,-189.5256500244141,293.2161560058594,0.4969707131385803,0.050000000745058,0.0360643304884433,290.3121337890625,297.1499938964844,293.1499938964844,0.0032109927851706,-274.7306213378906,293.5248107910156,0.4969707131385803,0.050000000745058,0.0488281808793544,291.1886291503906,297.1499938964844,293.1499938964844,0.002214441075921,-900.6477661132812,292.1434936523437,0.4969707131385803,0.050000000745058,0.2316198796033859,289.1038818359375,291.1499938964844,264.8775939941406,263.4754638671875,280.78662109375,291.1838073730469,289.353759765625,1.0,0.1794991940259933,0.9972342252731324,0.9972342252731324,1.0,1.0,-0.4940683245658874,0.1954281032085418,0.2986402213573456,0.1117494031786918,0.0,0.0,1.0,39.0806884765625,60.0,1734.3974609375,-6473.5458984375,39.69472503662109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.9063720703125,306.7121276855469,278.1499938964844,0.0,18000.0,313.1499938964844,16265.7080078125,19080.0,0.0,0.0,0.0785979330539703,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2971782684326172,1.297192096710205,-1.3896488781028893e-05,0.0,7.976691267685965e-05,0.0,0.0,242.6913452148437,0.0,0.0,0.0,0.7260656356811523,4.0,0.0,1.0
713400,290.5369873046875,297.1499938964844,293.1499938964844,0.0029443756211549,-239.474349975586,293.16192626953125,0.4969707131385803,0.050000000745058,0.0463684238493442,290.5155639648437,297.1499938964844,293.1499938964844,0.0028362879529595,-242.9924774169922,292.9941711425781,0.4969707131385803,0.050000000745058,0.0488281808793544,290.3317565917969,297.1499938964844,293.1499938964844,0.0029965306166559,-189.5256500244141,293.2161560058594,0.4969707131385803,0.050000000745058,0.0360643304884433,290.3121337890625,297.1499938964844,293.1499938964844,0.0032109927851706,-274.7306213378906,293.5248107910156,0.4969707131385803,0.050000000745058,0.0488281808793544,291.1886291503906,297.1499938964844,293.1499938964844,0.002214441075921,-900.6477661132812,292.1434936523437,0.4969707131385803,0.050000000745058,0.2316198796033859,289.1038818359375,291.1499938964844,264.8775939941406,263.4754638671875,280.78662109375,291.1838073730469,289.353759765625,1.0,0.1794991940259933,0.9972342252731324,0.9972342252731324,1.0,1.0,-0.4940683245658874,0.1954281032085418,0.2986402213573456,0.1117494031786918,0.0,0.0,1.0,39.0806884765625,60.0,1734.3974609375,-6473.5458984375,39.69472503662109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.9063720703125,306.7121276855469,278.1499938964844,0.0,18000.0,313.1499938964844,16265.7080078125,19080.0,0.0,0.0,0.0785979330539703,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2971782684326172,1.297192096710205,-1.3896488781028893e-05,0.0,7.976691267685965e-05,0.0,0.0,242.6913452148437,0.0,0.0,0.0,0.7260656356811523,4.0,0.0,1.0
713460,290.587890625,297.1499938964844,293.1499938964844,0.0036830594763159,-289.4112243652344,294.97100830078125,0.4871207475662231,0.050000000745058,0.0465371571481227,290.5511169433594,297.1499938964844,293.1499938964844,0.0036207437515258,-299.76239013671875,294.8753967285156,0.4871207475662231,0.050000000745058,0.0490058697760105,290.3779602050781,297.1499938964844,293.1499938964844,0.0038213778752833,-233.25372314453125,295.14080810546875,0.4871207475662231,0.050000000745058,0.0361955687403678,290.35467529296875,297.1499938964844,293.1499938964844,0.0040485556237399,-333.7490539550781,295.44403076171875,0.4871207475662231,0.050000000745058,0.0490058697760105,291.2269287109375,297.1499938964844,293.1499938964844,0.0027669416740536,-1091.05126953125,293.7401428222656,0.4871207475662231,0.050000000745058,0.2324627339839935,289.99566650390625,291.1499938964844,264.88897705078125,263.4832763671875,280.8034973144531,291.2215881347656,290.188232421875,1.0,0.1874648630619049,0.9975882172584534,0.9975882172584534,1.0,1.0,-0.4958663880825043,0.1962170898914337,0.2996492683887481,0.1121588870882988,0.0,0.0,1.0,43.5942497253418,48.0,1278.0421142578125,-6314.3115234375,43.69590377807617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.0148010253906,305.9203491210937,278.1499938964844,0.0,18000.0,313.1499938964844,18398.423828125,19080.0,0.0,0.0,0.1104911565780639,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.379601001739502,1.3796167373657229,-1.5718558643129654e-05,0.0,0.0001121344757848,0.0,0.0,291.95526123046875,0.0,0.0,0.0,0.7542577981948853,4.0,0.0,1.0
713520,290.587890625,297.1499938964844,293.1499938964844,0.0036830594763159,-289.4112243652344,294.97100830078125,0.4871207475662231,0.050000000745058,0.0465371571481227,290.5511169433594,297.1499938964844,293.1499938964844,0.0036207437515258,-299.76239013671875,294.8753967285156,0.4871207475662231,0.050000000745058,0.0490058697760105,290.3779602050781,297.1499938964844,293.1499938964844,0.0038213778752833,-233.25372314453125,295.14080810546875,0.4871207475662231,0.050000000745058,0.0361955687403678,290.35467529296875,297.1499938964844,293.1499938964844,0.0040485556237399,-333.7490539550781,295.44403076171875,0.4871207475662231,0.050000000745058,0.0490058697760105,291.2269287109375,297.1499938964844,293.1499938964844,0.0027669416740536,-1091.05126953125,293.7401428222656,0.4871207475662231,0.050000000745058,0.2324627339839935,289.99566650390625,291.1499938964844,264.88897705078125,263.4832763671875,280.8034973144531,291.2215881347656,290.188232421875,1.0,0.1874648630619049,0.9975882172584534,0.9975882172584534,1.0,1.0,-0.4958663880825043,0.1962170898914337,0.2996492683887481,0.1121588870882988,0.0,0.0,1.0,43.5942497253418,48.0,1278.0421142578125,-6314.3115234375,43.69590377807617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.0148010253906,305.9203491210937,278.1499938964844,0.0,18000.0,313.1499938964844,18398.423828125,19080.0,0.0,0.0,0.1104911565780639,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.379601001739502,1.3796167373657229,-1.5718558643129654e-05,0.0,0.0001121344757848,0.0,0.0,291.95526123046875,0.0,0.0,0.0,0.7542577981948853,4.0,0.0,1.0
713580,290.6387634277344,297.1499938964844,293.1499938964844,0.004342624451965,-330.3194885253906,296.4266967773437,0.4848137497901916,0.050000000745058,0.0465793535113334,290.5867614746094,297.1499938964844,293.1499938964844,0.0043283076956868,-346.769775390625,296.39813232421875,0.4848137497901916,0.050000000745058,0.0490503013134002,290.4259338378906,297.1499938964844,293.1499938964844,0.0045642280019819,-269.0606384277344,296.6904296875,0.4848137497901916,0.050000000745058,0.036228384822607,290.3981628417969,297.1499938964844,293.1499938964844,0.0048140957951545,-382.4529724121094,296.9958190917969,0.4848137497901916,0.050000000745058,0.0490503013134002,291.2667541503906,297.1499938964844,293.1499938964844,0.0032425913959741,-1245.2789306640625,295.0146484375,0.4848137497901916,0.050000000745058,0.2326735109090805,290.70050048828125,291.1499938964844,264.9019470214844,263.4921875,280.8300476074219,291.2613525390625,290.8553161621094,1.0,0.1889126151800155,0.9979422688484192,0.9979422688484192,1.0,1.0,-0.4963163137435913,0.1964434832334518,0.2998728156089782,0.1121831312775611,0.0,0.0,1.0,44.72187423706055,36.0,955.502685546875,-6252.3203125,44.699981689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.72564697265625,305.65655517578125,278.1499938964844,0.0,18000.0,313.1499938964844,18890.484375,19080.0,0.0,0.0,0.1386827975511551,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3979278802871704,1.3979439735412598,-1.6138948922161944e-05,0.0,0.000140745396493,0.0,0.0,303.7457275390625,0.0,0.0,0.0,0.7634527087211609,4.0,0.0,1.0
713640,290.6387634277344,297.1499938964844,293.1499938964844,0.004342624451965,-330.3194885253906,296.4266967773437,0.4848137497901916,0.050000000745058,0.0465793535113334,290.5867614746094,297.1499938964844,293.1499938964844,0.0043283076956868,-346.769775390625,296.39813232421875,0.4848137497901916,0.050000000745058,0.0490503013134002,290.4259338378906,297.1499938964844,293.1499938964844,0.0045642280019819,-269.0606384277344,296.6904296875,0.4848137497901916,0.050000000745058,0.036228384822607,290.3981628417969,297.1499938964844,293.1499938964844,0.0048140957951545,-382.4529724121094,296.9958190917969,0.4848137497901916,0.050000000745058,0.0490503013134002,291.2667541503906,297.1499938964844,293.1499938964844,0.0032425913959741,-1245.2789306640625,295.0146484375,0.4848137497901916,0.050000000745058,0.2326735109090805,290.70050048828125,291.1499938964844,264.9019470214844,263.4921875,280.8300476074219,291.2613525390625,290.8553161621094,1.0,0.1889126151800155,0.9979422688484192,0.9979422688484192,1.0,1.0,-0.4963163137435913,0.1964434832334518,0.2998728156089782,0.1121831312775611,0.0,0.0,1.0,44.72187423706055,36.0,955.502685546875,-6252.3203125,44.699981689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.72564697265625,305.65655517578125,278.1499938964844,0.0,18000.0,313.1499938964844,18890.484375,19080.0,0.0,0.0,0.1386827975511551,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3979278802871704,1.3979439735412598,-1.6138948922161944e-05,0.0,0.000140745396493,0.0,0.0,303.7457275390625,0.0,0.0,0.0,0.7634527087211609,4.0,0.0,1.0
713700,290.6633605957031,297.1499938964844,293.1499938964844,0.0046505564823746,-348.1410827636719,297.0591125488281,0.4860309958457947,0.050000000745058,0.0465570092201232,290.6039733886719,297.1499938964844,293.1499938964844,0.0046614096499979,-367.3922424316406,297.0623474121094,0.4860309958457947,0.050000000745058,0.0490267723798751,290.449951171875,297.1499938964844,293.1499938964844,0.004913218319416,-284.60943603515625,297.3629455566406,0.4860309958457947,0.050000000745058,0.0362110063433647,290.4192810058594,297.1499938964844,293.1499938964844,0.0051788641139864,-403.79730224609375,297.6727294921875,0.4860309958457947,0.050000000745058,0.0490267723798751,291.286376953125,297.1499938964844,293.1499938964844,0.0034574621822685,-1311.859375,295.56500244140625,0.4860309958457947,0.050000000745058,0.2325619012117386,291.0018920898437,291.1499938964844,264.9090270996094,263.4970397949219,280.8433837890625,291.28106689453125,291.1432800292969,1.0,0.1877218186855316,0.9981192350387572,0.9981192350387572,1.0,1.0,-0.4960782825946808,0.1963745802640915,0.2997037172317505,0.112072043120861,0.0,0.0,1.0,44.12317657470703,36.0,842.498291015625,-6259.37451171875,44.166748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.7690124511719,305.7013854980469,278.1499938964844,0.0,18000.0,313.1499938964844,18980.41796875,20160.0,0.0,0.0,0.1510719060897827,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4012514352798462,1.401267647743225,-1.6215781215578318e-05,0.0,0.0001533187751192,0.0,0.0,305.9173889160156,0.0,0.0,0.0,0.7801200747489929,4.0,0.0,1.0
713760,290.6869812011719,297.1499938964844,293.1499938964844,0.0049489359371364,-364.5934143066406,297.643310546875,0.4885526299476623,0.050000000745058,0.046511348336935,290.62066650390625,297.1499938964844,293.1499938964844,0.0049856007099151,-386.4762573242188,297.6767578125,0.4885526299476623,0.050000000745058,0.0489786900579929,290.473388671875,297.1499938964844,293.1499938964844,0.0052534560672938,-298.9541931152344,297.9837646484375,0.4885526299476623,0.050000000745058,0.0361754931509494,290.439697265625,297.1499938964844,293.1499938964844,0.0055367131717503,-423.5312805175781,298.2990417480469,0.4885526299476623,0.050000000745058,0.0489786900579929,291.3055419921875,297.1499938964844,293.1499938964844,0.003660969203338,-1373.0015869140625,296.07147216796875,0.4885526299476623,0.050000000745058,0.2323338091373443,291.2788391113281,291.1499938964844,264.9164733886719,263.5021667480469,280.8565368652344,291.30035400390625,291.4107666015625,1.0,0.1854443550109863,0.9983435273170472,0.9983435273170472,1.0,1.0,-0.4955918192863464,0.1962084472179412,0.2993834018707275,0.1118952259421348,0.0,0.0,0.9710279107093812,42.90063095092773,25.0,761.1578979492188,-6297.6435546875,43.079368591308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.9149475097656,305.8589172363281,278.1499938964844,0.0,18000.0,313.1499938964844,19928.70703125,20160.0,0.0,0.0,0.1622443348169326,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4250105619430542,1.4250273704528809,-1.6838001101859845e-05,0.0,0.0001646573655307,0.0,0.0,322.61785888671875,0.0,0.0,0.0,0.7782912850379944,4.0,0.0,1.0
