time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
713820,290.7309875488281,297.1499938964844,293.1499938964844,0.0055192052386701,-393.6061096191406,298.6996459960937,0.4968234896659851,0.050000000745058,0.0463707707822322,290.6522827148437,297.1499938964844,293.1499938964844,0.0056097349151968,-420.2587890625,298.7889099121094,0.4968234896659851,0.050000000745058,0.0488306544721126,290.5175170898437,297.1499938964844,293.1499938964844,0.0059109395369887,-324.2659606933594,299.1056213378906,0.4968234896659851,0.050000000745058,0.0360661558806896,290.4781494140625,297.1499938964844,293.1499938964844,0.0062347273342311,-458.4559020996094,299.4327697753906,0.4968234896659851,0.050000000745058,0.0488306544721126,291.342041015625,297.1499938964844,293.1499938964844,0.0040355594828724,-1479.7061767578125,296.9842224121094,0.4968234896659851,0.050000000745058,0.2316316068172454,291.7830505371094,291.1499938964844,264.9323425292969,263.5130615234375,280.88201904296875,291.3371887207031,291.8999938964844,1.0,0.1784836202859878,0.9987921118736268,0.9987921118736268,1.0,1.0,-0.4940939843654632,0.1956711262464523,0.2984228432178497,0.1113993152976036,0.0,0.0,0.8523077368736267,39.13742446899414,25.0,646.1939086914062,-6370.09814453125,39.7451400756836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.4601745605469,306.3260192871094,278.1499938964844,0.0,18000.0,313.1499938964844,21453.728515625,20160.0,0.0,0.0,0.1807411909103393,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3402774333953855,1.3402931690216064,-1.5760029782541096e-05,0.0,0.0001834293361753,0.0,0.0,278.9296569824219,0.0,0.0,0.0,0.7369609475135803,4.0,0.0,1.0
713880,290.7309875488281,297.1499938964844,293.1499938964844,0.0055192052386701,-393.6061096191406,298.6996459960937,0.4968234896659851,0.050000000745058,0.0463707707822322,290.6522827148437,297.1499938964844,293.1499938964844,0.0056097349151968,-420.2587890625,298.7889099121094,0.4968234896659851,0.050000000745058,0.0488306544721126,290.5175170898437,297.1499938964844,293.1499938964844,0.0059109395369887,-324.2659606933594,299.1056213378906,0.4968234896659851,0.050000000745058,0.0360661558806896,290.4781494140625,297.1499938964844,293.1499938964844,0.0062347273342311,-458.4559020996094,299.4327697753906,0.4968234896659851,0.050000000745058,0.0488306544721126,291.342041015625,297.1499938964844,293.1499938964844,0.0040355594828724,-1479.7061767578125,296.9842224121094,0.4968234896659851,0.050000000745058,0.2316316068172454,291.7830505371094,291.1499938964844,264.9323425292969,263.5130615234375,280.88201904296875,291.3371887207031,291.8999938964844,1.0,0.1784836202859878,0.9987921118736268,0.9987921118736268,1.0,1.0,-0.4940939843654632,0.1956711262464523,0.2984228432178497,0.1113993152976036,0.0,0.0,0.8523077368736267,39.13742446899414,25.0,646.1939086914062,-6370.09814453125,39.7451400756836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.4601745605469,306.3260192871094,278.1499938964844,0.0,18000.0,313.1499938964844,21453.728515625,20160.0,0.0,0.0,0.1807411909103393,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3402774333953855,1.3402931690216064,-1.5760029782541096e-05,0.0,0.0001834293361753,0.0,0.0,278.9296569824219,0.0,0.0,0.0,0.7369609475135803,4.0,0.0,1.0
713940,290.770751953125,297.1499938964844,293.1499938964844,0.0060828886926174,-419.7197570800781,299.6331481933594,0.5043280124664307,0.050000000745058,0.0462585277855396,290.6814880371094,297.1499938964844,293.1499938964844,0.0062318658456206,-450.6773376464844,299.7728576660156,0.5043280124664307,0.050000000745058,0.048712458461523,290.5578918457031,297.1499938964844,293.1499938964844,0.0065703089348971,-347.00787353515625,300.096923828125,0.5043280124664307,0.050000000745058,0.0359788537025451,290.51324462890625,297.1499938964844,293.1499938964844,0.0069438396021723,-489.9864501953125,300.4371643066406,0.5043280124664307,0.050000000745058,0.048712458461523,291.3758239746094,297.1499938964844,293.1499938964844,0.004387903958559,-1574.7122802734375,297.7855224609375,0.5043280124664307,0.050000000745058,0.2310709208250045,292.2232971191406,291.1499938964844,264.949462890625,263.5248107910156,280.9058837890625,291.371337890625,292.3221435546875,1.0,0.1731004416942596,0.9992406964302064,0.9992406964302064,1.0,1.0,-0.4928978085517883,0.1952627748250961,0.297635018825531,0.1109617725014686,0.0,0.0,0.6790754795074463,36.13205337524414,25.0,540.1304321289062,-6368.5341796875,37.09642791748047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.2670593261719,306.8246459960937,278.1499938964844,0.0,18000.0,313.1499938964844,23830.19140625,19080.0,0.0,0.0,0.1938926428556442,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.049158811569214,1.0491708517074585,-1.2073384823452216e-05,0.0,0.0001967763819266,0.0,0.0,156.7711181640625,0.0,0.0,0.0,0.5877751708030701,4.0,0.0,1.0
714000,290.770751953125,297.1499938964844,293.1499938964844,0.0060828886926174,-419.7197570800781,299.6331481933594,0.5043280124664307,0.050000000745058,0.0462585277855396,290.6814880371094,297.1499938964844,293.1499938964844,0.0062318658456206,-450.6773376464844,299.7728576660156,0.5043280124664307,0.050000000745058,0.048712458461523,290.5578918457031,297.1499938964844,293.1499938964844,0.0065703089348971,-347.00787353515625,300.096923828125,0.5043280124664307,0.050000000745058,0.0359788537025451,290.51324462890625,297.1499938964844,293.1499938964844,0.0069438396021723,-489.9864501953125,300.4371643066406,0.5043280124664307,0.050000000745058,0.048712458461523,291.3758239746094,297.1499938964844,293.1499938964844,0.004387903958559,-1574.7122802734375,297.7855224609375,0.5043280124664307,0.050000000745058,0.2310709208250045,292.2232971191406,291.1499938964844,264.949462890625,263.5248107910156,280.9058837890625,291.371337890625,292.3221435546875,1.0,0.1731004416942596,0.9992406964302064,0.9992406964302064,1.0,1.0,-0.4928978085517883,0.1952627748250961,0.297635018825531,0.1109617725014686,0.0,0.0,0.6790754795074463,36.13205337524414,25.0,540.1304321289062,-6368.5341796875,37.09642791748047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.2670593261719,306.8246459960937,278.1499938964844,0.0,18000.0,313.1499938964844,23830.19140625,19080.0,0.0,0.0,0.1938926428556442,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.049158811569214,1.0491708517074585,-1.2073384823452216e-05,0.0,0.0001967763819266,0.0,0.0,156.7711181640625,0.0,0.0,0.0,0.5877751708030701,4.0,0.0,1.0
714060,290.8065795898437,297.1499938964844,293.1499938964844,0.0066813454031944,-446.5151672363281,300.45343017578125,0.510765790939331,0.050000000745058,0.0461738184094429,290.70849609375,297.1499938964844,293.1499938964844,0.0068962350487709,-481.6091003417969,300.6399841308594,0.510765790939331,0.050000000745058,0.0486232563853263,290.5949401855469,297.1499938964844,293.1499938964844,0.0072798789478838,-370.1644287109375,300.9714050292969,0.510765790939331,0.050000000745058,0.0359129719436168,290.5451354980469,297.1499938964844,293.1499938964844,0.0077183539979159,-522.3129272460938,301.32794189453125,0.510765790939331,0.050000000745058,0.0486232563853263,291.4067687988281,297.1499938964844,293.1499938964844,0.0047427392564713,-1671.403076171875,298.47174072265625,0.510765790939331,0.050000000745058,0.230647787451744,292.5504455566406,291.1499938964844,264.9676818847656,263.5373229980469,280.92803955078125,291.40264892578125,292.6015319824219,1.0,0.1688001453876495,0.9995444416999816,0.9995444416999816,0.999830961227417,1.0,-0.4919951260089874,0.1949786245822906,0.2970165014266968,0.1105868965387344,0.0,0.0,0.4685455858707428,33.86323928833008,25.0,297.9819641113281,-5969.8603515625,35.10515594482422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.2986755371094,306.789306640625,278.1499938964844,0.0,18000.0,313.1499938964844,23305.66796875,19080.0,0.0,0.0,0.2011235207319259,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5580551028251648,0.5580622553825378,-7.161740541050676e-06,0.0,0.0002041147963609,0.0,0.0,42.54061508178711,0.0,0.0,0.0,0.4066699743270874,4.0,0.0,1.0
714120,290.8065795898437,297.1499938964844,293.1499938964844,0.0066813454031944,-446.5151672363281,300.45343017578125,0.510765790939331,0.050000000745058,0.0461738184094429,290.70849609375,297.1499938964844,293.1499938964844,0.0068962350487709,-481.6091003417969,300.6399841308594,0.510765790939331,0.050000000745058,0.0486232563853263,290.5949401855469,297.1499938964844,293.1499938964844,0.0072798789478838,-370.1644287109375,300.9714050292969,0.510765790939331,0.050000000745058,0.0359129719436168,290.5451354980469,297.1499938964844,293.1499938964844,0.0077183539979159,-522.3129272460938,301.32794189453125,0.510765790939331,0.050000000745058,0.0486232563853263,291.4067687988281,297.1499938964844,293.1499938964844,0.0047427392564713,-1671.403076171875,298.47174072265625,0.510765790939331,0.050000000745058,0.230647787451744,292.5504455566406,291.1499938964844,264.9676818847656,263.5373229980469,280.92803955078125,291.40264892578125,292.6015319824219,1.0,0.1688001453876495,0.9995444416999816,0.9995444416999816,0.999830961227417,1.0,-0.4919951260089874,0.1949786245822906,0.2970165014266968,0.1105868965387344,0.0,0.0,0.4685455858707428,33.86323928833008,25.0,297.9819641113281,-5969.8603515625,35.10515594482422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.2986755371094,306.789306640625,278.1499938964844,0.0,18000.0,313.1499938964844,23305.66796875,19080.0,0.0,0.0,0.2011235207319259,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5580551028251648,0.5580622553825378,-7.161740541050676e-06,0.0,0.0002041147963609,0.0,0.0,42.54061508178711,0.0,0.0,0.0,0.4066699743270874,4.0,0.0,1.0
714180,290.8383178710937,297.1499938964844,293.1499938964844,0.0074410177767276,-483.4155578613281,301.14605712890625,0.5163723230361938,0.050000000745058,0.0461077131330966,290.73309326171875,297.1499938964844,293.1499938964844,0.0077404817566275,-523.30810546875,301.3805847167969,0.5163723230361938,0.050000000745058,0.048553641885519,290.6286315917969,297.1499938964844,293.1499938964844,0.0081924544647336,-401.5935974121094,301.72540283203125,0.5163723230361938,0.050000000745058,0.0358615554869174,290.5738220214844,297.1499938964844,293.1499938964844,0.0087318876758217,-566.475341796875,302.107666015625,0.5163723230361938,0.050000000745058,0.048553641885519,291.4344177246094,297.1499938964844,293.1499938964844,0.0051681348122656,-1804.8819580078125,298.9896850585937,0.5163723230361938,0.050000000745058,0.2303175777196884,292.59246826171875,291.1499938964844,264.98687744140625,263.5505065917969,280.94830322265625,291.4308166503906,292.542236328125,1.0,0.165358230471611,0.9998481273651124,0.9998481273651124,0.9996619820594788,1.0,-0.4912906587123871,0.1947792023420334,0.2965114712715149,0.110250324010849,0.0,0.0,0.2690171003341675,32.09199523925781,25.0,-210.97056579589844,-5024.9306640625,33.55554962158203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.583984375,305.8608703613281,278.1499938964844,0.0,18000.0,313.1499938964844,20938.287109375,19080.0,0.0,0.0,0.201192632317543,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2454797327518463,0.2454849034547805,-5.171697466721525e-06,0.0,0.0002041849365923,0.0,0.0,12.045087814331056,0.0,0.0,0.0,0.3116187155246734,4.0,0.0,1.0
714240,290.8383178710937,297.1499938964844,293.1499938964844,0.0074410177767276,-483.4155578613281,301.14605712890625,0.5163723230361938,0.050000000745058,0.0461077131330966,290.73309326171875,297.1499938964844,293.1499938964844,0.0077404817566275,-523.30810546875,301.3805847167969,0.5163723230361938,0.050000000745058,0.048553641885519,290.6286315917969,297.1499938964844,293.1499938964844,0.0081924544647336,-401.5935974121094,301.72540283203125,0.5163723230361938,0.050000000745058,0.0358615554869174,290.5738220214844,297.1499938964844,293.1499938964844,0.0087318876758217,-566.475341796875,302.107666015625,0.5163723230361938,0.050000000745058,0.048553641885519,291.4344177246094,297.1499938964844,293.1499938964844,0.0051681348122656,-1804.8819580078125,298.9896850585937,0.5163723230361938,0.050000000745058,0.2303175777196884,292.59246826171875,291.1499938964844,264.98687744140625,263.5505065917969,280.94830322265625,291.4308166503906,292.542236328125,1.0,0.165358230471611,0.9998481273651124,0.9998481273651124,0.9996619820594788,1.0,-0.4912906587123871,0.1947792023420334,0.2965114712715149,0.110250324010849,0.0,0.0,0.2690171003341675,32.09199523925781,25.0,-210.97056579589844,-5024.9306640625,33.55554962158203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.583984375,305.8608703613281,278.1499938964844,0.0,18000.0,313.1499938964844,20938.287109375,19080.0,0.0,0.0,0.201192632317543,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2454797327518463,0.2454849034547805,-5.171697466721525e-06,0.0,0.0002041849365923,0.0,0.0,12.045087814331056,0.0,0.0,0.0,0.3116187155246734,4.0,0.0,1.0
714300,290.8525695800781,297.1499938964844,293.1499938964844,0.0079417247325181,-509.032470703125,301.4488220214844,0.5188806653022766,0.050000000745058,0.0460801720619201,290.74444580078125,297.1499938964844,293.1499938964844,0.0082979965955019,-551.88916015625,301.7100524902344,0.5188806653022766,0.050000000745058,0.0485246405005455,290.64422607421875,297.1499938964844,293.1499938964844,0.0088016716763377,-423.2200927734375,302.06597900390625,0.5188806653022766,0.050000000745058,0.0358401350677013,290.58697509765625,297.1499938964844,293.1499938964844,0.0094181317836046,-596.9296875,302.4670715332031,0.5188806653022766,0.050000000745058,0.0485246405005455,291.4468688964844,297.1499938964844,293.1499938964844,0.0054360437206923,-1898.3013916015625,299.1744689941406,0.5188806653022766,0.050000000745058,0.2301800101995468,292.4490966796875,291.1499938964844,264.996826171875,263.55731201171875,280.9576110839844,291.4435119628906,292.3432922363281,1.0,0.1639004200696945,1.0,1.0,0.9995774626731871,1.0,-0.4909971952438354,0.1947047263383865,0.2962924540042877,0.1100929975509643,0.0,0.0,0.1961344480514526,31.35378837585449,25.0,-504.2655029296875,-4535.68896484375,32.911006927490234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3210754394531,305.3191223144531,278.1499938964844,0.0,18000.0,313.1499938964844,20092.060546875,18000.0,0.0,0.0,0.1982248127460479,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1740173995494842,0.1740222126245498,-4.8140582293854095e-06,0.0,0.0002011729811783,0.0,0.0,7.785098552703857,0.0,0.0,0.0,0.2792102396488189,4.0,0.0,1.0
714360,290.8658752441406,297.1499938964844,293.1499938964844,0.0085413930937647,-539.3713989257812,301.7373352050781,0.5212025046348572,0.050000000745058,0.0460556969046592,290.75518798828125,297.1499938964844,293.1499938964844,0.0089692119508981,-585.5889892578125,302.0277709960937,0.5212025046348572,0.050000000745058,0.0484988652169704,290.6590270996094,297.1499938964844,293.1499938964844,0.0095412051305174,-448.74420166015625,302.397705078125,0.5212025046348572,0.050000000745058,0.0358210951089859,290.5993957519531,297.1499938964844,293.1499938964844,0.0102609926834702,-632.8972778320312,302.8218078613281,0.5212025046348572,0.050000000745058,0.0484988652169704,291.4583740234375,297.1499938964844,293.1499938964844,0.0057446486316621,-2009.496826171875,299.3231811523437,0.5212025046348572,0.050000000745058,0.2300577312707901,292.2052307128906,291.1499938964844,265.0069580078125,263.5642395019531,280.9663391113281,291.45526123046875,292.05889892578125,1.0,0.1625923812389373,1.0,1.0,0.9993427991867064,1.0,-0.4907363355159759,0.1946450918912887,0.2960912585258484,0.1099424585700035,0.0,0.0,0.1496937423944473,30.69750022888184,25.0,-743.8170776367188,-4172.64453125,32.338626861572266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1034851074219,304.8568115234375,278.1499938964844,0.0,18000.0,313.1499938964844,18650.6328125,18000.0,0.0,0.0,0.1932859271764755,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1327903121709823,0.1327947229146957,-4.41115616922616e-06,0.0,0.0001961606467375,0.0,0.0,5.396252632141113,0.0,0.0,0.0,0.2784271240234375,4.0,0.0,1.0
714420,290.89019775390625,297.1499938964844,293.1499938964844,0.0099916514009237,-605.7603759765625,302.3331604003906,0.5253207683563232,0.050000000745058,0.0460144840180873,290.7752380371094,297.1499938964844,293.1499938964844,0.0106169842183589,-659.2128295898438,302.68682861328125,0.5253207683563232,0.050000000745058,0.0484554655849933,290.686767578125,297.1499938964844,293.1499938964844,0.011379973962903,-504.4397888183594,303.0878295898437,0.5253207683563232,0.050000000745058,0.0357890427112579,290.6224365234375,297.1499938964844,293.1499938964844,0.0124023715034127,-711.4265747070312,303.5650634765625,0.5253207683563232,0.050000000745058,0.0484554655849933,291.47906494140625,297.1499938964844,293.1499938964844,0.0064395070075988,-2254.4609375,299.60650634765625,0.5253207683563232,0.050000000745058,0.2298518717288971,291.6070861816406,291.1499938964844,265.0277099609375,263.5784912109375,280.9823303222656,291.476318359375,291.4716796875,1.0,0.1603626906871795,1.0,1.0,0.9988734722137452,1.0,-0.4902971684932709,0.1945614367723465,0.2957357168197632,0.109656736254692,0.0,0.0,0.128929778933525,29.5920524597168,25.0,-814.5272216796875,-4088.589599609375,31.375877380371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7532958984375,305.0209350585937,278.1499938964844,0.0,18000.0,313.1499938964844,18122.45703125,18000.0,0.0,0.0,0.1776789277791977,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1105765327811241,0.1105807870626449,-4.254736722941743e-06,0.0,0.0001803215272957,0.0,0.0,4.316466331481934,0.0,0.0,0.0,0.272083044052124,4.0,0.0,1.0
714480,290.89019775390625,297.1499938964844,293.1499938964844,0.0099916514009237,-605.7603759765625,302.3331604003906,0.5253207683563232,0.050000000745058,0.0460144840180873,290.7752380371094,297.1499938964844,293.1499938964844,0.0106169842183589,-659.2128295898438,302.68682861328125,0.5253207683563232,0.050000000745058,0.0484554655849933,290.686767578125,297.1499938964844,293.1499938964844,0.011379973962903,-504.4397888183594,303.0878295898437,0.5253207683563232,0.050000000745058,0.0357890427112579,290.6224365234375,297.1499938964844,293.1499938964844,0.0124023715034127,-711.4265747070312,303.5650634765625,0.5253207683563232,0.050000000745058,0.0484554655849933,291.47906494140625,297.1499938964844,293.1499938964844,0.0064395070075988,-2254.4609375,299.60650634765625,0.5253207683563232,0.050000000745058,0.2298518717288971,291.6070861816406,291.1499938964844,265.0277099609375,263.5784912109375,280.9823303222656,291.476318359375,291.4716796875,1.0,0.1603626906871795,1.0,1.0,0.9988734722137452,1.0,-0.4902971684932709,0.1945614367723465,0.2957357168197632,0.109656736254692,0.0,0.0,0.128929778933525,29.5920524597168,25.0,-814.5272216796875,-4088.589599609375,31.375877380371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7532958984375,305.0209350585937,278.1499938964844,0.0,18000.0,313.1499938964844,18122.45703125,18000.0,0.0,0.0,0.1776789277791977,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1105765327811241,0.1105807870626449,-4.254736722941743e-06,0.0,0.0001803215272957,0.0,0.0,4.316466331481934,0.0,0.0,0.0,0.272083044052124,4.0,0.0,1.0
714540,290.9129638671875,297.1499938964844,293.1499938964844,0.0116393128409981,-665.8353271484375,302.99969482421875,0.5301159620285034,0.050000000745058,0.0459696799516677,290.7945251464844,297.1499938964844,293.1499938964844,0.0125416396185755,-726.0214233398438,303.4153747558594,0.5301159620285034,0.050000000745058,0.0484082847833633,290.7135925292969,297.1499938964844,293.1499938964844,0.0135603444650769,-554.73193359375,303.8407592773437,0.5301159620285034,0.050000000745058,0.0357541926205158,290.64471435546875,297.1499938964844,293.1499938964844,0.0172202344983816,-852.3207397460938,304.113037109375,0.556008517742157,0.0684205293655395,0.054333746433258,291.4981994628906,297.1499938964844,293.1499938964844,0.0071422108449041,-2476.09423828125,299.98162841796875,0.5301159620285034,0.050000000745058,0.2296280562877655,291.1659240722656,291.1499938964844,265.049072265625,263.5931091308594,280.9945068359375,291.4955749511719,291.0877685546875,1.0,0.1586366444826126,1.0,1.0,0.9984042048454284,1.0,-0.4969229102134704,0.1973794102668762,0.2995434999465942,0.1109822317957878,0.0,0.0,0.1587560474872589,28.45032501220703,28.0,-555.5399169921875,-4422.48583984375,31.019865036010746,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2361755371094,306.3595886230469,278.1499938964844,0.0,18000.0,313.1499938964844,17974.150390625,18000.0,0.0,0.0,0.1573508232831955,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1192621514201164,0.119266390800476,-4.235326287016505e-06,0.0,0.0001596910733496,0.0,0.0,4.642532825469971,0.0,0.0,0.0,0.2726920545101166,4.0,0.0,1.0
714600,290.9129638671875,297.1499938964844,293.1499938964844,0.0116393128409981,-665.8353271484375,302.99969482421875,0.5301159620285034,0.050000000745058,0.0459696799516677,290.7945251464844,297.1499938964844,293.1499938964844,0.0125416396185755,-726.0214233398438,303.4153747558594,0.5301159620285034,0.050000000745058,0.0484082847833633,290.7135925292969,297.1499938964844,293.1499938964844,0.0135603444650769,-554.73193359375,303.8407592773437,0.5301159620285034,0.050000000745058,0.0357541926205158,290.64471435546875,297.1499938964844,293.1499938964844,0.0172202344983816,-852.3207397460938,304.113037109375,0.556008517742157,0.0684205293655395,0.054333746433258,291.4981994628906,297.1499938964844,293.1499938964844,0.0071422108449041,-2476.09423828125,299.98162841796875,0.5301159620285034,0.050000000745058,0.2296280562877655,291.1659240722656,291.1499938964844,265.049072265625,263.5931091308594,280.9945068359375,291.4955749511719,291.0877685546875,1.0,0.1586366444826126,1.0,1.0,0.9984042048454284,1.0,-0.4969229102134704,0.1973794102668762,0.2995434999465942,0.1109822317957878,0.0,0.0,0.1587560474872589,28.45032501220703,28.0,-555.5399169921875,-4422.48583984375,31.019865036010746,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2361755371094,306.3595886230469,278.1499938964844,0.0,18000.0,313.1499938964844,17974.150390625,18000.0,0.0,0.0,0.1573508232831955,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1192621514201164,0.119266390800476,-4.235326287016505e-06,0.0,0.0001596910733496,0.0,0.0,4.642532825469971,0.0,0.0,0.0,0.2726920545101166,4.0,0.0,1.0
714660,290.93603515625,297.1499938964844,293.1499938964844,0.0134957572445273,-718.3377685546875,303.7077941894531,0.54525226354599,0.050000000745058,0.0458461605012416,290.8204040527344,297.1499938964844,293.1499938964844,0.0142379868775606,-773.5047607421875,304.12750244140625,0.545571506023407,0.0528699867427349,0.0483463294804096,290.7636413574219,297.1499938964844,293.1499938964844,0.0269173961132764,-791.172607421875,304.1049194335937,0.6189046502113342,0.0814051479101181,0.0494441762566566,290.71746826171875,297.1499938964844,293.1499938964844,0.0575751811265945,-1613.0166015625,304.0581970214844,0.71159428358078,0.1172886043787002,0.1011513024568557,291.5199890136719,297.1499938964844,293.1499938964844,0.0078228609636425,-2665.916015625,300.4211120605469,0.54525226354599,0.050000000745058,0.229011058807373,290.8872985839844,291.1499938964844,265.0708923339844,263.6080627441406,280.9702453613281,291.5169677734375,290.82958984375,1.0,0.1596824526786804,1.0,1.0,0.9979654550552368,1.0,-0.5685644745826721,0.2269202619791031,0.3416442573070526,0.1276275664567947,0.0,0.0,0.2129680216312408,25.785125732421875,31.0,-388.9495544433594,-5147.85986328125,35.37764358520508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1973876953125,307.558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,17901.01953125,18000.0,0.0,0.0,0.1372502297163009,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.143170952796936,0.1431752145290374,-4.259909474058077e-06,0.0,0.0001392915437463,0.0,0.0,5.636047840118408,0.0,0.0,0.0,0.2762930989265442,4.0,0.0,1.0
714720,290.93603515625,297.1499938964844,293.1499938964844,0.0134957572445273,-718.3377685546875,303.7077941894531,0.54525226354599,0.050000000745058,0.0458461605012416,290.8204040527344,297.1499938964844,293.1499938964844,0.0142379868775606,-773.5047607421875,304.12750244140625,0.545571506023407,0.0528699867427349,0.0483463294804096,290.7636413574219,297.1499938964844,293.1499938964844,0.0269173961132764,-791.172607421875,304.1049194335937,0.6189046502113342,0.0814051479101181,0.0494441762566566,290.71746826171875,297.1499938964844,293.1499938964844,0.0575751811265945,-1613.0166015625,304.0581970214844,0.71159428358078,0.1172886043787002,0.1011513024568557,291.5199890136719,297.1499938964844,293.1499938964844,0.0078228609636425,-2665.916015625,300.4211120605469,0.54525226354599,0.050000000745058,0.229011058807373,290.8872985839844,291.1499938964844,265.0708923339844,263.6080627441406,280.9702453613281,291.5169677734375,290.82958984375,1.0,0.1596824526786804,1.0,1.0,0.9979654550552368,1.0,-0.5685644745826721,0.2269202619791031,0.3416442573070526,0.1276275664567947,0.0,0.0,0.2129680216312408,25.785125732421875,31.0,-388.9495544433594,-5147.85986328125,35.37764358520508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1973876953125,307.558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,17901.01953125,18000.0,0.0,0.0,0.1372502297163009,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.143170952796936,0.1431752145290374,-4.259909474058077e-06,0.0,0.0001392915437463,0.0,0.0,5.636047840118408,0.0,0.0,0.0,0.2762930989265442,4.0,0.0,1.0
714780,290.96514892578125,297.1499938964844,293.1499938964844,0.019880287349224,-879.0310668945312,304.1235656738281,0.6132713556289673,0.070125475525856,0.053805336356163,290.8907165527344,297.1499938964844,293.1499938964844,0.043459516018629,-1365.8133544921875,304.0848693847656,0.6995884776115417,0.0978269949555397,0.0838316231966018,290.9023132324219,297.1499938964844,293.1499938964844,0.0599258318543434,-1224.8035888671875,304.06622314453125,0.7451449632644653,0.1139140129089355,0.0752632170915603,290.82928466796875,297.1499938964844,293.1499938964844,0.0912911668419838,-2265.598388671875,304.0333251953125,0.8269264698028564,0.1562853455543518,0.1395554691553115,291.5533752441406,297.1499938964844,293.1499938964844,0.0084991939365863,-2841.083251953125,300.84228515625,0.5764030814170837,0.050000000745058,0.2280299514532089,290.6199951171875,291.1499938964844,265.093017578125,263.6231994628906,280.8708801269531,291.54937744140625,290.57843017578125,1.0,0.1641548424959182,1.0,1.0,0.9975267052650452,1.0,-0.6965835690498352,0.2815787494182586,0.4150047898292541,0.1557514667510986,0.0,0.0,0.30169677734375,21.727516174316406,34.0,-303.1106262207031,-6449.3779296875,44.93674087524414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.3952331542969,308.3804626464844,278.1499938964844,0.0,18000.0,313.1499938964844,17759.71875,18000.0,0.0,0.0,0.1223963797092437,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1940875649452209,0.1940919011831283,-4.328667728259461e-06,0.0,0.0001242167636519,0.0,0.0,7.8809919357299805,0.0,0.0,0.0,0.284918874502182,4.0,0.0,1.0
714840,290.96514892578125,297.1499938964844,293.1499938964844,0.019880287349224,-879.0310668945312,304.1235656738281,0.6132713556289673,0.070125475525856,0.053805336356163,290.8907165527344,297.1499938964844,293.1499938964844,0.043459516018629,-1365.8133544921875,304.0848693847656,0.6995884776115417,0.0978269949555397,0.0838316231966018,290.9023132324219,297.1499938964844,293.1499938964844,0.0599258318543434,-1224.8035888671875,304.06622314453125,0.7451449632644653,0.1139140129089355,0.0752632170915603,290.82928466796875,297.1499938964844,293.1499938964844,0.0912911668419838,-2265.598388671875,304.0333251953125,0.8269264698028564,0.1562853455543518,0.1395554691553115,291.5533752441406,297.1499938964844,293.1499938964844,0.0084991939365863,-2841.083251953125,300.84228515625,0.5764030814170837,0.050000000745058,0.2280299514532089,290.6199951171875,291.1499938964844,265.093017578125,263.6231994628906,280.8708801269531,291.54937744140625,290.57843017578125,1.0,0.1641548424959182,1.0,1.0,0.9975267052650452,1.0,-0.6965835690498352,0.2815787494182586,0.4150047898292541,0.1557514667510986,0.0,0.0,0.30169677734375,21.727516174316406,34.0,-303.1106262207031,-6449.3779296875,44.93674087524414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.3952331542969,308.3804626464844,278.1499938964844,0.0,18000.0,313.1499938964844,17759.71875,18000.0,0.0,0.0,0.1223963797092437,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1940875649452209,0.1940919011831283,-4.328667728259461e-06,0.0,0.0001242167636519,0.0,0.0,7.8809919357299805,0.0,0.0,0.0,0.284918874502182,4.0,0.0,1.0
714900,291.0058288574219,297.1499938964844,293.1499938964844,0.0369781479239463,-1191.8822021484375,304.09722900390625,0.700243353843689,0.0898415222764015,0.0725705102086067,290.954345703125,297.1499938964844,293.1499938964844,0.0595650412142276,-1652.9520263671875,304.067626953125,0.7658846974372864,0.11396474391222,0.1008153036236763,290.9912109375,297.1499938964844,293.1499938964844,0.0707164779305458,-1374.8154296875,304.0619201660156,0.797549843788147,0.1249303594231605,0.0838762521743774,290.8887939453125,297.1499938964844,293.1499938964844,0.1062451303005218,-2561.635986328125,304.0273742675781,0.8857545256614685,0.1739943474531173,0.1566861271858215,291.57672119140625,297.1499938964844,293.1499938964844,0.0088151702657341,-2916.47216796875,301.04217529296875,0.5976269841194153,0.050000000745058,0.2274998873472213,290.512939453125,291.1499938964844,265.1041564941406,263.6308288574219,280.792236328125,291.5722045898437,290.4864501953125,1.0,0.167755126953125,1.0,1.0,0.9973073601722716,1.0,-0.7697446346282959,0.313956081867218,0.4557885825634002,0.1706768274307251,0.0,0.0,0.3550649285316467,19.60321044921875,34.0,-236.7909240722656,-7288.89697265625,51.55897903442383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1485290527344,308.6608581542969,278.1499938964844,0.0,18000.0,313.1499938964844,17637.791015625,18000.0,0.0,0.0,0.1185802444815635,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2352912276983261,0.2352956235408783,-4.398629243951291e-06,0.0,0.0001203438805532,0.0,0.0,9.854487419128418,0.0,0.0,0.0,0.2928225100040436,4.0,0.0,1.0
714960,291.06365966796875,297.1499938964844,293.1499938964844,0.0528193078935146,-1454.3013916015625,304.0782165527344,0.7676094770431519,0.1056572869420051,0.0882934629917144,291.0286865234375,297.1499938964844,293.1499938964844,0.0719352290034294,-1885.607177734375,304.0602111816406,0.8233327865600586,0.1271882653236389,0.1146152913570404,291.0686950683594,297.1499938964844,293.1499938964844,0.0801180824637413,-1509.6751708984375,304.06085205078125,0.8443447947502136,0.137045532464981,0.0917582884430885,290.94903564453125,297.1499938964844,293.1499938964844,0.1205919459462165,-2837.166015625,304.02362060546875,0.948632538318634,0.1908102184534073,0.1729165017604828,291.6045837402344,297.1499938964844,293.1499938964844,0.0091057084500789,-2979.40673828125,301.2381286621094,0.6162434220314026,0.050000000745058,0.2270931750535965,290.4519348144531,291.1499938964844,265.1153259277344,263.63848876953125,280.7173156738281,291.59967041015625,290.44488525390625,1.0,0.1720237135887146,1.0,1.0,0.9977798461914062,1.0,-0.8336329460144043,0.3429828584194183,0.4906500875949859,0.1827124208211898,0.0,0.0,0.4080336391925812,18.06092834472656,25.0,-131.57591247558594,-8117.384765625,58.49459838867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.67791748046875,308.8432312011719,278.1499938964844,0.0,18000.0,313.1499938964844,17481.42578125,18000.0,0.0,0.0,0.1177263036370277,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2869924008846283,0.2869969308376312,-4.510112830757862e-06,0.0,0.0001194772339658,0.0,0.0,12.591354370117188,0.0,0.0,0.0,0.3041277527809143,4.0,0.0,1.0
715020,291.19219970703125,297.1499938964844,293.1499938964844,0.0758067294955253,-1860.050048828125,304.064453125,0.8610893487930298,0.1324698030948639,0.1135769039392471,291.1871643066406,297.1499938964844,293.1499938964844,0.089566446840763,-2229.0009765625,304.06109619140625,0.8997389674186707,0.1487893611192703,0.1361331492662429,291.197998046875,297.1499938964844,293.1499938964844,0.0999729111790657,-1798.3074951171875,304.0575256347656,0.9299665093421936,0.1635268628597259,0.1098613142967224,291.036376953125,297.1499938964844,293.1499938964844,0.1094646751880645,-2615.935302734375,304.08721923828125,0.955023467540741,0.2286518663167953,0.1595887839794159,291.6682434082031,297.1499938964844,293.1499938964844,0.0095904413610696,-3063.27099609375,301.6282043457031,0.6354487538337708,0.050000000745058,0.226713091135025,290.5030517578125,291.1499938964844,265.1376953125,263.65380859375,280.6587829589844,291.6631164550781,290.5283203125,1.0,0.1762195825576782,1.0,1.0,0.9987248182296752,1.0,-0.8951161503791809,0.3715474605560303,0.5235686898231506,0.1933934539556503,0.0,0.0,0.4934790134429931,16.64838981628418,28.0,123.38116455078124,-9198.7080078125,66.05168151855469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.29180908203125,308.7879943847656,278.1499938964844,0.0,18000.0,313.1499938964844,17219.19921875,18000.0,0.0,0.0,0.124125026166439,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4027135372161865,0.4027184545993805,-4.897386588709196e-06,0.0,0.0001259711279999,0.0,0.0,20.249736785888672,0.0,0.0,0.0,0.3356289863586426,4.0,0.0,1.0
715080,291.19219970703125,297.1499938964844,293.1499938964844,0.0758067294955253,-1860.050048828125,304.064453125,0.8610893487930298,0.1324698030948639,0.1135769039392471,291.1871643066406,297.1499938964844,293.1499938964844,0.089566446840763,-2229.0009765625,304.06109619140625,0.8997389674186707,0.1487893611192703,0.1361331492662429,291.197998046875,297.1499938964844,293.1499938964844,0.0999729111790657,-1798.3074951171875,304.0575256347656,0.9299665093421936,0.1635268628597259,0.1098613142967224,291.036376953125,297.1499938964844,293.1499938964844,0.1094646751880645,-2615.935302734375,304.08721923828125,0.955023467540741,0.2286518663167953,0.1595887839794159,291.6682434082031,297.1499938964844,293.1499938964844,0.0095904413610696,-3063.27099609375,301.6282043457031,0.6354487538337708,0.050000000745058,0.226713091135025,290.5030517578125,291.1499938964844,265.1376953125,263.65380859375,280.6587829589844,291.6631164550781,290.5283203125,1.0,0.1762195825576782,1.0,1.0,0.9987248182296752,1.0,-0.8951161503791809,0.3715474605560303,0.5235686898231506,0.1933934539556503,0.0,0.0,0.4934790134429931,16.64838981628418,28.0,123.38116455078124,-9198.7080078125,66.05168151855469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.29180908203125,308.7879943847656,278.1499938964844,0.0,18000.0,313.1499938964844,17219.19921875,18000.0,0.0,0.0,0.124125026166439,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4027135372161865,0.4027184545993805,-4.897386588709196e-06,0.0,0.0001259711279999,0.0,0.0,20.249736785888672,0.0,0.0,0.0,0.3356289863586426,4.0,0.0,1.0
715140,291.3193664550781,297.1499938964844,293.1499938964844,0.0938526690006256,-2194.89794921875,304.06298828125,0.9318132400512696,0.1562855690717697,0.135480523109436,291.3407592773437,297.1499938964844,293.1499938964844,0.1037930324673652,-2505.565673828125,304.0670471191406,0.9601383209228516,0.1673886924982071,0.1546056568622589,291.3149719238281,297.1499938964844,293.1499938964844,0.1146861761808395,-2013.4512939453125,304.0652160644531,0.987421214580536,0.1892441064119339,0.1248936578631401,291.057373046875,297.1499938964844,293.1499938964844,0.0985420867800712,-2394.684326171875,304.124755859375,0.9428701400756836,0.2778933048248291,0.1471092998981475,291.7330017089844,297.1499938964844,293.1499938964844,0.0100187333300709,-3122.634033203125,302.00421142578125,0.6449018120765686,0.050000000745058,0.2265568524599075,290.6544494628906,291.1499938964844,265.1600036621094,263.6690673828125,280.6241760253906,291.728271484375,290.663330078125,1.0,0.1819877028465271,1.0,1.0,0.9996698498725892,1.0,-0.9442660212516784,0.394785076379776,0.5494809746742249,0.2013466209173202,0.0,0.0,0.5480259656906128,16.313148498535156,48.0,145.1654510498047,-9716.5107421875,74.15350341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7695007324219,308.07525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,17261.966796875,18000.0,0.0,0.0,0.1378384530544281,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4973109662532806,0.4973163902759552,-5.407987828220939e-06,0.0,0.0001398885069647,0.0,0.0,28.846248626708984,0.0,0.0,0.0,0.3665394186973572,4.0,0.0,1.0
715200,291.3193664550781,297.1499938964844,293.1499938964844,0.0938526690006256,-2194.89794921875,304.06298828125,0.9318132400512696,0.1562855690717697,0.135480523109436,291.3407592773437,297.1499938964844,293.1499938964844,0.1037930324673652,-2505.565673828125,304.0670471191406,0.9601383209228516,0.1673886924982071,0.1546056568622589,291.3149719238281,297.1499938964844,293.1499938964844,0.1146861761808395,-2013.4512939453125,304.0652160644531,0.987421214580536,0.1892441064119339,0.1248936578631401,291.057373046875,297.1499938964844,293.1499938964844,0.0985420867800712,-2394.684326171875,304.124755859375,0.9428701400756836,0.2778933048248291,0.1471092998981475,291.7330017089844,297.1499938964844,293.1499938964844,0.0100187333300709,-3122.634033203125,302.00421142578125,0.6449018120765686,0.050000000745058,0.2265568524599075,290.6544494628906,291.1499938964844,265.1600036621094,263.6690673828125,280.6241760253906,291.728271484375,290.663330078125,1.0,0.1819877028465271,1.0,1.0,0.9996698498725892,1.0,-0.9442660212516784,0.394785076379776,0.5494809746742249,0.2013466209173202,0.0,0.0,0.5480259656906128,16.313148498535156,48.0,145.1654510498047,-9716.5107421875,74.15350341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7695007324219,308.07525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,17261.966796875,18000.0,0.0,0.0,0.1378384530544281,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4973109662532806,0.4973163902759552,-5.407987828220939e-06,0.0,0.0001398885069647,0.0,0.0,28.846248626708984,0.0,0.0,0.0,0.3665394186973572,4.0,0.0,1.0
715260,291.4399108886719,297.1499938964844,293.1499938964844,0.111384205520153,-2518.69091796875,304.0627746582031,0.950549840927124,0.1782161891460418,0.1556340008974075,291.5020751953125,297.1499938964844,293.1499938964844,0.115812748670578,-2734.5927734375,304.07476806640625,0.9606814384460448,0.1805830001831054,0.1688167303800583,291.3804016113281,297.1499938964844,293.1499938964844,0.1177509501576423,-2044.447021484375,304.08404541015625,0.9642165303230286,0.222456157207489,0.1260274648666381,291.103515625,297.1499938964844,293.1499938964844,0.1178504675626754,-2769.056640625,304.10113525390625,0.9642165303230286,0.3216544687747955,0.1706309914588928,291.7948608398437,297.1499938964844,293.1499938964844,0.0105696832761168,-3213.100830078125,302.3396301269531,0.6277471780776978,0.050000000745058,0.2268533110618591,290.6757202148437,291.1499938964844,265.1820983886719,263.6842041015625,280.55877685546875,291.7905578613281,290.6693725585937,1.0,0.196334421634674,0.9992304444313048,0.9992304444313048,0.9998018741607666,1.0,-1.0176175832748413,0.4299193024635315,0.587698221206665,0.2127769291400909,0.0,0.0,0.6086114048957825,18.66105461120605,68.0,19.382678985595703,-10293.8056640625,92.10338592529295,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3493347167969,307.23907470703125,278.1499938964844,0.0,18000.0,313.1499938964844,17058.521484375,18000.0,0.0,0.0,0.1564402282238006,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6005614995956421,0.6005675196647644,-6.047966962796636e-06,0.0,0.000158766953973,0.0,0.0,40.79220581054688,0.0,0.0,0.0,0.4035489559173584,4.0,0.0,1.0
715320,291.4399108886719,297.1499938964844,293.1499938964844,0.111384205520153,-2518.69091796875,304.0627746582031,0.950549840927124,0.1782161891460418,0.1556340008974075,291.5020751953125,297.1499938964844,293.1499938964844,0.115812748670578,-2734.5927734375,304.07476806640625,0.9606814384460448,0.1805830001831054,0.1688167303800583,291.3804016113281,297.1499938964844,293.1499938964844,0.1177509501576423,-2044.447021484375,304.08404541015625,0.9642165303230286,0.222456157207489,0.1260274648666381,291.103515625,297.1499938964844,293.1499938964844,0.1178504675626754,-2769.056640625,304.10113525390625,0.9642165303230286,0.3216544687747955,0.1706309914588928,291.7948608398437,297.1499938964844,293.1499938964844,0.0105696832761168,-3213.100830078125,302.3396301269531,0.6277471780776978,0.050000000745058,0.2268533110618591,290.6757202148437,291.1499938964844,265.1820983886719,263.6842041015625,280.55877685546875,291.7905578613281,290.6693725585937,1.0,0.196334421634674,0.9992304444313048,0.9992304444313048,0.9998018741607666,1.0,-1.0176175832748413,0.4299193024635315,0.587698221206665,0.2127769291400909,0.0,0.0,0.6086114048957825,18.66105461120605,68.0,19.382678985595703,-10293.8056640625,92.10338592529295,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3493347167969,307.23907470703125,278.1499938964844,0.0,18000.0,313.1499938964844,17058.521484375,18000.0,0.0,0.0,0.1564402282238006,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6005614995956421,0.6005675196647644,-6.047966962796636e-06,0.0,0.000158766953973,0.0,0.0,40.79220581054688,0.0,0.0,0.0,0.4035489559173584,4.0,0.0,1.0
715380,291.5539855957031,297.1499938964844,293.1499938964844,0.1296625286340713,-2847.381591796875,304.0613708496094,0.943436861038208,0.1984034478664398,0.1742626577615738,291.6828308105469,297.1499938964844,293.1499938964844,0.1226321309804916,-2862.750244140625,304.08856201171875,0.9259822964668274,0.1856472790241241,0.1748435646295547,291.4831848144531,297.1499938964844,293.1499938964844,0.1534058004617691,-2535.76318359375,304.0458679199219,0.987143099308014,0.2465630322694778,0.155388742685318,291.1932373046875,297.1499938964844,293.1499938964844,0.1536936908960342,-3436.02880859375,304.0570983886719,0.987143099308014,0.3554108738899231,0.2103837728500366,291.85791015625,297.1499938964844,293.1499938964844,0.0112548973411321,-3335.41455078125,302.6318359375,0.6005821228027344,0.050000000745058,0.2274242043495178,290.5511474609375,291.1499938964844,265.203857421875,263.6990966796875,280.4468994140625,291.8537292480469,290.5323486328125,1.0,0.2183935493230819,0.99846088886261,0.99846088886261,0.9999339580535888,1.0,-1.1308263540267944,0.4844351708889007,0.6463912129402161,0.2311171740293502,0.0,0.0,0.6954023241996765,22.985429763793945,88.0,-151.80152893066406,-11199.78515625,126.27584838867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.009033203125,306.4258728027344,278.1499938964844,0.0,18000.0,313.1499938964844,16445.19921875,18000.0,0.0,0.0,0.1797456443309784,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7494773864746094,0.7494845390319824,-7.130091489671031e-06,0.0,0.0001824189821491,0.0,0.0,63.73235702514648,0.0,0.0,0.0,0.4624288976192474,4.0,0.0,1.0
715440,291.5539855957031,297.1499938964844,293.1499938964844,0.1296625286340713,-2847.381591796875,304.0613708496094,0.943436861038208,0.1984034478664398,0.1742626577615738,291.6828308105469,297.1499938964844,293.1499938964844,0.1226321309804916,-2862.750244140625,304.08856201171875,0.9259822964668274,0.1856472790241241,0.1748435646295547,291.4831848144531,297.1499938964844,293.1499938964844,0.1534058004617691,-2535.76318359375,304.0458679199219,0.987143099308014,0.2465630322694778,0.155388742685318,291.1932373046875,297.1499938964844,293.1499938964844,0.1536936908960342,-3436.02880859375,304.0570983886719,0.987143099308014,0.3554108738899231,0.2103837728500366,291.85791015625,297.1499938964844,293.1499938964844,0.0112548973411321,-3335.41455078125,302.6318359375,0.6005821228027344,0.050000000745058,0.2274242043495178,290.5511474609375,291.1499938964844,265.203857421875,263.6990966796875,280.4468994140625,291.8537292480469,290.5323486328125,1.0,0.2183935493230819,0.99846088886261,0.99846088886261,0.9999339580535888,1.0,-1.1308263540267944,0.4844351708889007,0.6463912129402161,0.2311171740293502,0.0,0.0,0.6954023241996765,22.985429763793945,88.0,-151.80152893066406,-11199.78515625,126.27584838867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.009033203125,306.4258728027344,278.1499938964844,0.0,18000.0,313.1499938964844,16445.19921875,18000.0,0.0,0.0,0.1797456443309784,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7494773864746094,0.7494845390319824,-7.130091489671031e-06,0.0,0.0001824189821491,0.0,0.0,63.73235702514648,0.0,0.0,0.0,0.4624288976192474,4.0,0.0,1.0
715500,291.6091003417969,297.1499938964844,293.1499938964844,0.1389705687761306,-3011.415771484375,304.060546875,0.9327320456504822,0.2077963203191757,0.1829853355884552,291.75616455078125,297.1499938964844,293.1499938964844,0.1266721487045288,-2939.021728515625,304.09234619140625,0.9053149223327636,0.189826413989067,0.1781672090291977,291.5531921386719,297.1499938964844,293.1499938964844,0.1792541891336441,-2875.999267578125,304.0176086425781,0.9978443384170532,0.2539429664611816,0.1752633303403854,291.2550048828125,297.1499938964844,293.1499938964844,0.1769458651542663,-3851.311767578125,304.0317687988281,0.9949623942375184,0.3680806457996368,0.2345093041658401,291.8912658691406,297.1499938964844,293.1499938964844,0.0116358781233429,-3403.583740234375,302.7626342773437,0.5831922292709351,0.050000000745058,0.2278397232294082,290.45440673828125,291.1499938964844,265.2145690917969,263.7064208984375,280.3889465332031,291.8871459960937,290.4330444335937,1.0,0.2319250106811523,0.9980761408805848,0.9980761408805848,1.0,1.0,-1.1988213062286377,0.5172170400619507,0.681604266166687,0.242841362953186,0.0,0.0,0.7513659000396729,26.03731155395508,88.0,-216.4808349609375,-11754.9140625,150.8401336669922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.3559265136719,306.03790283203125,278.1499938964844,0.0,18000.0,313.1499938964844,16029.515625,18000.0,0.0,0.0,0.1932147443294525,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8491892218589783,0.849197268486023,-8.004076335055288e-06,0.0,0.0001960883964784,0.0,0.0,83.85643005371094,0.0,0.0,0.0,0.5049115419387817,4.0,0.0,1.0
