time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
715560,291.6629943847656,297.1499938964844,293.1499938964844,0.1483545750379562,-3174.610107421875,304.05975341796875,0.9088150858879088,0.21673484146595,0.1913513094186782,291.8203430175781,297.1499938964844,293.1499938964844,0.131962314248085,-3038.4921875,304.0931701660156,0.8786112070083618,0.1948736608028412,0.1827012449502945,291.6220703125,297.1499938964844,293.1499938964844,0.1874695718288421,-2980.545166015625,304.0267028808594,0.9745934009552002,0.2606296241283417,0.1800800561904907,291.3287048339844,297.1499938964844,293.1499938964844,0.2095524221658706,-4417.89501953125,303.9940795898437,0.9990000128746032,0.3776247203350067,0.2676104605197906,291.9259033203125,297.1499938964844,293.1499938964844,0.0120575986802577,-3477.96875,302.88433837890625,0.5578756332397461,0.050000000745058,0.2285611927509308,290.3433532714844,291.1499938964844,265.22515869140625,263.7136535644531,280.347900390625,291.9218139648437,290.3222351074219,1.0,0.246572345495224,0.9973008632659912,0.9973008632659912,1.0,1.0,-1.260454535484314,0.5467768907546997,0.7136776447296143,0.2544013559818268,0.0,0.0,0.8162198066711426,30.70401382446289,108.0,-258.74639892578125,-12261.578125,179.47572326660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.7198181152344,305.6664733886719,278.1499938964844,0.0,18000.0,313.1499938964844,15649.0595703125,18000.0,0.0,0.0,0.2078056633472442,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.962453305721283,0.9624624848365784,-9.164074981526936e-06,0.0,0.0002108963235514,0.0,0.0,112.3354949951172,0.0,0.0,0.0,0.5553797483444214,4.0,0.0,1.0
715620,291.7674255371094,297.1499938964844,293.1499938964844,0.1669182926416397,-3491.103271484375,304.05889892578125,0.8668034672737122,0.2332301586866378,0.2069386839866638,291.93359375,297.1499938964844,293.1499938964844,0.1441825330257415,-3265.291748046875,304.0916748046875,0.8336876034736633,0.2055729776620865,0.1931010633707046,291.7308349609375,297.1499938964844,293.1499938964844,0.2068562358617782,-3223.7841796875,304.03515625,0.9210373163223268,0.2772412002086639,0.1914168894290924,291.5047302246094,297.1499938964844,293.1499938964844,0.2786823511123657,-5560.517578125,303.93096923828125,0.9990000128746032,0.3881475627422333,0.3326884508132934,291.9984741210937,297.1499938964844,293.1499938964844,0.0129664000123739,-3631.72119140625,303.1039428710937,0.512789785861969,0.050000000745058,0.2305033206939697,290.1117858886719,291.1499938964844,265.245849609375,263.72784423828125,280.3013916015625,291.9945373535156,290.08941650390625,1.0,0.2784433960914612,0.9957503080368042,0.9957503080368042,1.0,1.0,-1.3856993913650513,0.6060088872909546,0.7796904444694519,0.2819701433181762,0.0,0.0,0.9696933031082152,42.95465469360352,126.0,-314.0420837402344,-13169.666015625,252.26307678222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.5707092285156,304.92645263671875,278.1499938964844,0.0,18000.0,313.1499938964844,15492.1142578125,18000.0,0.0,0.0,0.2393845319747924,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1922169923782349,1.192229151725769,-1.2134859389334451e-05,0.0,0.0002429448795737,0.0,0.0,192.69952392578125,0.0,0.0,0.0,0.6622380614280701,4.0,0.0,1.0
715680,291.7674255371094,297.1499938964844,293.1499938964844,0.1669182926416397,-3491.103271484375,304.05889892578125,0.8668034672737122,0.2332301586866378,0.2069386839866638,291.93359375,297.1499938964844,293.1499938964844,0.1441825330257415,-3265.291748046875,304.0916748046875,0.8336876034736633,0.2055729776620865,0.1931010633707046,291.7308349609375,297.1499938964844,293.1499938964844,0.2068562358617782,-3223.7841796875,304.03515625,0.9210373163223268,0.2772412002086639,0.1914168894290924,291.5047302246094,297.1499938964844,293.1499938964844,0.2786823511123657,-5560.517578125,303.93096923828125,0.9990000128746032,0.3881475627422333,0.3326884508132934,291.9984741210937,297.1499938964844,293.1499938964844,0.0129664000123739,-3631.72119140625,303.1039428710937,0.512789785861969,0.050000000745058,0.2305033206939697,290.1117858886719,291.1499938964844,265.245849609375,263.72784423828125,280.3013916015625,291.9945373535156,290.08941650390625,1.0,0.2784433960914612,0.9957503080368042,0.9957503080368042,1.0,1.0,-1.3856993913650513,0.6060088872909546,0.7796904444694519,0.2819701433181762,0.0,0.0,0.9696933031082152,42.95465469360352,126.0,-314.0420837402344,-13169.666015625,252.26307678222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.5707092285156,304.92645263671875,278.1499938964844,0.0,18000.0,313.1499938964844,15492.1142578125,18000.0,0.0,0.0,0.2393845319747924,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1922169923782349,1.192229151725769,-1.2134859389334451e-05,0.0,0.0002429448795737,0.0,0.0,192.69952392578125,0.0,0.0,0.0,0.6622380614280701,4.0,0.0,1.0
715740,291.86676025390625,297.1499938964844,293.1499938964844,0.1859565079212188,-3808.6044921875,304.0575256347656,0.8251714706420898,0.2481083571910858,0.2212253510951995,292.03515625,297.1499938964844,293.1499938964844,0.1576489061117172,-3511.319091796875,304.0886535644531,0.7890926003456116,0.2157785892486572,0.2035136073827743,291.82574462890625,297.1499938964844,293.1499938964844,0.2292644679546356,-3500.255615234375,304.0359802246094,0.8710170388221741,0.2939430475234985,0.2036219835281372,291.6875,297.1499938964844,293.1499938964844,0.3277158439159393,-6325.28369140625,303.9273681640625,0.9692578911781312,0.3926984071731567,0.3710537552833557,292.07501220703125,297.1499938964844,293.1499938964844,0.0140749188140034,-3811.876953125,303.2882995605469,0.4747845828533172,0.050000000745058,0.2335729449987411,289.8249206542969,291.1499938964844,265.26580810546875,263.74151611328125,280.2984313964844,292.0711669921875,289.8016967773437,1.0,0.3106529116630554,0.994199812412262,0.994199812412262,1.0,1.0,-1.4789766073226929,0.6496297717094421,0.8293468356132507,0.3054738044738769,0.0,0.0,1.0,60.95024871826172,129.0,-375.8294677734375,-13606.6748046875,337.1507873535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.7040100097656,304.2408752441406,278.1499938964844,0.0,18000.0,313.1499938964844,16880.849609375,19080.0,0.0,0.0,0.2722391784191131,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.321218490600586,1.3212329149246216,-1.4417846614378504e-05,0.0,0.0002762881631497,0.0,0.0,256.45428466796875,0.0,0.0,0.0,0.7381805777549744,4.0,0.0,1.0
715800,291.86676025390625,297.1499938964844,293.1499938964844,0.1859565079212188,-3808.6044921875,304.0575256347656,0.8251714706420898,0.2481083571910858,0.2212253510951995,292.03515625,297.1499938964844,293.1499938964844,0.1576489061117172,-3511.319091796875,304.0886535644531,0.7890926003456116,0.2157785892486572,0.2035136073827743,291.82574462890625,297.1499938964844,293.1499938964844,0.2292644679546356,-3500.255615234375,304.0359802246094,0.8710170388221741,0.2939430475234985,0.2036219835281372,291.6875,297.1499938964844,293.1499938964844,0.3277158439159393,-6325.28369140625,303.9273681640625,0.9692578911781312,0.3926984071731567,0.3710537552833557,292.07501220703125,297.1499938964844,293.1499938964844,0.0140749188140034,-3811.876953125,303.2882995605469,0.4747845828533172,0.050000000745058,0.2335729449987411,289.8249206542969,291.1499938964844,265.26580810546875,263.74151611328125,280.2984313964844,292.0711669921875,289.8016967773437,1.0,0.3106529116630554,0.994199812412262,0.994199812412262,1.0,1.0,-1.4789766073226929,0.6496297717094421,0.8293468356132507,0.3054738044738769,0.0,0.0,1.0,60.95024871826172,129.0,-375.8294677734375,-13606.6748046875,337.1507873535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.7040100097656,304.2408752441406,278.1499938964844,0.0,18000.0,313.1499938964844,16880.849609375,19080.0,0.0,0.0,0.2722391784191131,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.321218490600586,1.3212329149246216,-1.4417846614378504e-05,0.0,0.0002762881631497,0.0,0.0,256.45428466796875,0.0,0.0,0.0,0.7381805777549744,4.0,0.0,1.0
715860,291.9610290527344,297.1499938964844,293.1499938964844,0.2037486582994461,-4097.52294921875,304.0587463378906,0.8004334568977356,0.2615041136741638,0.234156459569931,292.1268005371094,297.1499938964844,293.1499938964844,0.1705534756183624,-3741.711669921875,304.087646484375,0.7620955109596252,0.2254260778427124,0.2133986502885818,291.91473388671875,297.1499938964844,293.1499938964844,0.2507849633693695,-3758.9150390625,304.0381774902344,0.8442161679267883,0.3094463944435119,0.21511210501194,291.8060913085937,297.1499938964844,293.1499938964844,0.3498187065124511,-6639.24853515625,303.964111328125,0.9270138740539552,0.4056169390678406,0.3818895518779754,292.1513061523437,297.1499938964844,293.1499938964844,0.0151810739189386,-3974.568603515625,303.4541931152344,0.4408026337623596,0.050000000745058,0.2365924268960952,289.5893859863281,291.1499938964844,265.284912109375,263.754638671875,280.3175048828125,292.14776611328125,289.5722351074219,1.0,0.3352787792682647,0.9920982122421264,0.9920982122421264,1.0,1.0,-1.5375903844833374,0.6773113012313843,0.8602790832519531,0.3199105858802795,0.0,0.0,1.0,78.12708282470703,117.0,-327.6842346191406,-13875.8212890625,410.7143859863281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.30010986328125,303.9078674316406,278.1499938964844,0.0,18000.0,313.1499938964844,18576.740234375,19080.0,0.0,0.0,0.3030235469341278,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3862700462341309,1.3862859010696411,-1.5870895367697813e-05,0.0,0.0003075303684454,0.0,0.0,296.2097473144531,0.0,0.0,0.0,0.7576043605804443,4.0,0.0,1.0
715920,291.9610290527344,297.1499938964844,293.1499938964844,0.2037486582994461,-4097.52294921875,304.0587463378906,0.8004334568977356,0.2615041136741638,0.234156459569931,292.1268005371094,297.1499938964844,293.1499938964844,0.1705534756183624,-3741.711669921875,304.087646484375,0.7620955109596252,0.2254260778427124,0.2133986502885818,291.91473388671875,297.1499938964844,293.1499938964844,0.2507849633693695,-3758.9150390625,304.0381774902344,0.8442161679267883,0.3094463944435119,0.21511210501194,291.8060913085937,297.1499938964844,293.1499938964844,0.3498187065124511,-6639.24853515625,303.964111328125,0.9270138740539552,0.4056169390678406,0.3818895518779754,292.1513061523437,297.1499938964844,293.1499938964844,0.0151810739189386,-3974.568603515625,303.4541931152344,0.4408026337623596,0.050000000745058,0.2365924268960952,289.5893859863281,291.1499938964844,265.284912109375,263.754638671875,280.3175048828125,292.14776611328125,289.5722351074219,1.0,0.3352787792682647,0.9920982122421264,0.9920982122421264,1.0,1.0,-1.5375903844833374,0.6773113012313843,0.8602790832519531,0.3199105858802795,0.0,0.0,1.0,78.12708282470703,117.0,-327.6842346191406,-13875.8212890625,410.7143859863281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.30010986328125,303.9078674316406,278.1499938964844,0.0,18000.0,313.1499938964844,18576.740234375,19080.0,0.0,0.0,0.3030235469341278,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3862700462341309,1.3862859010696411,-1.5870895367697813e-05,0.0,0.0003075303684454,0.0,0.0,296.2097473144531,0.0,0.0,0.0,0.7576043605804443,4.0,0.0,1.0
715980,292.0487365722656,297.1499938964844,293.1499938964844,0.2199427187442779,-4354.2666015625,304.062255859375,0.7977426648139954,0.2738324403762817,0.2456905841827392,292.2090759277344,297.1499938964844,293.1499938964844,0.1824810355901718,-3950.205322265625,304.088623046875,0.7580518126487732,0.2346554398536682,0.2224923521280288,291.9978332519531,297.1499938964844,293.1499938964844,0.2706387042999267,-3991.8056640625,304.0424194335937,0.8413991928100586,0.3238812685012817,0.2255434393882751,291.89666748046875,297.1499938964844,293.1499938964844,0.3742865920066833,-6991.59912109375,303.985107421875,0.919784128665924,0.4212721586227417,0.3965832591056824,292.2220458984375,297.1499938964844,293.1499938964844,0.0161108970642089,-4097.1201171875,303.6155090332031,0.4290444552898407,0.050000000745058,0.2380186170339584,289.40533447265625,291.1499938964844,265.3030090332031,263.76708984375,280.3348388671875,292.2189636230469,289.39453125,1.0,0.3496678173542022,0.9899966716766356,0.9899966716766356,1.0,1.0,-1.5942323207855225,0.7040550112724304,0.890177309513092,0.3342951238155365,0.0,0.0,1.0,86.82054901123047,105.0,-255.1140594482422,-14220.052734375,465.49810791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.30389404296875,303.8765563964844,278.1499938964844,0.0,18000.0,313.1499938964844,18940.646484375,19080.0,0.0,0.0,0.3304931819438934,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.399782657623291,1.39979887008667,-1.6181804312509485e-05,0.0,0.0003354085783939,0.0,0.0,304.9563903808594,0.0,0.0,0.0,0.7643832564353943,4.0,0.0,1.0
716040,292.0487365722656,297.1499938964844,293.1499938964844,0.2199427187442779,-4354.2666015625,304.062255859375,0.7977426648139954,0.2738324403762817,0.2456905841827392,292.2090759277344,297.1499938964844,293.1499938964844,0.1824810355901718,-3950.205322265625,304.088623046875,0.7580518126487732,0.2346554398536682,0.2224923521280288,291.9978332519531,297.1499938964844,293.1499938964844,0.2706387042999267,-3991.8056640625,304.0424194335937,0.8413991928100586,0.3238812685012817,0.2255434393882751,291.89666748046875,297.1499938964844,293.1499938964844,0.3742865920066833,-6991.59912109375,303.985107421875,0.919784128665924,0.4212721586227417,0.3965832591056824,292.2220458984375,297.1499938964844,293.1499938964844,0.0161108970642089,-4097.1201171875,303.6155090332031,0.4290444552898407,0.050000000745058,0.2380186170339584,289.40533447265625,291.1499938964844,265.3030090332031,263.76708984375,280.3348388671875,292.2189636230469,289.39453125,1.0,0.3496678173542022,0.9899966716766356,0.9899966716766356,1.0,1.0,-1.5942323207855225,0.7040550112724304,0.890177309513092,0.3342951238155365,0.0,0.0,1.0,86.82054901123047,105.0,-255.1140594482422,-14220.052734375,465.49810791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.30389404296875,303.8765563964844,278.1499938964844,0.0,18000.0,313.1499938964844,18940.646484375,19080.0,0.0,0.0,0.3304931819438934,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.399782657623291,1.39979887008667,-1.6181804312509485e-05,0.0,0.0003354085783939,0.0,0.0,304.9563903808594,0.0,0.0,0.0,0.7643832564353943,4.0,0.0,1.0
716100,292.0898742675781,297.1499938964844,293.1499938964844,0.2272908091545105,-4468.6123046875,304.0648498535156,0.8013012409210205,0.2797021865844726,0.2510742545127868,292.24688720703125,297.1499938964844,293.1499938964844,0.1879253685474395,-4043.73876953125,304.0898742675781,0.7606848478317261,0.2391492128372192,0.226817637681961,292.0369567871094,297.1499938964844,293.1499938964844,0.2797103822231293,-4096.2216796875,304.0455017089844,0.8448322415351868,0.3307946622371673,0.2304538190364837,291.93731689453125,297.1499938964844,293.1499938964844,0.3859231472015381,-7156.8779296875,303.9939270019531,0.9233505725860596,0.4291622936725616,0.4040593802928924,292.2543029785156,297.1499938964844,293.1499938964844,0.0164972450584173,-4142.13720703125,303.69793701171875,0.4273946285247803,0.050000000745058,0.2382467091083526,289.34405517578125,291.1499938964844,265.3116455078125,263.7730407714844,280.3426513671875,292.25146484375,289.3367004394531,1.0,0.3541631996631622,0.9889459013938904,0.9889459013938904,1.0,1.0,-1.6210341453552246,0.7167362570762634,0.9042978882789612,0.3411462604999542,0.0,0.0,1.0,88.56608581542969,105.0,-205.03306579589844,-14436.6630859375,486.0762023925781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.423095703125,303.9632263183594,278.1499938964844,0.0,18000.0,313.1499938964844,19006.833984375,20160.0,0.0,0.0,0.3428831398487091,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.402226209640503,1.4022425413131714,-1.6238351236097515e-05,0.0,0.0003479828010313,0.0,0.0,306.5562744140625,0.0,0.0,0.0,0.7806090712547302,4.0,0.0,1.0
716160,292.1292419433594,297.1499938964844,293.1499938964844,0.233881801366806,-4569.6181640625,304.068359375,0.8071075081825256,0.2853961586952209,0.2562457025051117,292.2826843261719,297.1499938964844,293.1499938964844,0.1927990615367889,-4126.216796875,304.09197998046875,0.7655103206634521,0.2435580641031265,0.2310130000114441,292.0744323730469,297.1499938964844,293.1499938964844,0.2878901064395904,-4188.9306640625,304.0496520996094,0.850570559501648,0.3375304341316223,0.2351966351270675,291.9759216308594,297.1499938964844,293.1499938964844,0.39647176861763,-7304.46630859375,304.0031433105469,0.930141031742096,0.4369432926177978,0.4114202558994293,292.28436279296875,297.1499938964844,293.1499938964844,0.0168121606111526,-4173.5322265625,303.78228759765625,0.4275359809398651,0.050000000745058,0.2382255345582962,289.3160705566406,291.1499938964844,265.3199768066406,263.7787780761719,280.3497314453125,292.28179931640625,289.3144836425781,1.0,0.3572668731212616,0.9881393313407898,0.9881393313407898,1.0,1.0,-1.64678692817688,0.7289435267448425,0.9178433418273926,0.3477591574192047,0.0,0.0,1.0,88.97052764892578,93.0,-129.93190002441406,-14739.640625,502.8055114746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.5927429199219,304.13092041015625,278.1499938964844,0.0,18000.0,313.1499938964844,19783.81640625,20160.0,0.0,0.0,0.3544780015945434,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4306000471115112,1.4306169748306274,-1.6902160496101715e-05,0.0,0.0003597501199692,0.0,0.0,325.5448303222656,0.0,0.0,0.0,0.7815844416618347,4.0,0.0,1.0
716220,292.2030944824219,297.1499938964844,293.1499938964844,0.2456365823745727,-4746.9541015625,304.07598876953125,0.8231962323188782,0.296273797750473,0.2660060226917267,292.348876953125,297.1499938964844,293.1499938964844,0.2015098929405212,-4271.41162109375,304.0968017578125,0.7807087302207947,0.2520960569381714,0.2390218377113342,292.14483642578125,297.1499938964844,293.1499938964844,0.3026107251644134,-4353.19970703125,304.0585632324219,0.8680430054664612,0.35049569606781,0.2442293465137481,292.04815673828125,297.1499938964844,293.1499938964844,0.415475070476532,-7566.61669921875,304.0203552246094,0.9509322047233582,0.4520320892333984,0.4256132543087005,292.3382873535156,297.1499938964844,293.1499938964844,0.0173117034137249,-4212.89404296875,303.95440673828125,0.4321979582309723,0.050000000745058,0.2375973165035247,289.3120422363281,291.1499938964844,265.335693359375,263.7896728515625,280.3619384765625,292.33612060546875,289.31396484375,1.0,0.3602279722690582,0.9865261316299438,0.9865261316299438,1.0,1.0,-1.6952534914016724,0.7519603371620178,0.9432931542396544,0.3602582216262817,0.0,0.0,1.0,86.61801147460938,81.0,-27.46613311767578,-15289.552734375,526.4163208007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.053955078125,304.5180358886719,278.1499938964844,0.0,18000.0,313.1499938964844,20058.107421875,20160.0,0.0,0.0,0.3752172589302063,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4404830932617188,1.440500259399414,-1.713649726298172e-05,0.0,0.0003807978064287,0.0,0.0,332.3385009765625,0.0,0.0,0.0,0.7865368127822876,4.0,0.0,1.0
716280,292.2030944824219,297.1499938964844,293.1499938964844,0.2456365823745727,-4746.9541015625,304.07598876953125,0.8231962323188782,0.296273797750473,0.2660060226917267,292.348876953125,297.1499938964844,293.1499938964844,0.2015098929405212,-4271.41162109375,304.0968017578125,0.7807087302207947,0.2520960569381714,0.2390218377113342,292.14483642578125,297.1499938964844,293.1499938964844,0.3026107251644134,-4353.19970703125,304.0585632324219,0.8680430054664612,0.35049569606781,0.2442293465137481,292.04815673828125,297.1499938964844,293.1499938964844,0.415475070476532,-7566.61669921875,304.0203552246094,0.9509322047233582,0.4520320892333984,0.4256132543087005,292.3382873535156,297.1499938964844,293.1499938964844,0.0173117034137249,-4212.89404296875,303.95440673828125,0.4321979582309723,0.050000000745058,0.2375973165035247,289.3120422363281,291.1499938964844,265.335693359375,263.7896728515625,280.3619384765625,292.33612060546875,289.31396484375,1.0,0.3602279722690582,0.9865261316299438,0.9865261316299438,1.0,1.0,-1.6952534914016724,0.7519603371620178,0.9432931542396544,0.3602582216262817,0.0,0.0,1.0,86.61801147460938,81.0,-27.46613311767578,-15289.552734375,526.4163208007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.053955078125,304.5180358886719,278.1499938964844,0.0,18000.0,313.1499938964844,20058.107421875,20160.0,0.0,0.0,0.3752172589302063,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4404830932617188,1.440500259399414,-1.713649726298172e-05,0.0,0.0003807978064287,0.0,0.0,332.3385009765625,0.0,0.0,0.0,0.7865368127822876,4.0,0.0,1.0
716340,292.27105712890625,297.1499938964844,293.1499938964844,0.2556328773498535,-4894.79931640625,304.0840148925781,0.8448308706283569,0.306478887796402,0.2750492691993713,292.4086608886719,297.1499938964844,293.1499938964844,0.2089569121599197,-4393.154296875,304.1021423339844,0.8025563955307007,0.2602625787258148,0.2465579807758331,292.209716796875,297.1499938964844,293.1499938964844,0.3153241276741028,-4492.361328125,304.06787109375,0.8930754661560059,0.3628023862838745,0.252712607383728,292.1148376464844,297.1499938964844,293.1499938964844,0.4318101108074188,-7787.94287109375,304.03631591796875,0.9771734476089478,0.4664198756217956,0.4390416741371155,292.3847045898437,297.1499938964844,293.1499938964844,0.0176671519875526,-4227.80712890625,304.1290588378906,0.4424822926521301,0.050000000745058,0.2364035099744796,289.3594055175781,291.1499938964844,265.3500061035156,263.79962158203125,280.3716735839844,292.3829040527344,289.364501953125,1.0,0.3600296974182129,0.9849129915237428,0.9849129915237428,1.0,1.0,-1.7400362491607666,0.773274302482605,0.9667619466781616,0.3718571066856384,0.0,0.0,1.0,81.20169067382812,69.0,50.81129837036133,-15868.5458984375,539.4888305664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.6202697753906,304.9932861328125,278.1499938964844,0.0,18000.0,313.1499938964844,20132.658203125,21240.0,0.0,0.0,0.3928259313106537,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4431575536727903,1.4431748390197754,-1.7200190995936282e-05,0.0,0.0003986684023402,0.0,0.0,334.1930847167969,0.0,0.0,0.0,0.8028765916824341,4.0,0.0,1.0
716400,292.27105712890625,297.1499938964844,293.1499938964844,0.2556328773498535,-4894.79931640625,304.0840148925781,0.8448308706283569,0.306478887796402,0.2750492691993713,292.4086608886719,297.1499938964844,293.1499938964844,0.2089569121599197,-4393.154296875,304.1021423339844,0.8025563955307007,0.2602625787258148,0.2465579807758331,292.209716796875,297.1499938964844,293.1499938964844,0.3153241276741028,-4492.361328125,304.06787109375,0.8930754661560059,0.3628023862838745,0.252712607383728,292.1148376464844,297.1499938964844,293.1499938964844,0.4318101108074188,-7787.94287109375,304.03631591796875,0.9771734476089478,0.4664198756217956,0.4390416741371155,292.3847045898437,297.1499938964844,293.1499938964844,0.0176671519875526,-4227.80712890625,304.1290588378906,0.4424822926521301,0.050000000745058,0.2364035099744796,289.3594055175781,291.1499938964844,265.3500061035156,263.79962158203125,280.3716735839844,292.3829040527344,289.364501953125,1.0,0.3600296974182129,0.9849129915237428,0.9849129915237428,1.0,1.0,-1.7400362491607666,0.773274302482605,0.9667619466781616,0.3718571066856384,0.0,0.0,1.0,81.20169067382812,69.0,50.81129837036133,-15868.5458984375,539.4888305664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.6202697753906,304.9932861328125,278.1499938964844,0.0,18000.0,313.1499938964844,20132.658203125,21240.0,0.0,0.0,0.3928259313106537,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4431575536727903,1.4431748390197754,-1.7200190995936282e-05,0.0,0.0003986684023402,0.0,0.0,334.1930847167969,0.0,0.0,0.0,0.8028765916824341,4.0,0.0,1.0
716460,292.3341369628906,297.1499938964844,293.1499938964844,0.2638498842716217,-5013.95556640625,304.0922241210937,0.8791035413742065,0.3159495294094085,0.2832980751991272,292.4629821777344,297.1499938964844,293.1499938964844,0.2151423096656799,-4492.3369140625,304.1076965332031,0.8337138295173645,0.2680253386497497,0.2535583078861236,292.2701110839844,297.1499938964844,293.1499938964844,0.32601198554039,-4607.2060546875,304.07733154296875,0.9340927600860596,0.3743691146373749,0.2605810761451721,292.1723022460937,297.1499938964844,293.1499938964844,0.4290069043636322,-7724.52197265625,304.08221435546875,0.9990000128746032,0.4809428751468658,0.4368045926094055,292.42919921875,297.1499938964844,293.1499938964844,0.0220834836363792,-4706.34130859375,304.14013671875,0.4886849522590637,0.0592426024377346,0.2650226652622223,289.4481201171875,291.1499938964844,265.36151123046875,263.8074951171875,280.3720092773437,292.42724609375,289.453857421875,1.0,0.3584292829036712,0.983240842819214,0.983240842819214,1.0,1.0,-1.7990224361419678,0.8013180494308472,0.9977043867111206,0.3876170217990875,0.0,0.0,1.0,72.33761596679688,57.0,99.7235107421875,-16622.427734375,552.1072998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.1869201660156,305.4954833984375,278.1499938964844,0.0,18000.0,313.1499938964844,21062.455078125,21240.0,0.0,0.0,0.4081274271011352,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4761065244674685,1.4761245250701904,-1.7994556401390582e-05,0.0,0.0004141974786762,0.0,0.0,357.6098327636719,0.0,0.0,0.0,0.8061021566390991,4.0,0.0,1.0
716520,292.3341369628906,297.1499938964844,293.1499938964844,0.2638498842716217,-5013.95556640625,304.0922241210937,0.8791035413742065,0.3159495294094085,0.2832980751991272,292.4629821777344,297.1499938964844,293.1499938964844,0.2151423096656799,-4492.3369140625,304.1076965332031,0.8337138295173645,0.2680253386497497,0.2535583078861236,292.2701110839844,297.1499938964844,293.1499938964844,0.32601198554039,-4607.2060546875,304.07733154296875,0.9340927600860596,0.3743691146373749,0.2605810761451721,292.1723022460937,297.1499938964844,293.1499938964844,0.4290069043636322,-7724.52197265625,304.08221435546875,0.9990000128746032,0.4809428751468658,0.4368045926094055,292.42919921875,297.1499938964844,293.1499938964844,0.0220834836363792,-4706.34130859375,304.14013671875,0.4886849522590637,0.0592426024377346,0.2650226652622223,289.4481201171875,291.1499938964844,265.36151123046875,263.8074951171875,280.3720092773437,292.42724609375,289.453857421875,1.0,0.3584292829036712,0.983240842819214,0.983240842819214,1.0,1.0,-1.7990224361419678,0.8013180494308472,0.9977043867111206,0.3876170217990875,0.0,0.0,1.0,72.33761596679688,57.0,99.7235107421875,-16622.427734375,552.1072998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.1869201660156,305.4954833984375,278.1499938964844,0.0,18000.0,313.1499938964844,21062.455078125,21240.0,0.0,0.0,0.4081274271011352,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4761065244674685,1.4761245250701904,-1.7994556401390582e-05,0.0,0.0004141974786762,0.0,0.0,357.6098327636719,0.0,0.0,0.0,0.8061021566390991,4.0,0.0,1.0
716580,292.393310546875,297.1499938964844,293.1499938964844,0.2707999646663666,-5113.16162109375,304.09991455078125,0.9142382740974426,0.3246170878410339,0.2909544110298157,292.5123596191406,297.1499938964844,293.1499938964844,0.2206090837717056,-4578.806640625,304.1127014160156,0.8642369508743286,0.2754145264625549,0.2603198885917663,292.32720947265625,297.1499938964844,293.1499938964844,0.3352108299732208,-4704.61962890625,304.08624267578125,0.9728501439094543,0.385082870721817,0.2679592072963714,292.1705322265625,297.1499938964844,293.1499938964844,0.3870822489261627,-7083.279296875,304.17401123046875,0.9990000128746032,0.5059478878974915,0.4009790420532226,292.4801025390625,297.1499938964844,293.1499938964844,0.0286654215306043,-5311.408203125,304.132568359375,0.5296089053153992,0.0671927034854888,0.3015677630901336,289.5577392578125,291.1499938964844,265.3691101074219,263.8123779296875,280.3908386230469,292.4780578613281,289.56658935546875,1.0,0.3545658886432647,0.9815686345100404,0.9815686345100404,1.0,1.0,-1.8265199661254885,0.8145291209220886,1.0119907855987549,0.3944568634033203,0.0,0.0,1.0,64.92665100097656,75.0,147.97409057617188,-17120.5,547.7041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.7515869140625,305.9888000488281,278.1499938964844,0.0,18000.0,313.1499938964844,21193.0859375,21240.0,0.0,0.0,0.4212107956409454,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4806768894195557,1.4806950092315674,-1.810615867725573e-05,0.0,0.0004274754028301,0.0,0.0,360.9418640136719,0.0,0.0,0.0,0.8083874583244324,4.0,0.0,1.0
716640,292.393310546875,297.1499938964844,293.1499938964844,0.2707999646663666,-5113.16162109375,304.09991455078125,0.9142382740974426,0.3246170878410339,0.2909544110298157,292.5123596191406,297.1499938964844,293.1499938964844,0.2206090837717056,-4578.806640625,304.1127014160156,0.8642369508743286,0.2754145264625549,0.2603198885917663,292.32720947265625,297.1499938964844,293.1499938964844,0.3352108299732208,-4704.61962890625,304.08624267578125,0.9728501439094543,0.385082870721817,0.2679592072963714,292.1705322265625,297.1499938964844,293.1499938964844,0.3870822489261627,-7083.279296875,304.17401123046875,0.9990000128746032,0.5059478878974915,0.4009790420532226,292.4801025390625,297.1499938964844,293.1499938964844,0.0286654215306043,-5311.408203125,304.132568359375,0.5296089053153992,0.0671927034854888,0.3015677630901336,289.5577392578125,291.1499938964844,265.3691101074219,263.8123779296875,280.3908386230469,292.4780578613281,289.56658935546875,1.0,0.3545658886432647,0.9815686345100404,0.9815686345100404,1.0,1.0,-1.8265199661254885,0.8145291209220886,1.0119907855987549,0.3944568634033203,0.0,0.0,1.0,64.92665100097656,75.0,147.97409057617188,-17120.5,547.7041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.7515869140625,305.9888000488281,278.1499938964844,0.0,18000.0,313.1499938964844,21193.0859375,21240.0,0.0,0.0,0.4212107956409454,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4806768894195557,1.4806950092315674,-1.810615867725573e-05,0.0,0.0004274754028301,0.0,0.0,360.9418640136719,0.0,0.0,0.0,0.8083874583244324,4.0,0.0,1.0
716700,292.4219970703125,297.1499938964844,293.1499938964844,0.273755818605423,-5154.77099609375,304.1036376953125,0.9265307784080504,0.3285722732543945,0.2945393323898315,292.53594970703125,297.1499938964844,293.1499938964844,0.2230271399021148,-4616.60400390625,304.1150817871094,0.8743783831596375,0.2788589596748352,0.2635814547538757,292.35504150390625,297.1499938964844,293.1499938964844,0.3391946852207184,-4746.29541015625,304.090576171875,0.9832950234413148,0.3900390565395355,0.2714442908763885,292.1569519042969,297.1499938964844,293.1499938964844,0.375109314918518,-6903.94921875,304.1910095214844,0.9990000128746032,0.5210247039794922,0.3921168148517608,292.505615234375,297.1499938964844,293.1499938964844,0.0316985659301281,-5565.84765625,304.1302185058594,0.5459058880805969,0.070666991174221,0.3174598813056946,289.6219482421875,291.1499938964844,265.3715209960937,263.81378173828125,280.3958435058594,292.5036315917969,289.6299133300781,1.0,0.3564915657043457,0.980732560157776,0.980732560157776,1.0,1.0,-1.847347617149353,0.8245455026626587,1.0228021144866943,0.3997073471546173,0.0,0.0,1.0,63.51875686645508,75.0,158.5072021484375,-17411.39453125,557.5599365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.035888671875,306.2279663085937,278.1499938964844,0.0,18000.0,313.1499938964844,21215.87109375,22320.0,0.0,0.0,0.4268784523010254,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4814726114273071,1.4814907312393188,-1.8125625501852483e-05,0.0,0.0004332273383624,0.0,0.0,361.5241088867188,0.0,0.0,0.0,0.8237855434417725,4.0,0.0,1.0
716760,292.449951171875,297.1499938964844,293.1499938964844,0.2763951420783996,-5191.5517578125,304.1072692871094,0.9327532052993774,0.3323023617267608,0.2979559898376465,292.5588684082031,297.1499938964844,293.1499938964844,0.2252299934625625,-4650.72607421875,304.117431640625,0.8795911073684692,0.2821367681026459,0.2667295634746551,292.38232421875,297.1499938964844,293.1499938964844,0.3428055047988891,-4783.75048828125,304.0948181152344,0.9882364273071288,0.3947563171386719,0.2747886478900909,292.148193359375,297.1499938964844,293.1499938964844,0.3702781796455383,-6833.4921875,304.1921691894531,0.9990000128746032,0.5353331565856934,0.3899045586585998,292.53057861328125,297.1499938964844,293.1499938964844,0.0345989018678665,-5801.56201171875,304.1285400390625,0.5578047037124634,0.0739255174994468,0.3324868679046631,289.68927001953125,291.1499938964844,265.37310791015625,263.81451416015625,280.39727783203125,292.5286560058594,289.69781494140625,1.0,0.3603532314300537,0.9798438549041748,0.9798438549041748,1.0,1.0,-1.8746265172958367,0.8376384377479553,1.0369880199432373,0.4067617058753967,0.0,0.0,1.0,63.688106536865234,93.0,171.9862518310547,-17802.73828125,577.1527709960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.2937927246094,306.47320556640625,278.1499938964844,0.0,18000.0,313.1499938964844,21984.669921875,22320.0,0.0,0.0,0.4322644472122192,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5080758333206177,1.5080945491790771,-1.878244256658945e-05,0.0,0.0004386934742797,0.0,0.0,381.3520202636719,0.0,0.0,0.0,0.8237974643707275,4.0,0.0,1.0
716820,292.5034484863281,297.1499938964844,293.1499938964844,0.2822527587413788,-5275.103515625,304.1116638183594,0.93102765083313,0.3391891121864319,0.3043597936630249,292.6025390625,297.1499938964844,293.1499938964844,0.2301962673664093,-4729.341796875,304.11993408203125,0.8784437775611877,0.2882544696331024,0.272713840007782,292.4346923828125,297.1499938964844,293.1499938964844,0.3507861495018005,-4868.23779296875,304.09979248046875,0.987355649471283,0.4035834968090057,0.28111732006073,292.15606689453125,297.1499938964844,293.1499938964844,0.3782534301280975,-6960.80419921875,304.1639404296875,0.9990000128746032,0.559187650680542,0.4001861214637756,292.5789794921875,297.1499938964844,293.1499938964844,0.0401906035840511,-6250.6669921875,304.1264343261719,0.5703973770141602,0.0798063799738884,0.3602819144725799,289.7724609375,291.1499938964844,265.37384033203125,263.814208984375,280.39208984375,292.5771789550781,289.77557373046875,1.0,0.3729747831821441,0.9780664443969728,0.9780664443969728,1.0,1.0,-1.942813515663147,0.870429515838623,1.072383999824524,0.4244863986968994,0.0,0.0,1.0,67.48802947998047,111.0,115.29412078857422,-18494.92578125,639.4646606445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.7284851074219,306.8148193359375,278.1499938964844,0.0,18000.0,313.1499938964844,22232.970703125,22320.0,0.0,0.0,0.4424358904361725,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5165681838989258,1.516587257385254,-1.8994576748809777e-05,0.0,0.000449016195489,0.0,0.0,387.8309326171875,0.0,0.0,0.0,0.8280414938926697,4.0,0.0,1.0
716880,292.5034484863281,297.1499938964844,293.1499938964844,0.2822527587413788,-5275.103515625,304.1116638183594,0.93102765083313,0.3391891121864319,0.3043597936630249,292.6025390625,297.1499938964844,293.1499938964844,0.2301962673664093,-4729.341796875,304.11993408203125,0.8784437775611877,0.2882544696331024,0.272713840007782,292.4346923828125,297.1499938964844,293.1499938964844,0.3507861495018005,-4868.23779296875,304.09979248046875,0.987355649471283,0.4035834968090057,0.28111732006073,292.15606689453125,297.1499938964844,293.1499938964844,0.3782534301280975,-6960.80419921875,304.1639404296875,0.9990000128746032,0.559187650680542,0.4001861214637756,292.5789794921875,297.1499938964844,293.1499938964844,0.0401906035840511,-6250.6669921875,304.1264343261719,0.5703973770141602,0.0798063799738884,0.3602819144725799,289.7724609375,291.1499938964844,265.37384033203125,263.814208984375,280.39208984375,292.5771789550781,289.77557373046875,1.0,0.3729747831821441,0.9780664443969728,0.9780664443969728,1.0,1.0,-1.942813515663147,0.870429515838623,1.072383999824524,0.4244863986968994,0.0,0.0,1.0,67.48802947998047,111.0,115.29412078857422,-18494.92578125,639.4646606445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.7284851074219,306.8148193359375,278.1499938964844,0.0,18000.0,313.1499938964844,22232.970703125,22320.0,0.0,0.0,0.4424358904361725,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5165681838989258,1.516587257385254,-1.8994576748809777e-05,0.0,0.000449016195489,0.0,0.0,387.8309326171875,0.0,0.0,0.0,0.8280414938926697,4.0,0.0,1.0
716940,292.5536499023437,297.1499938964844,293.1499938964844,0.2890640199184418,-5374.1474609375,304.1130065917969,0.9154321551322936,0.3453882336616516,0.3102631270885467,292.6433410644531,297.1499938964844,293.1499938964844,0.236033633351326,-4823.3759765625,304.12017822265625,0.8659833669662476,0.2938476800918579,0.2783271074295044,292.48406982421875,297.1499938964844,293.1499938964844,0.3600192070007324,-4967.5771484375,304.10107421875,0.9752794504165648,0.4116866886615753,0.2870304882526397,292.201416015625,297.1499938964844,293.1499938964844,0.4059206843376159,-7380.33837890625,304.11279296875,0.9990000128746032,0.5752487182617188,0.4261235892772674,292.6260681152344,297.1499938964844,293.1499938964844,0.0453360304236412,-6667.224609375,304.125732421875,0.5709671974182129,0.0847244709730148,0.3845750689506531,289.7846374511719,291.1499938964844,265.3717041015625,263.81170654296875,280.3798828125,292.6243896484375,289.7836608886719,1.0,0.3905589878559112,0.9762890338897704,0.9762890338897704,1.0,1.0,-2.0240566730499268,0.9096029996871948,1.1144535541534424,0.4457051753997803,0.0,0.0,1.0,75.24942016601562,129.0,31.6505069732666,-19178.333984375,730.0473022460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.0508117675781,307.03387451171875,278.1499938964844,0.0,18000.0,313.1499938964844,22297.583984375,23400.0,0.0,0.0,0.4522172510623932,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5187703371047974,1.5187894105911257,-1.9049779439228587e-05,0.0,0.0004589430172927,0.0,0.0,389.5228576660156,0.0,0.0,0.0,0.8441416621208191,4.0,0.0,1.0
717000,292.5536499023437,297.1499938964844,293.1499938964844,0.2890640199184418,-5374.1474609375,304.1130065917969,0.9154321551322936,0.3453882336616516,0.3102631270885467,292.6433410644531,297.1499938964844,293.1499938964844,0.236033633351326,-4823.3759765625,304.12017822265625,0.8659833669662476,0.2938476800918579,0.2783271074295044,292.48406982421875,297.1499938964844,293.1499938964844,0.3600192070007324,-4967.5771484375,304.10107421875,0.9752794504165648,0.4116866886615753,0.2870304882526397,292.201416015625,297.1499938964844,293.1499938964844,0.4059206843376159,-7380.33837890625,304.11279296875,0.9990000128746032,0.5752487182617188,0.4261235892772674,292.6260681152344,297.1499938964844,293.1499938964844,0.0453360304236412,-6667.224609375,304.125732421875,0.5709671974182129,0.0847244709730148,0.3845750689506531,289.7846374511719,291.1499938964844,265.3717041015625,263.81170654296875,280.3798828125,292.6243896484375,289.7836608886719,1.0,0.3905589878559112,0.9762890338897704,0.9762890338897704,1.0,1.0,-2.0240566730499268,0.9096029996871948,1.1144535541534424,0.4457051753997803,0.0,0.0,1.0,75.24942016601562,129.0,31.6505069732666,-19178.333984375,730.0473022460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.0508117675781,307.03387451171875,278.1499938964844,0.0,18000.0,313.1499938964844,22297.583984375,23400.0,0.0,0.0,0.4522172510623932,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5187703371047974,1.5187894105911257,-1.9049779439228587e-05,0.0,0.0004589430172927,0.0,0.0,389.5228576660156,0.0,0.0,0.0,0.8441416621208191,4.0,0.0,1.0
717060,292.6007995605469,297.1499938964844,293.1499938964844,0.2961372137069702,-5477.185546875,304.1134948730469,0.8940938115119934,0.3509323298931122,0.3156901895999908,292.6814270019531,297.1499938964844,293.1499938964844,0.2421817481517791,-4922.5498046875,304.11981201171875,0.8478155136108398,0.2989582121372223,0.2835977971553802,292.53076171875,297.1499938964844,293.1499938964844,0.3696587085723877,-5071.29296875,304.1012268066406,0.9542981386184692,0.4190934598445892,0.2925457954406738,292.2799072265625,297.1499938964844,293.1499938964844,0.4481939971446991,-8004.1962890625,304.0546264648437,0.9990000128746032,0.5834391117095947,0.4632726609706878,292.6723937988281,297.1499938964844,293.1499938964844,0.0497457049787044,-7030.21923828125,304.1264953613281,0.5634734630584717,0.0886056348681449,0.4048330187797546,289.7627258300781,291.1499938964844,265.366943359375,263.8072509765625,280.3646850585937,292.6708374023437,289.7594909667969,1.0,0.4114633798599243,0.9739810228347778,0.9739810228347778,1.0,1.0,-2.112466335296631,0.9523192644119264,1.160147190093994,0.4688467681407928,0.0,0.0,1.0,86.40665435791016,147.0,-25.96510124206543,-19914.013671875,846.0159912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2398986816406,307.1707458496094,278.1499938964844,0.0,18000.0,313.1499938964844,23234.185546875,23400.0,0.0,0.0,0.4623066782951355,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5503398180007937,1.5503597259521484,-1.9849956515827216e-05,0.0,0.000469182501547,0.0,0.0,414.3215942382813,0.0,0.0,0.0,0.8465983867645264,4.0,0.0,1.0
717120,292.6007995605469,297.1499938964844,293.1499938964844,0.2961372137069702,-5477.185546875,304.1134948730469,0.8940938115119934,0.3509323298931122,0.3156901895999908,292.6814270019531,297.1499938964844,293.1499938964844,0.2421817481517791,-4922.5498046875,304.11981201171875,0.8478155136108398,0.2989582121372223,0.2835977971553802,292.53076171875,297.1499938964844,293.1499938964844,0.3696587085723877,-5071.29296875,304.1012268066406,0.9542981386184692,0.4190934598445892,0.2925457954406738,292.2799072265625,297.1499938964844,293.1499938964844,0.4481939971446991,-8004.1962890625,304.0546264648437,0.9990000128746032,0.5834391117095947,0.4632726609706878,292.6723937988281,297.1499938964844,293.1499938964844,0.0497457049787044,-7030.21923828125,304.1264953613281,0.5634734630584717,0.0886056348681449,0.4048330187797546,289.7627258300781,291.1499938964844,265.366943359375,263.8072509765625,280.3646850585937,292.6708374023437,289.7594909667969,1.0,0.4114633798599243,0.9739810228347778,0.9739810228347778,1.0,1.0,-2.112466335296631,0.9523192644119264,1.160147190093994,0.4688467681407928,0.0,0.0,1.0,86.40665435791016,147.0,-25.96510124206543,-19914.013671875,846.0159912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2398986816406,307.1707458496094,278.1499938964844,0.0,18000.0,313.1499938964844,23234.185546875,23400.0,0.0,0.0,0.4623066782951355,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5503398180007937,1.5503597259521484,-1.9849956515827216e-05,0.0,0.000469182501547,0.0,0.0,414.3215942382813,0.0,0.0,0.0,0.8465983867645264,4.0,0.0,1.0
717180,292.64508056640625,297.1499938964844,293.1499938964844,0.3042942881584167,-5596.81689453125,304.1120300292969,0.8713408708572388,0.355865478515625,0.3206574022769928,292.7169189453125,297.1499938964844,293.1499938964844,0.2493229210376739,-5038.42431640625,304.1179504394531,0.8283305764198303,0.3036306202411651,0.2885475754737854,292.5747985839844,297.1499938964844,293.1499938964844,0.3807319104671478,-5190.95263671875,304.0989990234375,0.9279323816299438,0.4258463978767395,0.2976734042167663,292.38360595703125,297.1499938964844,293.1499938964844,0.5026902556419373,-8786.8408203125,303.9956970214844,0.9990000128746032,0.5845019817352295,0.5075423121452332,292.7177734375,297.1499938964844,293.1499938964844,0.0536167062819004,-7357.85498046875,304.1278991699219,0.5514839291572571,0.0915092900395393,0.4210849702358246,289.6764221191406,291.1499938964844,265.3599548339844,263.8011169433594,280.34881591796875,292.7162780761719,289.67071533203125,1.0,0.4342937767505646,0.97167307138443,0.97167307138443,1.0,1.0,-2.20322322845459,0.9962610602378844,1.20696222782135,0.4926436841487884,0.0,0.0,1.0,100.4047622680664,150.0,-101.16659545898438,-20509.82421875,983.9940795898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.3424072265625,307.1897888183594,278.1499938964844,0.0,18000.0,313.1499938964844,23358.033203125,23400.0,0.0,0.0,0.472695529460907,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5544663667678833,1.5544862747192385,-1.9955765310442075e-05,0.0,0.0004797258588951,0.0,0.0,417.6387634277344,0.0,0.0,0.0,0.8486567735671997,4.0,0.0,1.0
717240,292.64508056640625,297.1499938964844,293.1499938964844,0.3042942881584167,-5596.81689453125,304.1120300292969,0.8713408708572388,0.355865478515625,0.3206574022769928,292.7169189453125,297.1499938964844,293.1499938964844,0.2493229210376739,-5038.42431640625,304.1179504394531,0.8283305764198303,0.3036306202411651,0.2885475754737854,292.5747985839844,297.1499938964844,293.1499938964844,0.3807319104671478,-5190.95263671875,304.0989990234375,0.9279323816299438,0.4258463978767395,0.2976734042167663,292.38360595703125,297.1499938964844,293.1499938964844,0.5026902556419373,-8786.8408203125,303.9956970214844,0.9990000128746032,0.5845019817352295,0.5075423121452332,292.7177734375,297.1499938964844,293.1499938964844,0.0536167062819004,-7357.85498046875,304.1278991699219,0.5514839291572571,0.0915092900395393,0.4210849702358246,289.6764221191406,291.1499938964844,265.3599548339844,263.8011169433594,280.34881591796875,292.7162780761719,289.67071533203125,1.0,0.4342937767505646,0.97167307138443,0.97167307138443,1.0,1.0,-2.20322322845459,0.9962610602378844,1.20696222782135,0.4926436841487884,0.0,0.0,1.0,100.4047622680664,150.0,-101.16659545898438,-20509.82421875,983.9940795898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.3424072265625,307.1897888183594,278.1499938964844,0.0,18000.0,313.1499938964844,23358.033203125,23400.0,0.0,0.0,0.472695529460907,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5544663667678833,1.5544862747192385,-1.9955765310442075e-05,0.0,0.0004797258588951,0.0,0.0,417.6387634277344,0.0,0.0,0.0,0.8486567735671997,4.0,0.0,1.0
