time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
717300,292.6660461425781,297.1499938964844,293.1499938964844,0.3084567189216614,-5657.6494140625,304.11138916015625,0.8627276420593262,0.358144611120224,0.3229376375675201,292.73358154296875,297.1499938964844,293.1499938964844,0.2529954016208648,-5097.814453125,304.1171264648437,0.8209323287010193,0.305840253829956,0.2908676266670227,292.5957336425781,297.1499938964844,293.1499938964844,0.38642019033432,-5252.1201171875,304.0979309082031,0.9176135659217834,0.429020494222641,0.3000686466693878,292.4405517578125,297.1499938964844,293.1499938964844,0.5280584692955017,-9140.1474609375,303.9778137207031,0.9990000128746032,0.5830322504043579,0.5265856981277466,292.7397155761719,297.1499938964844,293.1499938964844,0.055286806076765,-7501.72509765625,304.1288757324219,0.5466222167015076,0.092675395309925,0.4276750981807709,289.6219482421875,291.1499938964844,265.3557434082031,263.7975158691406,280.3435974121094,292.7383117675781,289.616455078125,1.0,0.4438449740409851,0.9705190658569336,0.9705190658569336,1.0,1.0,-2.242427349090576,1.0152279138565063,1.2271995544433594,0.5030474662780762,0.0,0.0,1.0,106.7972412109375,150.0,-123.34276580810548,-20751.5078125,1048.1591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.3753356933594,307.18682861328125,278.1499938964844,0.0,18000.0,313.1499938964844,23378.83203125,24480.0,0.0,0.0,0.477947860956192,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5551583766937256,1.5551782846450806,-1.9973535017925315e-05,0.0,0.0004850563127547,0.0,0.0,418.19677734375,0.0,0.0,0.0,0.8640020489692688,4.0,0.0,1.0
717360,292.6862487792969,297.1499938964844,293.1499938964844,0.3120022714138031,-5708.68310546875,304.1119689941406,0.8558679223060608,0.3603031933307647,0.325096994638443,292.7496337890625,297.1499938964844,293.1499938964844,0.2561804354190826,-5148.6162109375,304.1173095703125,0.8149139285087585,0.3079648017883301,0.2930949628353119,292.6159973144531,297.1499938964844,293.1499938964844,0.3913694024085998,-5304.5234375,304.0984191894531,0.9095774292945862,0.4320644736289978,0.3023631572723388,292.4960327148437,297.1499938964844,293.1499938964844,0.5503150820732117,-9443.142578125,303.96875,0.9990000128746032,0.5811202526092529,0.5431298017501831,292.7608947753906,297.1499938964844,293.1499938964844,0.056681752204895,-7621.732421875,304.13018798828125,0.5426846742630005,0.0937089174985885,0.433491975069046,289.5881652832031,291.1499938964844,265.35107421875,263.7935791015625,280.33984375,292.75958251953125,289.58465576171875,1.0,0.4524507820606231,0.9691118597984314,0.9691118597984314,1.0,1.0,-2.2773170471191406,1.0321171283721924,1.2451999187469482,0.5122311115264893,0.0,0.0,1.0,112.54864501953124,153.0,-106.48014068603516,-21048.662109375,1107.2193603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.39410400390625,307.2122802734375,278.1499938964844,0.0,18000.0,313.1499938964844,24159.375,24480.0,0.0,0.0,0.4832889139652252,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5809059143066406,1.5809266567230225,-2.0640385628212243e-05,0.0,0.0004904768429696,0.0,0.0,439.3140563964844,0.0,0.0,0.0,0.8635192513465881,4.0,0.0,1.0
717420,292.7243957519531,297.1499938964844,293.1499938964844,0.3186504244804382,-5803.689453125,304.1136474609375,0.8408306241035461,0.3643153607845306,0.3292081654071808,292.7796936035156,297.1499938964844,293.1499938964844,0.262264996767044,-5244.99609375,304.1181335449219,0.8005927205085754,0.3120067417621612,0.2974256575107574,292.6542053222656,297.1499938964844,293.1499938964844,0.4007661640644073,-5403.2421875,304.1000671386719,0.892817497253418,0.4378390312194824,0.3067792952060699,292.5844116210937,297.1499938964844,293.1499938964844,0.5655927062034607,-9618.033203125,304.0053405761719,0.9857240915298462,0.5796698927879333,0.5495210289955139,292.8000183105469,297.1499938964844,293.1499938964844,0.0592587143182754,-7845.12109375,304.13250732421875,0.5331847667694092,0.0956257805228233,0.4444281458854675,289.53173828125,291.1499938964844,265.340576171875,263.7848815917969,280.34405517578125,292.7988586425781,289.5302429199219,1.0,0.4660532474517822,0.9662975072860718,0.9662975072860718,1.0,1.0,-2.313884735107422,1.0497140884399414,1.2641706466674805,0.5220082998275757,0.0,0.0,1.0,125.10015106201172,156.0,-77.11592102050781,-21313.900390625,1196.4359130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.4544372558594,307.2483215332031,278.1499938964844,0.0,18000.0,313.1499938964844,24399.556640625,24480.0,0.0,0.0,0.4936135709285736,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.588744878768921,1.5887657403945925,-2.0845584003836848e-05,0.0,0.0005009550368413,0.0,0.0,445.881591796875,0.0,0.0,0.0,0.8674267530441284,4.0,0.0,1.0
717480,292.7243957519531,297.1499938964844,293.1499938964844,0.3186504244804382,-5803.689453125,304.1136474609375,0.8408306241035461,0.3643153607845306,0.3292081654071808,292.7796936035156,297.1499938964844,293.1499938964844,0.262264996767044,-5244.99609375,304.1181335449219,0.8005927205085754,0.3120067417621612,0.2974256575107574,292.6542053222656,297.1499938964844,293.1499938964844,0.4007661640644073,-5403.2421875,304.1000671386719,0.892817497253418,0.4378390312194824,0.3067792952060699,292.5844116210937,297.1499938964844,293.1499938964844,0.5655927062034607,-9618.033203125,304.0053405761719,0.9857240915298462,0.5796698927879333,0.5495210289955139,292.8000183105469,297.1499938964844,293.1499938964844,0.0592587143182754,-7845.12109375,304.13250732421875,0.5331847667694092,0.0956257805228233,0.4444281458854675,289.53173828125,291.1499938964844,265.340576171875,263.7848815917969,280.34405517578125,292.7988586425781,289.5302429199219,1.0,0.4660532474517822,0.9662975072860718,0.9662975072860718,1.0,1.0,-2.313884735107422,1.0497140884399414,1.2641706466674805,0.5220082998275757,0.0,0.0,1.0,125.10015106201172,156.0,-77.11592102050781,-21313.900390625,1196.4359130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.4544372558594,307.2483215332031,278.1499938964844,0.0,18000.0,313.1499938964844,24399.556640625,24480.0,0.0,0.0,0.4936135709285736,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.588744878768921,1.5887657403945925,-2.0845584003836848e-05,0.0,0.0005009550368413,0.0,0.0,445.881591796875,0.0,0.0,0.0,0.8674267530441284,4.0,0.0,1.0
717540,292.7603454589844,297.1499938964844,293.1499938964844,0.3238556981086731,-5876.603515625,304.1170959472656,0.8316575288772583,0.3678039014339447,0.3327589929103851,292.8082275390625,297.1499938964844,293.1499938964844,0.2671862244606018,-5321.58544921875,304.1205749511719,0.7915883660316467,0.3156052529811859,0.3012601733207702,292.69024658203125,297.1499938964844,293.1499938964844,0.4085158407688141,-5483.12060546875,304.10382080078125,0.8828231692314148,0.4430921673774719,0.3107613623142242,292.63690185546875,297.1499938964844,293.1499938964844,0.5737903714179993,-9704.453125,304.0393371582031,0.9739224314689636,0.5833185315132141,0.552438497543335,292.8346862792969,297.1499938964844,293.1499938964844,0.0614238381385803,-8033.08935546875,304.1347045898437,0.5280668139457703,0.0974575877189636,0.4543187916278839,289.50927734375,291.1499938964844,265.3288879394531,263.7752990722656,280.3480834960937,292.83367919921875,289.5086364746094,1.0,0.4763445556163788,0.9634832143783568,0.9634832143783568,1.0,1.0,-2.34264612197876,1.063582181930542,1.2790638208389282,0.5294576287269592,0.0,0.0,1.0,134.62530517578125,159.0,-41.95317077636719,-21565.3828125,1267.3372802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.5846862792969,307.3448791503906,278.1499938964844,0.0,18000.0,313.1499938964844,24460.0859375,25560.0,0.0,0.0,0.5028495788574219,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5907143354415894,1.5907351970672607,-2.0897296053590253e-05,0.0,0.0005103283911012,0.0,0.0,447.5418090820313,0.0,0.0,0.0,0.8834083080291748,4.0,0.0,1.0
717600,292.7603454589844,297.1499938964844,293.1499938964844,0.3238556981086731,-5876.603515625,304.1170959472656,0.8316575288772583,0.3678039014339447,0.3327589929103851,292.8082275390625,297.1499938964844,293.1499938964844,0.2671862244606018,-5321.58544921875,304.1205749511719,0.7915883660316467,0.3156052529811859,0.3012601733207702,292.69024658203125,297.1499938964844,293.1499938964844,0.4085158407688141,-5483.12060546875,304.10382080078125,0.8828231692314148,0.4430921673774719,0.3107613623142242,292.63690185546875,297.1499938964844,293.1499938964844,0.5737903714179993,-9704.453125,304.0393371582031,0.9739224314689636,0.5833185315132141,0.552438497543335,292.8346862792969,297.1499938964844,293.1499938964844,0.0614238381385803,-8033.08935546875,304.1347045898437,0.5280668139457703,0.0974575877189636,0.4543187916278839,289.50927734375,291.1499938964844,265.3288879394531,263.7752990722656,280.3480834960937,292.83367919921875,289.5086364746094,1.0,0.4763445556163788,0.9634832143783568,0.9634832143783568,1.0,1.0,-2.34264612197876,1.063582181930542,1.2790638208389282,0.5294576287269592,0.0,0.0,1.0,134.62530517578125,159.0,-41.95317077636719,-21565.3828125,1267.3372802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.5846862792969,307.3448791503906,278.1499938964844,0.0,18000.0,313.1499938964844,24460.0859375,25560.0,0.0,0.0,0.5028495788574219,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5907143354415894,1.5907351970672607,-2.0897296053590253e-05,0.0,0.0005103283911012,0.0,0.0,447.5418090820313,0.0,0.0,0.0,0.8834083080291748,4.0,0.0,1.0
717660,292.7938232421875,297.1499938964844,293.1499938964844,0.3274423778057098,-5925.2216796875,304.1220397949219,0.8262706398963928,0.370889812707901,0.3358295261859894,292.8349914550781,297.1499938964844,293.1499938964844,0.2707469761371612,-5375.52685546875,304.1244201660156,0.7864488363265991,0.3188363015651703,0.3046247661113739,292.7237548828125,297.1499938964844,293.1499938964844,0.4143590629100799,-5541.77294921875,304.1094055175781,0.8772658705711365,0.4479421973228454,0.3143687844276428,292.6769714355469,297.1499938964844,293.1499938964844,0.5815468430519104,-9789.2705078125,304.0630187988281,0.9670954942703248,0.5881789326667786,0.5570827722549438,292.8651733398437,297.1499938964844,293.1499938964844,0.0632193461060524,-8187.85009765625,304.1368103027344,0.5259746313095093,0.0992606803774833,0.4636009931564331,289.527587890625,291.1499938964844,265.3162536621094,263.7650756835937,280.349365234375,292.8642883300781,289.5281677246094,1.0,0.4847361743450165,0.9610772132873536,0.9610772132873536,1.0,1.0,-2.3714404106140137,1.0774871110916138,1.2939532995224,0.5369208455085754,0.0,0.0,1.0,141.64720153808594,162.0,4.006630420684815,-21933.1796875,1329.6197509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.7258605957031,307.4924621582031,278.1499938964844,0.0,18000.0,313.1499938964844,25403.880859375,25560.0,0.0,0.0,0.5114203691482544,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.621112823486328,1.6211345195770264,-2.1703621314372867e-05,0.0,0.0005190266529098,0.0,0.0,473.6929626464844,0.0,0.0,0.0,0.885209321975708,4.0,0.0,1.0
717720,292.7938232421875,297.1499938964844,293.1499938964844,0.3274423778057098,-5925.2216796875,304.1220397949219,0.8262706398963928,0.370889812707901,0.3358295261859894,292.8349914550781,297.1499938964844,293.1499938964844,0.2707469761371612,-5375.52685546875,304.1244201660156,0.7864488363265991,0.3188363015651703,0.3046247661113739,292.7237548828125,297.1499938964844,293.1499938964844,0.4143590629100799,-5541.77294921875,304.1094055175781,0.8772658705711365,0.4479421973228454,0.3143687844276428,292.6769714355469,297.1499938964844,293.1499938964844,0.5815468430519104,-9789.2705078125,304.0630187988281,0.9670954942703248,0.5881789326667786,0.5570827722549438,292.8651733398437,297.1499938964844,293.1499938964844,0.0632193461060524,-8187.85009765625,304.1368103027344,0.5259746313095093,0.0992606803774833,0.4636009931564331,289.527587890625,291.1499938964844,265.3162536621094,263.7650756835937,280.349365234375,292.8642883300781,289.5281677246094,1.0,0.4847361743450165,0.9610772132873536,0.9610772132873536,1.0,1.0,-2.3714404106140137,1.0774871110916138,1.2939532995224,0.5369208455085754,0.0,0.0,1.0,141.64720153808594,162.0,4.006630420684815,-21933.1796875,1329.6197509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.7258605957031,307.4924621582031,278.1499938964844,0.0,18000.0,313.1499938964844,25403.880859375,25560.0,0.0,0.0,0.5114203691482544,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.621112823486328,1.6211345195770264,-2.1703621314372867e-05,0.0,0.0005190266529098,0.0,0.0,473.6929626464844,0.0,0.0,0.0,0.885209321975708,4.0,0.0,1.0
717780,292.8248291015625,297.1499938964844,293.1499938964844,0.330792635679245,-5970.9658203125,304.1257629394531,0.8226079344749451,0.3736199140548706,0.3385263383388519,292.8598937988281,297.1499938964844,293.1499938964844,0.274110198020935,-5426.69482421875,304.1273193359375,0.7831076979637146,0.3217603862285614,0.3076359331607818,292.75469970703125,297.1499938964844,293.1499938964844,0.4200107157230377,-5598.8447265625,304.1134948730469,0.8737844228744507,0.4524611532688141,0.3176960349082947,292.7117919921875,297.1499938964844,293.1499938964844,0.5893131494522095,-9878.943359375,304.07891845703125,0.9626335501670836,0.5930968523025513,0.5618905425071716,292.89227294921875,297.1499938964844,293.1499938964844,0.0649385079741478,-8337.8828125,304.1383361816406,0.5252044200897217,0.1009759604930877,0.4723123013973236,289.5358581542969,291.1499938964844,265.3030700683594,263.75445556640625,280.3493347167969,292.8914794921875,289.5364074707031,1.0,0.4918753206729889,0.95867121219635,0.95867121219635,1.0,1.0,-2.398536443710327,1.090565800666809,1.3079705238342283,0.5439346432685852,0.0,0.0,1.0,147.2764434814453,165.0,9.615944862365724,-22209.154296875,1385.4759521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8860168457031,307.6195678710937,278.1499938964844,0.0,18000.0,313.1499938964844,25521.869140625,25560.0,0.0,0.0,0.5191996097564697,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6248730421066284,1.6248948574066162,-2.1804422431159765e-05,0.0,0.0005269215907901,0.0,0.0,476.9969177246094,0.0,0.0,0.0,0.8870816826820374,4.0,0.0,1.0
717840,292.8248291015625,297.1499938964844,293.1499938964844,0.330792635679245,-5970.9658203125,304.1257629394531,0.8226079344749451,0.3736199140548706,0.3385263383388519,292.8598937988281,297.1499938964844,293.1499938964844,0.274110198020935,-5426.69482421875,304.1273193359375,0.7831076979637146,0.3217603862285614,0.3076359331607818,292.75469970703125,297.1499938964844,293.1499938964844,0.4200107157230377,-5598.8447265625,304.1134948730469,0.8737844228744507,0.4524611532688141,0.3176960349082947,292.7117919921875,297.1499938964844,293.1499938964844,0.5893131494522095,-9878.943359375,304.07891845703125,0.9626335501670836,0.5930968523025513,0.5618905425071716,292.89227294921875,297.1499938964844,293.1499938964844,0.0649385079741478,-8337.8828125,304.1383361816406,0.5252044200897217,0.1009759604930877,0.4723123013973236,289.5358581542969,291.1499938964844,265.3030700683594,263.75445556640625,280.3493347167969,292.8914794921875,289.5364074707031,1.0,0.4918753206729889,0.95867121219635,0.95867121219635,1.0,1.0,-2.398536443710327,1.090565800666809,1.3079705238342283,0.5439346432685852,0.0,0.0,1.0,147.2764434814453,165.0,9.615944862365724,-22209.154296875,1385.4759521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8860168457031,307.6195678710937,278.1499938964844,0.0,18000.0,313.1499938964844,25521.869140625,25560.0,0.0,0.0,0.5191996097564697,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6248730421066284,1.6248948574066162,-2.1804422431159765e-05,0.0,0.0005269215907901,0.0,0.0,476.9969177246094,0.0,0.0,0.0,0.8870816826820374,4.0,0.0,1.0
717900,292.8395690917969,297.1499938964844,293.1499938964844,0.3322738707065582,-5991.103515625,304.1274719238281,0.8211147785186768,0.3748455643653869,0.3397402763366699,292.8717346191406,297.1499938964844,293.1499938964844,0.2756414115428924,-5449.9130859375,304.128662109375,0.781800389289856,0.3231140077114105,0.309025764465332,292.7692565917969,297.1499938964844,293.1499938964844,0.4226500391960144,-5625.4423828125,304.1153259277344,0.8724724054336548,0.4546071588993072,0.3192704916000366,292.7279357910156,297.1499938964844,293.1499938964844,0.592918336391449,-9921.1005859375,304.08526611328125,0.9608924388885498,0.5954779982566833,0.5642294883728027,292.90478515625,297.1499938964844,293.1499938964844,0.0657360330224037,-8407.7802734375,304.1390075683594,0.5250436067581177,0.1017839387059211,0.4764069318771362,289.5406799316406,291.1499938964844,265.2963562011719,263.7491149902344,280.3490600585937,292.904052734375,289.54132080078125,1.0,0.4951015412807464,0.9574682712554932,0.9574682712554932,1.0,1.0,-2.411285638809204,1.096716284751892,1.314569354057312,0.5472288727760315,0.0,0.0,1.0,149.76068115234375,165.0,11.68385410308838,-22342.79296875,1411.470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.971923828125,307.6871032714844,278.1499938964844,0.0,18000.0,313.1499938964844,25541.103515625,26640.0,0.0,0.0,0.522781491279602,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6254851818084717,1.6255069971084597,-2.18208551814314e-05,0.0,0.0005305567756295,0.0,0.0,477.5362243652344,0.0,0.0,0.0,0.9023864269256592,4.0,0.0,1.0
717960,292.8537902832031,297.1499938964844,293.1499938964844,0.3331438601016998,-6002.03955078125,304.1300048828125,0.8197493553161621,0.3759803473949432,0.3408678472042084,292.8831481933594,297.1499938964844,293.1499938964844,0.2766731977462768,-5464.82275390625,304.13067626953125,0.7806352972984314,0.3243969082832336,0.3103440105915069,292.7833251953125,297.1499938964844,293.1499938964844,0.4245556890964508,-5643.8828125,304.1181945800781,0.8713314533233643,0.45667165517807,0.3207877874374389,292.7434387207031,297.1499938964844,293.1499938964844,0.5954881310462952,-9949.271484375,304.0923767089844,0.9593476057052612,0.597779393196106,0.5664994716644287,292.91668701171875,297.1499938964844,293.1499938964844,0.0663818046450614,-8463.1201171875,304.13983154296875,0.5249467492103577,0.1025534868240356,0.4803130328655243,289.56427001953125,291.1499938964844,265.2896423339844,263.7437744140625,280.3486633300781,292.9159851074219,289.5663757324219,1.0,0.4981454014778137,0.9562966227531432,0.9562966227531432,1.0,1.0,-2.42346715927124,1.102591633796692,1.320875644683838,0.550373375415802,0.0,0.0,1.0,152.09304809570312,168.0,38.412296295166016,-22557.90234375,1436.3641357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0472412109375,307.78076171875,278.1499938964844,0.0,18000.0,313.1499938964844,26332.265625,26640.0,0.0,0.0,0.5263074636459351,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6504687070846558,1.6504912376403809,-2.2496778910863213e-05,0.0,0.0005341352079994,0.0,0.0,499.8955993652344,0.0,0.0,0.0,0.9014620780944824,4.0,0.0,1.0
718020,292.8807678222656,297.1499938964844,293.1499938964844,0.3351415991783142,-6028.51708984375,304.13330078125,0.81723952293396,0.3780161738395691,0.3428868651390075,292.90478515625,297.1499938964844,293.1499938964844,0.2789729535579681,-5499.12939453125,304.1332397460937,0.7785556316375732,0.3267686665058136,0.3127777576446533,292.8099365234375,297.1499938964844,293.1499938964844,0.4287519454956054,-5685.65966796875,304.12176513671875,0.8693493604660034,0.4605604410171509,0.3236431181430816,292.77276611328125,297.1499938964844,293.1499938964844,0.6010504364967346,-10013.9833984375,304.1022033691406,0.9566054344177246,0.6021280884742737,0.5707885026931763,292.9388427734375,297.1499938964844,293.1499938964844,0.0676754564046859,-8576.0712890625,304.1410522460937,0.5247920155525208,0.1039679199457168,0.487524926662445,289.5899963378906,291.1499938964844,265.2763061523437,263.73321533203125,280.3477478027344,292.9382019042969,289.5910949707031,1.0,0.50377357006073,0.9539534449577332,0.9539534449577332,1.0,1.0,-2.446065664291382,1.1134830713272097,1.3325824737548828,0.5561904311180115,0.0,0.0,1.0,156.4301300048828,171.0,34.08380508422852,-22817.583984375,1483.1717529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1952514648437,307.9058837890625,278.1499938964844,0.0,18000.0,313.1499938964844,26566.203125,26640.0,0.0,0.0,0.5329431891441345,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6577839851379397,1.657806634902954,-2.269664037157781e-05,0.0,0.0005408695433288,0.0,0.0,506.5720825195313,0.0,0.0,0.0,0.9050998091697692,4.0,0.0,1.0
718080,292.8807678222656,297.1499938964844,293.1499938964844,0.3351415991783142,-6028.51708984375,304.13330078125,0.81723952293396,0.3780161738395691,0.3428868651390075,292.90478515625,297.1499938964844,293.1499938964844,0.2789729535579681,-5499.12939453125,304.1332397460937,0.7785556316375732,0.3267686665058136,0.3127777576446533,292.8099365234375,297.1499938964844,293.1499938964844,0.4287519454956054,-5685.65966796875,304.12176513671875,0.8693493604660034,0.4605604410171509,0.3236431181430816,292.77276611328125,297.1499938964844,293.1499938964844,0.6010504364967346,-10013.9833984375,304.1022033691406,0.9566054344177246,0.6021280884742737,0.5707885026931763,292.9388427734375,297.1499938964844,293.1499938964844,0.0676754564046859,-8576.0712890625,304.1410522460937,0.5247920155525208,0.1039679199457168,0.487524926662445,289.5899963378906,291.1499938964844,265.2763061523437,263.73321533203125,280.3477478027344,292.9382019042969,289.5910949707031,1.0,0.50377357006073,0.9539534449577332,0.9539534449577332,1.0,1.0,-2.446065664291382,1.1134830713272097,1.3325824737548828,0.5561904311180115,0.0,0.0,1.0,156.4301300048828,171.0,34.08380508422852,-22817.583984375,1483.1717529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1952514648437,307.9058837890625,278.1499938964844,0.0,18000.0,313.1499938964844,26566.203125,26640.0,0.0,0.0,0.5329431891441345,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6577839851379397,1.657806634902954,-2.269664037157781e-05,0.0,0.0005408695433288,0.0,0.0,506.5720825195313,0.0,0.0,0.0,0.9050998091697692,4.0,0.0,1.0
718140,292.90557861328125,297.1499938964844,293.1499938964844,0.3369668126106262,-6052.91552734375,304.13580322265625,0.8149062991142273,0.3797983527183532,0.3446584939956665,292.9248046875,297.1499938964844,293.1499938964844,0.28113454580307,-5531.53515625,304.1352233886719,0.7766731381416321,0.3289173543453216,0.3149834871292114,292.834716796875,297.1499938964844,293.1499938964844,0.4327545464038849,-5725.68798828125,304.1244812011719,0.8675947785377502,0.4641474187374115,0.3262803256511688,292.800048828125,297.1499938964844,293.1499938964844,0.606253981590271,-10075.6962890625,304.1094055175781,0.9541340470314026,0.6061492562294006,0.5747622847557068,292.95904541015625,297.1499938964844,293.1499938964844,0.0688387677073478,-8678.3642578125,304.14208984375,0.5245664715766907,0.1052149534225463,0.4939396381378174,289.6087951660156,291.1499938964844,265.263427734375,263.7230529785156,280.34674072265625,292.9582214355469,289.6097717285156,1.0,0.508905291557312,0.951610267162323,0.951610267162323,1.0,1.0,-2.466494560241699,1.1233175992965698,1.343177080154419,0.5614262819290161,0.0,0.0,1.0,160.45774841308594,174.0,28.29096031188965,-23049.859375,1526.59228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3492431640625,308.0299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,26622.36328125,27720.0,0.0,0.0,0.5389135479927063,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.65953528881073,1.6595580577850342,-2.2744621674064547e-05,0.0,0.0005469287279993,0.0,0.0,508.1792907714844,0.0,0.0,0.0,0.9209707975387572,4.0,0.0,1.0
718200,292.90557861328125,297.1499938964844,293.1499938964844,0.3369668126106262,-6052.91552734375,304.13580322265625,0.8149062991142273,0.3797983527183532,0.3446584939956665,292.9248046875,297.1499938964844,293.1499938964844,0.28113454580307,-5531.53515625,304.1352233886719,0.7766731381416321,0.3289173543453216,0.3149834871292114,292.834716796875,297.1499938964844,293.1499938964844,0.4327545464038849,-5725.68798828125,304.1244812011719,0.8675947785377502,0.4641474187374115,0.3262803256511688,292.800048828125,297.1499938964844,293.1499938964844,0.606253981590271,-10075.6962890625,304.1094055175781,0.9541340470314026,0.6061492562294006,0.5747622847557068,292.95904541015625,297.1499938964844,293.1499938964844,0.0688387677073478,-8678.3642578125,304.14208984375,0.5245664715766907,0.1052149534225463,0.4939396381378174,289.6087951660156,291.1499938964844,265.263427734375,263.7230529785156,280.34674072265625,292.9582214355469,289.6097717285156,1.0,0.508905291557312,0.951610267162323,0.951610267162323,1.0,1.0,-2.466494560241699,1.1233175992965698,1.343177080154419,0.5614262819290161,0.0,0.0,1.0,160.45774841308594,174.0,28.29096031188965,-23049.859375,1526.59228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3492431640625,308.0299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,26622.36328125,27720.0,0.0,0.0,0.5389135479927063,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.65953528881073,1.6595580577850342,-2.2744621674064547e-05,0.0,0.0005469287279993,0.0,0.0,508.1792907714844,0.0,0.0,0.0,0.9209707975387572,4.0,0.0,1.0
718260,292.9285583496094,297.1499938964844,293.1499938964844,0.3378259241580963,-6063.12939453125,304.1390380859375,0.8126129508018494,0.3813319802284241,0.3462049663066864,292.9433898925781,297.1499938964844,293.1499938964844,0.2824941575527191,-5550.91552734375,304.1378173828125,0.7748546600341797,0.3308545649051666,0.3169842362403869,292.85791015625,297.1499938964844,293.1499938964844,0.4355202615261078,-5752.333984375,304.1282958984375,0.8659023642539978,0.4674290418624878,0.328702300786972,292.8258056640625,297.1499938964844,293.1499938964844,0.609675407409668,-10114.095703125,304.1171264648437,0.9517263174057008,0.6097914576530457,0.5783898234367371,292.9775695800781,297.1499938964844,293.1499938964844,0.0696971789002418,-8752.0087890625,304.1432800292969,0.5241769552230835,0.1062986180186271,0.4995933771133423,289.65234375,291.1499938964844,265.2513122558594,263.7135925292969,280.3456420898437,292.9759521484375,289.65380859375,1.0,0.5136337876319885,0.9492617845535278,0.9492617845535278,1.0,1.0,-2.484818458557129,1.1321251392364502,1.3526934385299685,0.5660991668701172,0.0,0.0,1.0,164.2946319580078,177.0,46.98934555053711,-23357.46484375,1567.02783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4769592285156,308.1716613769531,278.1499938964844,0.0,18000.0,313.1499938964844,27572.380859375,27720.0,0.0,0.0,0.5445789694786072,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.688886046409607,1.6889095306396484,-2.355626202188432e-05,0.0,0.0005526784225367,0.0,0.0,535.6222534179688,0.0,0.0,0.0,0.92218679189682,4.0,0.0,1.0
718320,292.9285583496094,297.1499938964844,293.1499938964844,0.3378259241580963,-6063.12939453125,304.1390380859375,0.8126129508018494,0.3813319802284241,0.3462049663066864,292.9433898925781,297.1499938964844,293.1499938964844,0.2824941575527191,-5550.91552734375,304.1378173828125,0.7748546600341797,0.3308545649051666,0.3169842362403869,292.85791015625,297.1499938964844,293.1499938964844,0.4355202615261078,-5752.333984375,304.1282958984375,0.8659023642539978,0.4674290418624878,0.328702300786972,292.8258056640625,297.1499938964844,293.1499938964844,0.609675407409668,-10114.095703125,304.1171264648437,0.9517263174057008,0.6097914576530457,0.5783898234367371,292.9775695800781,297.1499938964844,293.1499938964844,0.0696971789002418,-8752.0087890625,304.1432800292969,0.5241769552230835,0.1062986180186271,0.4995933771133423,289.65234375,291.1499938964844,265.2513122558594,263.7135925292969,280.3456420898437,292.9759521484375,289.65380859375,1.0,0.5136337876319885,0.9492617845535278,0.9492617845535278,1.0,1.0,-2.484818458557129,1.1321251392364502,1.3526934385299685,0.5660991668701172,0.0,0.0,1.0,164.2946319580078,177.0,46.98934555053711,-23357.46484375,1567.02783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4769592285156,308.1716613769531,278.1499938964844,0.0,18000.0,313.1499938964844,27572.380859375,27720.0,0.0,0.0,0.5445789694786072,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.688886046409607,1.6889095306396484,-2.355626202188432e-05,0.0,0.0005526784225367,0.0,0.0,535.6222534179688,0.0,0.0,0.0,0.92218679189682,4.0,0.0,1.0
718380,292.94976806640625,297.1499938964844,293.1499938964844,0.3389133512973785,-6077.35595703125,304.140869140625,0.8102864623069763,0.3826371431350708,0.3475384712219238,292.9606018066406,297.1499938964844,293.1499938964844,0.2840524613857269,-5574.048828125,304.1392822265625,0.7730337977409363,0.3325936496257782,0.3187915980815887,292.879638671875,297.1499938964844,293.1499938964844,0.4385641515254974,-5782.57177734375,304.13043212890625,0.8641984462738037,0.4704224467277527,0.330919474363327,292.8499755859375,297.1499938964844,293.1499938964844,0.613402783870697,-10158.44140625,304.121826171875,0.9492928981781006,0.6130994558334351,0.5816836953163147,292.9945068359375,297.1499938964844,293.1499938964844,0.0705242827534675,-8824.4892578125,304.1441345214844,0.5235875248908997,0.107225589454174,0.5045207142829895,289.67608642578125,291.1499938964844,265.24029541015625,263.705078125,280.34490966796875,292.99200439453125,289.6771850585937,1.0,0.5180171728134155,0.9469133615493774,0.9469133615493774,1.0,1.0,-2.5011346340179443,1.13995361328125,1.3611810207366943,0.5702334046363831,0.0,0.0,1.0,168.0036163330078,180.0,36.12255859375,-23556.138671875,1604.722900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6044006347656,308.27783203125,278.1499938964844,0.0,18000.0,313.1499938964844,27685.392578125,27720.0,0.0,0.0,0.5497421622276306,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6923435926437378,1.6923671960830688,-2.3652812160435133e-05,0.0,0.0005579184507951,0.0,0.0,538.918701171875,0.0,0.0,0.0,0.9239046573638916,4.0,0.0,1.0
718440,292.94976806640625,297.1499938964844,293.1499938964844,0.3389133512973785,-6077.35595703125,304.140869140625,0.8102864623069763,0.3826371431350708,0.3475384712219238,292.9606018066406,297.1499938964844,293.1499938964844,0.2840524613857269,-5574.048828125,304.1392822265625,0.7730337977409363,0.3325936496257782,0.3187915980815887,292.879638671875,297.1499938964844,293.1499938964844,0.4385641515254974,-5782.57177734375,304.13043212890625,0.8641984462738037,0.4704224467277527,0.330919474363327,292.8499755859375,297.1499938964844,293.1499938964844,0.613402783870697,-10158.44140625,304.121826171875,0.9492928981781006,0.6130994558334351,0.5816836953163147,292.9945068359375,297.1499938964844,293.1499938964844,0.0705242827534675,-8824.4892578125,304.1441345214844,0.5235875248908997,0.107225589454174,0.5045207142829895,289.67608642578125,291.1499938964844,265.24029541015625,263.705078125,280.34490966796875,292.99200439453125,289.6771850585937,1.0,0.5180171728134155,0.9469133615493774,0.9469133615493774,1.0,1.0,-2.5011346340179443,1.13995361328125,1.3611810207366943,0.5702334046363831,0.0,0.0,1.0,168.0036163330078,180.0,36.12255859375,-23556.138671875,1604.722900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6044006347656,308.27783203125,278.1499938964844,0.0,18000.0,313.1499938964844,27685.392578125,27720.0,0.0,0.0,0.5497421622276306,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6923435926437378,1.6923671960830688,-2.3652812160435133e-05,0.0,0.0005579184507951,0.0,0.0,538.918701171875,0.0,0.0,0.0,0.9239046573638916,4.0,0.0,1.0
718500,292.95977783203125,297.1499938964844,293.1499938964844,0.3394008874893188,-6083.751953125,304.1416320800781,0.809099555015564,0.3832066655158996,0.3481303751468658,292.96875,297.1499938964844,293.1499938964844,0.2847856879234314,-5584.958984375,304.139892578125,0.7721136808395386,0.3333914279937744,0.3196266889572143,292.8900146484375,297.1499938964844,293.1499938964844,0.4400055706501007,-5796.90869140625,304.1313781738281,0.8633298277854919,0.4718101620674133,0.3319520354270935,292.8614807128906,297.1499938964844,293.1499938964844,0.6151568293571472,-10179.4814453125,304.1237487792969,0.9480600953102112,0.6146389245986938,0.5832213163375854,293.0024719238281,297.1499938964844,293.1499938964844,0.0708955079317092,-8857.10546875,304.14453125,0.523217499256134,0.1076336354017257,0.506727933883667,289.6863098144531,291.1499938964844,265.2352905273437,263.7012634277344,280.3447570800781,292.9994812011719,289.68731689453125,1.0,0.5200937390327454,0.9457391500473022,0.9457391500473022,1.0,1.0,-2.508589744567871,1.1435247659683228,1.3650649785995483,0.5721122026443481,0.0,0.0,1.0,169.82135009765625,180.0,32.55925369262695,-23648.400390625,1622.6173095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6697998046875,308.3312683105469,278.1499938964844,0.0,18000.0,313.1499938964844,27703.09765625,28800.0,0.0,0.0,0.5521122813224792,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6928846836090088,1.6929082870483398,-2.366793887631502e-05,0.0,0.000560323765967,0.0,0.0,539.435791015625,0.0,0.0,0.0,0.939173460006714,4.0,0.0,1.0
718560,292.9694519042969,297.1499938964844,293.1499938964844,0.3393515944480896,-6082.05712890625,304.14324951171875,0.807888388633728,0.3837173581123352,0.3486725389957428,292.97662353515625,297.1499938964844,293.1499938964844,0.2850680947303772,-5588.3974609375,304.1412353515625,0.771181583404541,0.3341403901576996,0.3204172551631927,292.90008544921875,297.1499938964844,293.1499938964844,0.4407539963722229,-5803.58544921875,304.1334228515625,0.8624443411827087,0.4731250703334808,0.3329354226589203,292.8726806640625,297.1499938964844,293.1499938964844,0.6159706115722656,-10187.5341796875,304.1270446777344,0.9468085169792176,0.6160968542098999,0.5846874713897705,293.01007080078125,297.1499938964844,293.1499938964844,0.0711277797818183,-8875.970703125,304.1451110839844,0.5227982997894287,0.1080068498849868,0.5087766051292419,289.7138671875,291.1499938964844,265.230712890625,263.69775390625,280.3448181152344,293.00665283203125,289.7160949707031,1.0,0.522100567817688,0.9445655345916748,0.9445655345916748,1.0,1.0,-2.5155961513519287,1.1468769311904907,1.368719220161438,0.5738711357116699,0.0,0.0,1.0,171.6210174560547,183.0,53.972145080566406,-23819.7734375,1639.9119873046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7230529785156,308.40771484375,278.1499938964844,0.0,18000.0,313.1499938964844,28503.810546875,28800.0,0.0,0.0,0.5544850826263428,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7171753644943235,1.7171998023986816,-2.4352022592211146e-05,0.0,0.0005627318751066,0.0,0.0,562.991455078125,0.0,0.0,0.0,0.9378492832183838,4.0,0.0,1.0
718620,292.98779296875,297.1499938964844,293.1499938964844,0.3397173285484314,-6086.171875,304.1448669433594,0.8053659796714783,0.3845708668231964,0.3496004343032837,292.9916076660156,297.1499938964844,293.1499938964844,0.2860332131385803,-5602.326171875,304.1425170898437,0.7692638039588928,0.3354950547218323,0.3218601047992706,292.9193115234375,297.1499938964844,293.1499938964844,0.4428367912769317,-5823.9169921875,304.13543701171875,0.8606083989143372,0.475554496049881,0.3347552716732025,292.8940734863281,297.1499938964844,293.1499938964844,0.618380606174469,-10215.7861328125,304.1306457519531,0.944222331047058,0.6187834143638611,0.587393045425415,293.0243530273437,297.1499938964844,293.1499938964844,0.0716533958911895,-8921.1484375,304.1458435058594,0.5218099355697632,0.1086521968245506,0.5124108791351318,289.7445068359375,291.1499938964844,265.222900390625,263.6919250488281,280.3455810546875,293.020263671875,289.7457580566406,1.0,0.5259131193161011,0.9422182440757751,0.9422182440757751,1.0,1.0,-2.528249502182007,1.1529178619384766,1.3753316402435305,0.5770244002342224,0.0,0.0,1.0,175.17864990234375,186.0,43.3463134765625,-23992.6875,1672.6876220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.82525634765625,308.49920654296875,278.1499938964844,0.0,18000.0,313.1499938964844,28731.349609375,28800.0,0.0,0.0,0.558967113494873,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7240155935287476,1.724040150642395,-2.4546417989768088e-05,0.0,0.0005672805709764,0.0,0.0,569.7462158203125,0.0,0.0,0.0,0.941243290901184,4.0,0.0,1.0
718680,292.98779296875,297.1499938964844,293.1499938964844,0.3397173285484314,-6086.171875,304.1448669433594,0.8053659796714783,0.3845708668231964,0.3496004343032837,292.9916076660156,297.1499938964844,293.1499938964844,0.2860332131385803,-5602.326171875,304.1425170898437,0.7692638039588928,0.3354950547218323,0.3218601047992706,292.9193115234375,297.1499938964844,293.1499938964844,0.4428367912769317,-5823.9169921875,304.13543701171875,0.8606083989143372,0.475554496049881,0.3347552716732025,292.8940734863281,297.1499938964844,293.1499938964844,0.618380606174469,-10215.7861328125,304.1306457519531,0.944222331047058,0.6187834143638611,0.587393045425415,293.0243530273437,297.1499938964844,293.1499938964844,0.0716533958911895,-8921.1484375,304.1458435058594,0.5218099355697632,0.1086521968245506,0.5124108791351318,289.7445068359375,291.1499938964844,265.222900390625,263.6919250488281,280.3455810546875,293.020263671875,289.7457580566406,1.0,0.5259131193161011,0.9422182440757751,0.9422182440757751,1.0,1.0,-2.528249502182007,1.1529178619384766,1.3753316402435305,0.5770244002342224,0.0,0.0,1.0,175.17864990234375,186.0,43.3463134765625,-23992.6875,1672.6876220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.82525634765625,308.49920654296875,278.1499938964844,0.0,18000.0,313.1499938964844,28731.349609375,28800.0,0.0,0.0,0.558967113494873,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7240155935287476,1.724040150642395,-2.4546417989768088e-05,0.0,0.0005672805709764,0.0,0.0,569.7462158203125,0.0,0.0,0.0,0.941243290901184,4.0,0.0,1.0
718740,293.0048522949219,297.1499938964844,293.1499938964844,0.3400487601757049,-6090.076171875,304.1460266113281,0.8027521967887878,0.3852187395095825,0.3503425121307373,293.0055847167969,297.1499938964844,293.1499938964844,0.2869706153869629,-5616.0576171875,304.1434326171875,0.7672874331474304,0.3366696238517761,0.3231317102909088,292.93756103515625,297.1499938964844,293.1499938964844,0.4448522627353668,-5843.7841796875,304.1369323730469,0.8586952090263367,0.4776968657970428,0.3363867700099945,292.9140930175781,297.1499938964844,293.1499938964844,0.6207441687583923,-10244.158203125,304.1331481933594,0.9415547847747804,0.6212018728256226,0.589841902256012,293.0374755859375,297.1499938964844,293.1499938964844,0.0721117481589317,-8960.8603515625,304.1464538574219,0.5206460952758789,0.1091727912425994,0.5154728889465332,289.7670288085937,291.1499938964844,265.2172241210937,263.68780517578125,280.3466796875,293.0315246582031,289.76812744140625,1.0,0.5294800400733948,0.9398710131645204,0.9398710131645204,1.0,1.0,-2.539251804351806,1.1581525802612305,1.3810992240905762,0.5797354578971863,0.0,0.0,1.0,178.68333435058594,189.0,34.51105499267578,-24141.05078125,1703.2042236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9331970214844,308.58966064453125,278.1499938964844,0.0,18000.0,313.1499938964844,28784.06640625,29880.0,0.0,0.0,0.5629715919494629,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.72559654712677,1.7256211042404177,-2.4591456167399883e-05,0.0,0.0005713445716537,0.0,0.0,571.3150024414062,0.0,0.0,0.0,0.9570278525352478,4.0,0.0,1.0
718800,293.0048522949219,297.1499938964844,293.1499938964844,0.3400487601757049,-6090.076171875,304.1460266113281,0.8027521967887878,0.3852187395095825,0.3503425121307373,293.0055847167969,297.1499938964844,293.1499938964844,0.2869706153869629,-5616.0576171875,304.1434326171875,0.7672874331474304,0.3366696238517761,0.3231317102909088,292.93756103515625,297.1499938964844,293.1499938964844,0.4448522627353668,-5843.7841796875,304.1369323730469,0.8586952090263367,0.4776968657970428,0.3363867700099945,292.9140930175781,297.1499938964844,293.1499938964844,0.6207441687583923,-10244.158203125,304.1331481933594,0.9415547847747804,0.6212018728256226,0.589841902256012,293.0374755859375,297.1499938964844,293.1499938964844,0.0721117481589317,-8960.8603515625,304.1464538574219,0.5206460952758789,0.1091727912425994,0.5154728889465332,289.7670288085937,291.1499938964844,265.2172241210937,263.68780517578125,280.3466796875,293.0315246582031,289.76812744140625,1.0,0.5294800400733948,0.9398710131645204,0.9398710131645204,1.0,1.0,-2.539251804351806,1.1581525802612305,1.3810992240905762,0.5797354578971863,0.0,0.0,1.0,178.68333435058594,189.0,34.51105499267578,-24141.05078125,1703.2042236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9331970214844,308.58966064453125,278.1499938964844,0.0,18000.0,313.1499938964844,28784.06640625,29880.0,0.0,0.0,0.5629715919494629,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.72559654712677,1.7256211042404177,-2.4591456167399883e-05,0.0,0.0005713445716537,0.0,0.0,571.3150024414062,0.0,0.0,0.0,0.9570278525352478,4.0,0.0,1.0
718860,293.0208435058594,297.1499938964844,293.1499938964844,0.3395110070705414,-6081.10986328125,304.148193359375,0.8000462651252747,0.3856503665447235,0.3508955538272857,293.01873779296875,297.1499938964844,293.1499938964844,0.2871763110160827,-5617.8828125,304.1452331542969,0.765234649181366,0.3376605212688446,0.3242329061031341,292.955078125,297.1499938964844,293.1499938964844,0.4456753134727478,-5850.75,304.13983154296875,0.8566597104072571,0.4795295000076294,0.3377997577190399,292.9330444335937,297.1499938964844,293.1499938964844,0.6215993165969849,-10252.19921875,304.1372375488281,0.9387767314910888,0.6233346462249756,0.59203040599823,293.049560546875,297.1499938964844,293.1499938964844,0.0723235681653022,-8976.67578125,304.14727783203125,0.5193155407905579,0.1095772758126258,0.5180095434188843,289.81280517578125,291.1499938964844,265.2139587402344,263.6856689453125,280.348876953125,293.041748046875,289.8143310546875,1.0,0.5328178405761719,0.9375399947166444,0.9375399947166444,1.0,1.0,-2.5486156940460205,1.1625878810882568,1.3860278129577637,0.5820097923278809,0.0,0.0,1.0,182.1553192138672,192.0,50.9653434753418,-24363.927734375,1731.4884033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.01739501953125,308.69757080078125,278.1499938964844,0.0,18000.0,313.1499938964844,29739.8125,29880.0,0.0,0.0,0.5668245553970337,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7540110349655151,1.7540364265441897,-2.54079914157046e-05,0.0,0.0005752548458985,0.0,0.0,600.005126953125,0.0,0.0,0.0,0.9577210545539856,4.0,0.0,1.0
718920,293.0208435058594,297.1499938964844,293.1499938964844,0.3395110070705414,-6081.10986328125,304.148193359375,0.8000462651252747,0.3856503665447235,0.3508955538272857,293.01873779296875,297.1499938964844,293.1499938964844,0.2871763110160827,-5617.8828125,304.1452331542969,0.765234649181366,0.3376605212688446,0.3242329061031341,292.955078125,297.1499938964844,293.1499938964844,0.4456753134727478,-5850.75,304.13983154296875,0.8566597104072571,0.4795295000076294,0.3377997577190399,292.9330444335937,297.1499938964844,293.1499938964844,0.6215993165969849,-10252.19921875,304.1372375488281,0.9387767314910888,0.6233346462249756,0.59203040599823,293.049560546875,297.1499938964844,293.1499938964844,0.0723235681653022,-8976.67578125,304.14727783203125,0.5193155407905579,0.1095772758126258,0.5180095434188843,289.81280517578125,291.1499938964844,265.2139587402344,263.6856689453125,280.348876953125,293.041748046875,289.8143310546875,1.0,0.5328178405761719,0.9375399947166444,0.9375399947166444,1.0,1.0,-2.5486156940460205,1.1625878810882568,1.3860278129577637,0.5820097923278809,0.0,0.0,1.0,182.1553192138672,192.0,50.9653434753418,-24363.927734375,1731.4884033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.01739501953125,308.69757080078125,278.1499938964844,0.0,18000.0,313.1499938964844,29739.8125,29880.0,0.0,0.0,0.5668245553970337,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7540110349655151,1.7540364265441897,-2.54079914157046e-05,0.0,0.0005752548458985,0.0,0.0,600.005126953125,0.0,0.0,0.0,0.9577210545539856,4.0,0.0,1.0
718980,293.03582763671875,297.1499938964844,293.1499938964844,0.3392425179481506,-6076.60693359375,304.14923095703125,0.7972601056098938,0.3858843445777893,0.3512663841247558,293.0311279296875,297.1499938964844,293.1499938964844,0.2876120805740356,-5623.86865234375,304.1460876464844,0.7631149888038635,0.3384763598442077,0.3251665830612182,292.9715576171875,297.1499938964844,293.1499938964844,0.4468287825584411,-5861.78759765625,304.14129638671875,0.8545457720756531,0.4811244904994964,0.3390364646911621,292.95086669921875,297.1499938964844,293.1499938964844,0.622947633266449,-10268.0048828125,304.13922119140625,0.9359055757522584,0.6252151131629944,0.5939711332321167,293.06060791015625,297.1499938964844,293.1499938964844,0.0725549682974815,-8995.65625,304.1477966308594,0.5178427696228027,0.1098750978708267,0.5200576782226562,289.8397216796875,291.1499938964844,265.2135009765625,263.685791015625,280.3525085449219,293.05126953125,289.8409423828125,1.0,0.5359416007995605,0.9352089166641236,0.9352089166641236,1.0,1.0,-2.5564627647399902,1.1662824153900146,1.3901803493499756,0.5838775634765625,0.0,0.0,1.0,185.59190368652344,195.0,40.66503143310547,-24484.42578125,1757.632080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1049194335937,308.7748107910156,278.1499938964844,0.0,18000.0,313.1499938964844,29848.20703125,29880.0,0.0,0.0,0.5703060626983643,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.757204532623291,1.7572300434112549,-2.550059616623912e-05,0.0,0.0005787881673313,0.0,0.0,603.2883911132812,0.0,0.0,0.0,0.9593045115470886,4.0,0.0,1.0
719040,293.03582763671875,297.1499938964844,293.1499938964844,0.3392425179481506,-6076.60693359375,304.14923095703125,0.7972601056098938,0.3858843445777893,0.3512663841247558,293.0311279296875,297.1499938964844,293.1499938964844,0.2876120805740356,-5623.86865234375,304.1460876464844,0.7631149888038635,0.3384763598442077,0.3251665830612182,292.9715576171875,297.1499938964844,293.1499938964844,0.4468287825584411,-5861.78759765625,304.14129638671875,0.8545457720756531,0.4811244904994964,0.3390364646911621,292.95086669921875,297.1499938964844,293.1499938964844,0.622947633266449,-10268.0048828125,304.13922119140625,0.9359055757522584,0.6252151131629944,0.5939711332321167,293.06060791015625,297.1499938964844,293.1499938964844,0.0725549682974815,-8995.65625,304.1477966308594,0.5178427696228027,0.1098750978708267,0.5200576782226562,289.8397216796875,291.1499938964844,265.2135009765625,263.685791015625,280.3525085449219,293.05126953125,289.8409423828125,1.0,0.5359416007995605,0.9352089166641236,0.9352089166641236,1.0,1.0,-2.5564627647399902,1.1662824153900146,1.3901803493499756,0.5838775634765625,0.0,0.0,1.0,185.59190368652344,195.0,40.66503143310547,-24484.42578125,1757.632080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1049194335937,308.7748107910156,278.1499938964844,0.0,18000.0,313.1499938964844,29848.20703125,29880.0,0.0,0.0,0.5703060626983643,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.757204532623291,1.7572300434112549,-2.550059616623912e-05,0.0,0.0005787881673313,0.0,0.0,603.2883911132812,0.0,0.0,0.0,0.9593045115470886,4.0,0.0,1.0
