time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
719100,293.0429382324219,297.1499938964844,293.1499938964844,0.33905890583992,-6073.69580078125,304.1496887207031,0.7958424687385559,0.3859293162822723,0.3513875603675842,293.0370178222656,297.1499938964844,293.1499938964844,0.2877866923809051,-5626.22509765625,304.146484375,0.7620342969894409,0.338820070028305,0.3255728781223297,292.9794006347656,297.1499938964844,293.1499938964844,0.4473450779914856,-5866.72607421875,304.1419372558594,0.853469729423523,0.4818413257598877,0.3395979702472687,292.9593811035156,297.1499938964844,293.1499938964844,0.6235532164573669,-10275.1279296875,304.1400756835937,0.9344442486763,0.6260659694671631,0.5948576331138611,293.0657958984375,297.1499938964844,293.1499938964844,0.0726446434855461,-9002.8759765625,304.1480407714844,0.517061710357666,0.1099872887134552,0.5209127068519592,289.8519897460937,291.1499938964844,265.21441650390625,263.6867980957031,280.3549194335937,293.0557861328125,289.85321044921875,1.0,0.5374285578727722,0.9340434074401855,0.9340434074401855,1.0,1.0,-2.559864282608032,1.1678745746612549,1.3919897079467771,0.5846719145774841,0.0,0.0,1.0,187.2959899902344,195.0,37.746620178222656,-24539.50390625,1769.945556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1517028808594,308.8150329589844,278.1499938964844,0.0,18000.0,313.1499938964844,29864.611328125,30960.0,0.0,0.0,0.5718795657157898,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7576873302459717,1.7577128410339355,-2.5514613298582844e-05,0.0,0.0005803850363008,0.0,0.0,603.7858276367188,0.0,0.0,0.0,0.9745439291000366,4.0,0.0,1.0
719160,293.0498962402344,297.1499938964844,293.1499938964844,0.3383595049381256,-6062.98583984375,304.1510314941406,0.794407069683075,0.3859235942363739,0.3514663875102997,293.04278564453125,297.1499938964844,293.1499938964844,0.2875212132930755,-5621.29296875,304.1476135253906,0.7609391808509827,0.3391203880310058,0.3259400725364685,292.9870300292969,297.1499938964844,293.1499938964844,0.4471928477287292,-5864.28955078125,304.1436767578125,0.8523804545402527,0.482502281665802,0.3401232361793518,292.9676818847656,297.1499938964844,293.1499938964844,0.6232593059539795,-10269.75,304.1424255371094,0.9329639077186584,0.6268514394760132,0.5956884026527405,293.0707702636719,297.1499938964844,293.1499938964844,0.0726080313324928,-8997.4150390625,304.1484680175781,0.516254723072052,0.1100771129131317,0.5216668844223022,289.8812561035156,291.1499938964844,265.2161560058594,263.6884460449219,280.35772705078125,293.0601501464844,289.883544921875,1.0,0.5388695001602173,0.9328852295875548,0.9328852295875548,1.0,1.0,-2.5629360675811768,1.1693058013916016,1.3936302661895752,0.5853791236877441,0.0,0.0,1.0,188.9931182861328,198.0,58.67055130004883,-24671.474609375,1781.782470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1876220703125,308.8773498535156,278.1499938964844,0.0,18000.0,313.1499938964844,30674.111328125,30960.0,0.0,0.0,0.5734797120094299,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7813496589660645,1.7813758850097656,-2.6206202164758e-05,0.0,0.0005820090300403,0.0,0.0,628.5006713867188,0.0,0.0,0.0,0.9728572368621826,4.0,0.0,1.0
719220,293.06317138671875,297.1499938964844,293.1499938964844,0.3374354839324951,-6049.142578125,304.1522216796875,0.7914724349975586,0.385768175125122,0.3514895737171173,293.0538330078125,297.1499938964844,293.1499938964844,0.287397027015686,-5618.52490234375,304.1485900878906,0.758696973323822,0.3395928144454956,0.3265511095523834,293.0016174316406,297.1499938964844,293.1499938964844,0.447515457868576,-5866.7724609375,304.1452331542969,0.8501536250114441,0.4836705327033996,0.3410601317882538,292.9836120605469,297.1499938964844,293.1499938964844,0.6235194802284241,-10271.6953125,304.1444702148437,0.9299330115318298,0.6282401084899902,0.5971681475639343,293.0801086425781,297.1499938964844,293.1499938964844,0.0726275891065597,-8996.7197265625,304.14892578125,0.5145639777183533,0.110192209482193,0.5228806138038635,289.91632080078125,291.1499938964844,265.22222900390625,263.69390869140625,280.3646850585937,293.06854248046875,289.9177551269531,1.0,0.5416139364242554,0.9305689334869384,0.9305689334869384,1.0,1.0,-2.568061113357544,1.17167067527771,1.3963905572891235,0.586521565914154,0.0,0.0,1.0,192.37081909179688,201.0,49.53360748291016,-24773.998046875,1803.980224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2584533691406,308.9465026855469,278.1499938964844,0.0,18000.0,313.1499938964844,30895.85546875,30960.0,0.0,0.0,0.57648104429245,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7877768278121948,1.787803292274475,-2.639564809214789e-05,0.0,0.0005850549787282,0.0,0.0,635.3282470703125,0.0,0.0,0.0,0.9760395884513856,4.0,0.0,1.0
719280,293.06317138671875,297.1499938964844,293.1499938964844,0.3374354839324951,-6049.142578125,304.1522216796875,0.7914724349975586,0.385768175125122,0.3514895737171173,293.0538330078125,297.1499938964844,293.1499938964844,0.287397027015686,-5618.52490234375,304.1485900878906,0.758696973323822,0.3395928144454956,0.3265511095523834,293.0016174316406,297.1499938964844,293.1499938964844,0.447515457868576,-5866.7724609375,304.1452331542969,0.8501536250114441,0.4836705327033996,0.3410601317882538,292.9836120605469,297.1499938964844,293.1499938964844,0.6235194802284241,-10271.6953125,304.1444702148437,0.9299330115318298,0.6282401084899902,0.5971681475639343,293.0801086425781,297.1499938964844,293.1499938964844,0.0726275891065597,-8996.7197265625,304.14892578125,0.5145639777183533,0.110192209482193,0.5228806138038635,289.91632080078125,291.1499938964844,265.22222900390625,263.69390869140625,280.3646850585937,293.06854248046875,289.9177551269531,1.0,0.5416139364242554,0.9305689334869384,0.9305689334869384,1.0,1.0,-2.568061113357544,1.17167067527771,1.3963905572891235,0.586521565914154,0.0,0.0,1.0,192.37081909179688,201.0,49.53360748291016,-24773.998046875,1803.980224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2584533691406,308.9465026855469,278.1499938964844,0.0,18000.0,313.1499938964844,30895.85546875,30960.0,0.0,0.0,0.57648104429245,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7877768278121948,1.787803292274475,-2.639564809214789e-05,0.0,0.0005850549787282,0.0,0.0,635.3282470703125,0.0,0.0,0.0,0.9760395884513856,4.0,0.0,1.0
719340,293.0756530761719,297.1499938964844,293.1499938964844,0.3364679515361786,-6034.86328125,304.153076171875,0.7884823083877563,0.385434627532959,0.3513534069061279,293.0643310546875,297.1499938964844,293.1499938964844,0.2872277498245239,-5615.228515625,304.1493530273437,0.7564067840576172,0.3399015069007873,0.3270080387592315,293.0152587890625,297.1499938964844,293.1499938964844,0.4478150308132171,-5869.2265625,304.14630126953125,0.8478983044624329,0.4846637547016144,0.3418728411197662,292.9985656738281,297.1499938964844,293.1499938964844,0.6237573027610779,-10273.7734375,304.1459045410156,0.9268558025360109,0.6294188499450684,0.5984472036361694,293.0886535644531,297.1499938964844,293.1499938964844,0.0726127251982688,-8993.3125,304.1493225097656,0.51279616355896,0.1102291718125343,0.5237349271774292,289.9453125,291.1499938964844,265.23211669921875,263.702392578125,280.37359619140625,293.0765075683594,289.9466857910156,1.0,0.5441890358924866,0.9282525777816772,0.9282525777816772,1.0,1.0,-2.5719873905181885,1.1734490394592283,1.39853835105896,0.5873446464538574,0.0,0.0,1.0,195.717025756836,189.0,43.03364944458008,-24856.919921875,1824.36669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33856201171875,309.0182189941406,278.1499938964844,0.0,18000.0,313.1499938964844,30945.640625,32040.0,0.0,0.0,0.5790870189666748,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7892166376113892,1.7892431020736694,-2.6438181521371007e-05,0.0,0.0005876997020095,0.0,0.0,636.864501953125,0.0,0.0,0.0,0.9917528033256532,4.0,0.0,1.0
719400,293.0756530761719,297.1499938964844,293.1499938964844,0.3364679515361786,-6034.86328125,304.153076171875,0.7884823083877563,0.385434627532959,0.3513534069061279,293.0643310546875,297.1499938964844,293.1499938964844,0.2872277498245239,-5615.228515625,304.1493530273437,0.7564067840576172,0.3399015069007873,0.3270080387592315,293.0152587890625,297.1499938964844,293.1499938964844,0.4478150308132171,-5869.2265625,304.14630126953125,0.8478983044624329,0.4846637547016144,0.3418728411197662,292.9985656738281,297.1499938964844,293.1499938964844,0.6237573027610779,-10273.7734375,304.1459045410156,0.9268558025360109,0.6294188499450684,0.5984472036361694,293.0886535644531,297.1499938964844,293.1499938964844,0.0726127251982688,-8993.3125,304.1493225097656,0.51279616355896,0.1102291718125343,0.5237349271774292,289.9453125,291.1499938964844,265.23211669921875,263.702392578125,280.37359619140625,293.0765075683594,289.9466857910156,1.0,0.5441890358924866,0.9282525777816772,0.9282525777816772,1.0,1.0,-2.5719873905181885,1.1734490394592283,1.39853835105896,0.5873446464538574,0.0,0.0,1.0,195.717025756836,189.0,43.03364944458008,-24856.919921875,1824.36669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33856201171875,309.0182189941406,278.1499938964844,0.0,18000.0,313.1499938964844,30945.640625,32040.0,0.0,0.0,0.5790870189666748,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7892166376113892,1.7892431020736694,-2.6438181521371007e-05,0.0,0.0005876997020095,0.0,0.0,636.864501953125,0.0,0.0,0.0,0.9917528033256532,4.0,0.0,1.0
719460,293.0873413085937,297.1499938964844,293.1499938964844,0.3343811333179474,-6003.90380859375,304.1554870605469,0.7906443476676941,0.3849458694458008,0.3508409857749939,293.0741882324219,297.1499938964844,293.1499938964844,0.2860638201236725,-5595.76318359375,304.1514587402344,0.7588033080101013,0.3400700986385345,0.3270840048789978,293.02789306640625,297.1499938964844,293.1499938964844,0.4467506110668182,-5856.8642578125,304.1492614746094,0.8508986234664917,0.4855125844478607,0.3423994779586792,293.0126037597656,297.1499938964844,293.1499938964844,0.6222237944602966,-10251.6181640625,304.1497497558594,0.9307885766029358,0.6304075717926025,0.5993010997772217,293.0962219238281,297.1499938964844,293.1499938964844,0.0721909031271934,-8951.115234375,304.1502380371094,0.5144683122634888,0.1102438494563102,0.5232563018798828,289.9996643066406,291.1499938964844,265.2461242675781,263.71417236328125,280.3851623535156,293.0837707519531,290.0016784667969,1.0,0.5420622825622559,0.9259663820266724,0.9259663820266724,1.0,1.0,-2.572550058364868,1.173582911491394,1.398967146873474,0.5873077511787415,0.0,0.0,1.0,192.8768005371093,177.0,62.88813400268555,-25002.28125,1812.7353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4011535644531,309.1119689941406,278.1499938964844,0.0,18000.0,313.1499938964844,31906.443359375,32040.0,0.0,0.0,0.5815806984901428,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8167802095413208,1.816807508468628,-2.7259036869509146e-05,0.0,0.0005902304546907,0.0,0.0,666.75390625,0.0,0.0,0.0,0.99197119474411,4.0,0.0,1.0
719520,293.0873413085937,297.1499938964844,293.1499938964844,0.3343811333179474,-6003.90380859375,304.1554870605469,0.7906443476676941,0.3849458694458008,0.3508409857749939,293.0741882324219,297.1499938964844,293.1499938964844,0.2860638201236725,-5595.76318359375,304.1514587402344,0.7588033080101013,0.3400700986385345,0.3270840048789978,293.02789306640625,297.1499938964844,293.1499938964844,0.4467506110668182,-5856.8642578125,304.1492614746094,0.8508986234664917,0.4855125844478607,0.3423994779586792,293.0126037597656,297.1499938964844,293.1499938964844,0.6222237944602966,-10251.6181640625,304.1497497558594,0.9307885766029358,0.6304075717926025,0.5993010997772217,293.0962219238281,297.1499938964844,293.1499938964844,0.0721909031271934,-8951.115234375,304.1502380371094,0.5144683122634888,0.1102438494563102,0.5232563018798828,289.9996643066406,291.1499938964844,265.2461242675781,263.71417236328125,280.3851623535156,293.0837707519531,290.0016784667969,1.0,0.5420622825622559,0.9259663820266724,0.9259663820266724,1.0,1.0,-2.572550058364868,1.173582911491394,1.398967146873474,0.5873077511787415,0.0,0.0,1.0,192.8768005371093,177.0,62.88813400268555,-25002.28125,1812.7353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4011535644531,309.1119689941406,278.1499938964844,0.0,18000.0,313.1499938964844,31906.443359375,32040.0,0.0,0.0,0.5815806984901428,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8167802095413208,1.816807508468628,-2.7259036869509146e-05,0.0,0.0005902304546907,0.0,0.0,666.75390625,0.0,0.0,0.0,0.99197119474411,4.0,0.0,1.0
719580,293.0981750488281,297.1499938964844,293.1499938964844,0.3323591351509094,-5974.35302734375,304.1570129394531,0.7962393760681152,0.3843327164649963,0.3500734567642212,293.0834350585937,297.1499938964844,293.1499938964844,0.2849270403385162,-5577.1845703125,304.1528625488281,0.7643764019012451,0.3401196002960205,0.3268971741199493,293.0393981933594,297.1499938964844,293.1499938964844,0.4458557069301605,-5846.80908203125,304.1510009765625,0.8574960231781006,0.486271470785141,0.3427465558052063,293.0255432128906,297.1499938964844,293.1499938964844,0.6209327578544617,-10233.6953125,304.1519775390625,0.9393513798713684,0.6312634348869324,0.5998687744140625,293.10272216796875,297.1499938964844,293.1499938964844,0.0717410892248153,-8907.529296875,304.1509094238281,0.5185949802398682,0.1102879866957664,0.5221719741821289,290.0400085449219,291.1499938964844,265.2645568847656,263.7295227050781,280.3989562988281,293.0902709960937,290.0419006347656,1.0,0.5374789834022522,0.9236801862716676,0.9236801862716676,1.0,1.0,-2.5712008476257324,1.1727885007858276,1.3984123468399048,0.5867448449134827,0.0,0.0,1.0,186.1663818359375,165.0,58.01459884643555,-25051.8984375,1781.3594970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.474365234375,309.1840515136719,278.1499938964844,0.0,18000.0,313.1499938964844,32010.357421875,32040.0,0.0,0.0,0.5837013721466064,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.819736361503601,1.819763660430908,-2.7347814466338605e-05,0.0,0.000592382682953,0.0,0.0,670.0138549804688,0.0,0.0,0.0,0.993434190750122,4.0,0.0,1.0
719640,293.0981750488281,297.1499938964844,293.1499938964844,0.3323591351509094,-5974.35302734375,304.1570129394531,0.7962393760681152,0.3843327164649963,0.3500734567642212,293.0834350585937,297.1499938964844,293.1499938964844,0.2849270403385162,-5577.1845703125,304.1528625488281,0.7643764019012451,0.3401196002960205,0.3268971741199493,293.0393981933594,297.1499938964844,293.1499938964844,0.4458557069301605,-5846.80908203125,304.1510009765625,0.8574960231781006,0.486271470785141,0.3427465558052063,293.0255432128906,297.1499938964844,293.1499938964844,0.6209327578544617,-10233.6953125,304.1519775390625,0.9393513798713684,0.6312634348869324,0.5998687744140625,293.10272216796875,297.1499938964844,293.1499938964844,0.0717410892248153,-8907.529296875,304.1509094238281,0.5185949802398682,0.1102879866957664,0.5221719741821289,290.0400085449219,291.1499938964844,265.2645568847656,263.7295227050781,280.3989562988281,293.0902709960937,290.0419006347656,1.0,0.5374789834022522,0.9236801862716676,0.9236801862716676,1.0,1.0,-2.5712008476257324,1.1727885007858276,1.3984123468399048,0.5867448449134827,0.0,0.0,1.0,186.1663818359375,165.0,58.01459884643555,-25051.8984375,1781.3594970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.474365234375,309.1840515136719,278.1499938964844,0.0,18000.0,313.1499938964844,32010.357421875,32040.0,0.0,0.0,0.5837013721466064,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.819736361503601,1.819763660430908,-2.7347814466338605e-05,0.0,0.000592382682953,0.0,0.0,670.0138549804688,0.0,0.0,0.0,0.993434190750122,4.0,0.0,1.0
719700,293.10333251953125,297.1499938964844,293.1499938964844,0.3312532007694244,-5958.2373046875,304.1577453613281,0.7999376654624939,0.3839743435382843,0.3496125638484955,293.0878295898437,297.1499938964844,293.1499938964844,0.2842691838741302,-5566.521484375,304.1535339355469,0.7680312395095825,0.3400960564613342,0.3267254531383514,293.0447692871094,297.1499938964844,293.1499938964844,0.445317655801773,-5840.88037109375,304.1517944335937,0.8617944717407227,0.4866157174110412,0.342871755361557,293.0316162109375,297.1499938964844,293.1499938964844,0.620167076587677,-10223.2578125,304.15301513671875,0.9447823166847228,0.6316426992416382,0.6000743508338928,293.1055908203125,297.1499938964844,293.1499938964844,0.0714941993355751,-8883.7978515625,304.15118408203125,0.5213636159896851,0.1103202626109123,0.5215189456939697,290.0602111816406,291.1499938964844,265.27557373046875,263.7386474609375,280.4067077636719,293.0932922363281,290.0621643066406,1.0,0.5345767140388489,0.922537088394165,0.922537088394165,1.0,1.0,-2.570054054260254,1.1721606254577637,1.3978935480117798,0.5863379240036011,0.0,0.0,1.0,181.9424743652344,165.0,57.44168472290039,-25073.447265625,1761.19873046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5159912109375,309.2236633300781,278.1499938964844,0.0,18000.0,313.1499938964844,32025.865234375,33120.0,0.0,0.0,0.5845930576324463,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8201770782470703,1.8202043771743768,-2.736106398515404e-05,0.0,0.0005932876374572,0.0,0.0,670.5008544921875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
719760,293.1083679199219,297.1499938964844,293.1499938964844,0.3298347592353821,-5937.39990234375,304.158935546875,0.8041179180145264,0.3835814297199249,0.3491075038909912,293.0921325683594,297.1499938964844,293.1499938964844,0.2833378911018371,-5551.3544921875,304.15460205078125,0.772172749042511,0.3400404155254364,0.3265093564987182,293.0499572753906,297.1499938964844,293.1499938964844,0.4443832039833069,-5830.60546875,304.1531677246094,0.8666602373123169,0.486932098865509,0.3429688811302185,293.0375366210937,297.1499938964844,293.1499938964844,0.618864893913269,-10205.419921875,304.15484619140625,0.9507525563240052,0.631984293460846,0.6002336144447327,293.1082763671875,297.1499938964844,293.1499938964844,0.0711778774857521,-8853.1494140625,304.15155029296875,0.5245423316955566,0.1103571727871894,0.5208210349082947,290.0901184082031,291.1499938964844,265.2878112792969,263.74871826171875,280.4150085449219,293.0961608886719,290.092529296875,1.0,0.5313907265663147,0.9214276671409608,0.9214276671409608,1.0,1.0,-2.568657398223877,1.171412467956543,1.397244930267334,0.5858672261238098,0.0,0.0,1.0,177.3372039794922,153.0,69.22010803222656,-25131.03125,1739.02880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5535583496094,309.27471923828125,278.1499938964844,0.0,18000.0,313.1499938964844,32438.328125,33120.0,0.0,0.0,0.5854475498199463,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8318606615066528,1.8318883180618288,-2.771344770735596e-05,0.0,0.0005941548151895,0.0,0.0,683.4956665039062,0.0,0.0,0.0,1.0,4.0,0.0,1.0
719820,293.11785888671875,297.1499938964844,293.1499938964844,0.3272551894187927,-5899.90966796875,304.1602478027344,0.8135306239128113,0.3827070593833923,0.347981721162796,293.100341796875,297.1499938964844,293.1499938964844,0.2816835641860962,-5524.75830078125,304.15582275390625,0.7818163633346558,0.3398396372795105,0.3259579241275787,293.0597229003906,297.1499938964844,293.1499938964844,0.4428867399692535,-5814.48046875,304.15460205078125,0.8779928684234619,0.4874838590621948,0.3430813550949096,293.0487365722656,297.1499938964844,293.1499938964844,0.6167547702789307,-10177.2763671875,304.15673828125,0.9638293981552124,0.6325607299804688,0.6004151701927185,293.1130676269531,297.1499938964844,293.1499938964844,0.0706193223595619,-8799.7744140625,304.1519470214844,0.5320789217948914,0.1104395538568496,0.5193250179290771,290.1351318359375,291.1499938964844,265.316162109375,263.7720031738281,280.4334716796875,293.10162353515625,290.1372985839844,1.0,0.524370014667511,0.919208824634552,0.919208824634552,1.0,1.0,-2.5651986598968506,1.1695905923843384,1.3956080675125122,0.5847508907318115,0.0,0.0,1.0,167.3162841796875,141.0,64.54315185546875,-25160.765625,1690.2783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6356201171875,309.3528747558594,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.5868512392044067,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005955793894827,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
719880,293.11785888671875,297.1499938964844,293.1499938964844,0.3272551894187927,-5899.90966796875,304.1602478027344,0.8135306239128113,0.3827070593833923,0.347981721162796,293.100341796875,297.1499938964844,293.1499938964844,0.2816835641860962,-5524.75830078125,304.15582275390625,0.7818163633346558,0.3398396372795105,0.3259579241275787,293.0597229003906,297.1499938964844,293.1499938964844,0.4428867399692535,-5814.48046875,304.15460205078125,0.8779928684234619,0.4874838590621948,0.3430813550949096,293.0487365722656,297.1499938964844,293.1499938964844,0.6167547702789307,-10177.2763671875,304.15673828125,0.9638293981552124,0.6325607299804688,0.6004151701927185,293.1130676269531,297.1499938964844,293.1499938964844,0.0706193223595619,-8799.7744140625,304.1519470214844,0.5320789217948914,0.1104395538568496,0.5193250179290771,290.1351318359375,291.1499938964844,265.316162109375,263.7720031738281,280.4334716796875,293.10162353515625,290.1372985839844,1.0,0.524370014667511,0.919208824634552,0.919208824634552,1.0,1.0,-2.5651986598968506,1.1695905923843384,1.3956080675125122,0.5847508907318115,0.0,0.0,1.0,167.3162841796875,141.0,64.54315185546875,-25160.765625,1690.2783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6356201171875,309.3528747558594,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.5868512392044067,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005955793894827,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
719940,293.1266784667969,297.1499938964844,293.1499938964844,0.3244828879833221,-5859.6357421875,304.16143798828125,0.8240414261817932,0.3817297220230102,0.3467364311218261,293.1080627441406,297.1499938964844,293.1499938964844,0.2798382639884949,-5495.1748046875,304.1569519042969,0.7932049632072449,0.3395283818244934,0.3252745270729065,293.0687866210937,297.1499938964844,293.1499938964844,0.4411532282829284,-5795.92919921875,304.15594482421875,0.8914012312889099,0.4879291355609894,0.3431016504764557,293.0592041015625,297.1499938964844,293.1499938964844,0.6143211126327515,-10145.0322265625,304.1585388183594,0.977720320224762,0.6330013871192932,0.6004442572593689,293.11724853515625,297.1499938964844,293.1499938964844,0.0700297951698303,-8743.6357421875,304.1522827148437,0.5411713123321533,0.110525943338871,0.5177326798439026,290.18194580078125,291.1499938964844,265.3500061035156,263.79962158203125,280.4545288085937,293.1067810058594,290.1842346191406,1.0,0.5167331099510193,0.9169899225234984,0.9169899225234984,1.0,1.0,-2.561027765274048,1.1674190759658811,1.393608808517456,0.5834490656852722,0.0,0.0,1.0,156.6096649169922,129.0,65.5342025756836,-25189.62109375,1637.6754150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7245788574219,309.43804931640625,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.587839663028717,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005965825403109,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720000,293.1266784667969,297.1499938964844,293.1499938964844,0.3244828879833221,-5859.6357421875,304.16143798828125,0.8240414261817932,0.3817297220230102,0.3467364311218261,293.1080627441406,297.1499938964844,293.1499938964844,0.2798382639884949,-5495.1748046875,304.1569519042969,0.7932049632072449,0.3395283818244934,0.3252745270729065,293.0687866210937,297.1499938964844,293.1499938964844,0.4411532282829284,-5795.92919921875,304.15594482421875,0.8914012312889099,0.4879291355609894,0.3431016504764557,293.0592041015625,297.1499938964844,293.1499938964844,0.6143211126327515,-10145.0322265625,304.1585388183594,0.977720320224762,0.6330013871192932,0.6004442572593689,293.11724853515625,297.1499938964844,293.1499938964844,0.0700297951698303,-8743.6357421875,304.1522827148437,0.5411713123321533,0.110525943338871,0.5177326798439026,290.18194580078125,291.1499938964844,265.3500061035156,263.79962158203125,280.4545288085937,293.1067810058594,290.1842346191406,1.0,0.5167331099510193,0.9169899225234984,0.9169899225234984,1.0,1.0,-2.561027765274048,1.1674190759658811,1.393608808517456,0.5834490656852722,0.0,0.0,1.0,156.6096649169922,129.0,65.5342025756836,-25189.62109375,1637.6754150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7245788574219,309.43804931640625,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.587839663028717,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005965825403109,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720060,293.1355895996094,297.1499938964844,293.1499938964844,0.3214272260665893,-5815.17724609375,304.1627197265625,0.8358269333839417,0.3805165290832519,0.3453190326690674,293.1161499023437,297.1499938964844,293.1499938964844,0.2777040600776672,-5460.9775390625,304.158203125,0.8060908913612366,0.3389525413513183,0.3243913054466247,293.0780639648437,297.1499938964844,293.1499938964844,0.4390543699264526,-5773.51953125,304.157470703125,0.9067438840866088,0.4881117939949035,0.3429747521877289,293.06982421875,297.1499938964844,293.1499938964844,0.6114164590835571,-10106.5830078125,304.1605529785156,0.9914862513542176,0.6331495642662048,0.6002471446990967,293.12176513671875,297.1499938964844,293.1499938964844,0.0693259164690971,-8677.099609375,304.1527099609375,0.5515318512916565,0.1104417145252227,0.5156373977661133,290.2322082519531,291.1499938964844,265.3894958496094,263.831298828125,280.47900390625,293.11248779296875,290.2347412109375,1.0,0.5086225867271423,0.9148171544075012,0.9148171544075012,1.0,1.0,-2.555359125137329,1.164514183998108,1.3908449411392212,0.5817775726318359,0.0,0.0,1.0,145.6233673095703,117.0,69.65290069580078,-25208.498046875,1581.9774169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8155212402344,309.5265197753906,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.5884498357772827,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005972018116153,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720120,293.1355895996094,297.1499938964844,293.1499938964844,0.3214272260665893,-5815.17724609375,304.1627197265625,0.8358269333839417,0.3805165290832519,0.3453190326690674,293.1161499023437,297.1499938964844,293.1499938964844,0.2777040600776672,-5460.9775390625,304.158203125,0.8060908913612366,0.3389525413513183,0.3243913054466247,293.0780639648437,297.1499938964844,293.1499938964844,0.4390543699264526,-5773.51953125,304.157470703125,0.9067438840866088,0.4881117939949035,0.3429747521877289,293.06982421875,297.1499938964844,293.1499938964844,0.6114164590835571,-10106.5830078125,304.1605529785156,0.9914862513542176,0.6331495642662048,0.6002471446990967,293.12176513671875,297.1499938964844,293.1499938964844,0.0693259164690971,-8677.099609375,304.1527099609375,0.5515318512916565,0.1104417145252227,0.5156373977661133,290.2322082519531,291.1499938964844,265.3894958496094,263.831298828125,280.47900390625,293.11248779296875,290.2347412109375,1.0,0.5086225867271423,0.9148171544075012,0.9148171544075012,1.0,1.0,-2.555359125137329,1.164514183998108,1.3908449411392212,0.5817775726318359,0.0,0.0,1.0,145.6233673095703,117.0,69.65290069580078,-25208.498046875,1581.9774169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8155212402344,309.5265197753906,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.5884498357772827,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005972018116153,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720180,293.1444091796875,297.1499938964844,293.1499938964844,0.3178994059562683,-5763.61767578125,304.16436767578125,0.8473367094993591,0.3790894448757171,0.3437229990959167,293.1246032714844,297.1499938964844,293.1499938964844,0.2750778794288635,-5418.78564453125,304.15985107421875,0.81783527135849,0.3380990922451019,0.3232637345790863,293.08740234375,297.1499938964844,293.1499938964844,0.436309278011322,-5744.1474609375,304.1595764160156,0.9230066537857056,0.4880371689796448,0.3426803350448608,293.0778503417969,297.1499938964844,293.1499938964844,0.5996411442756653,-9942.5751953125,304.1781921386719,0.9990000128746032,0.6335262060165405,0.5923205614089966,293.126708984375,297.1499938964844,293.1499938964844,0.0684052854776382,-8590.6259765625,304.1533203125,0.5612769722938538,0.1101573333144187,0.5127243995666504,290.29254150390625,291.1499938964844,265.4344177246094,263.8664245605469,280.5104064941406,293.1188049316406,290.29638671875,1.0,0.4996693134307861,0.9126443266868592,0.9126443266868592,1.0,1.0,-2.5387492179870605,1.1562323570251465,1.382516860961914,0.5774533152580261,0.0,0.0,1.0,135.65318298339844,105.0,85.66755676269531,-25161.978515625,1516.2899169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91180419921875,309.6286926269531,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.5886347889900208,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005973894731141,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720240,293.1444091796875,297.1499938964844,293.1499938964844,0.3178994059562683,-5763.61767578125,304.16436767578125,0.8473367094993591,0.3790894448757171,0.3437229990959167,293.1246032714844,297.1499938964844,293.1499938964844,0.2750778794288635,-5418.78564453125,304.15985107421875,0.81783527135849,0.3380990922451019,0.3232637345790863,293.08740234375,297.1499938964844,293.1499938964844,0.436309278011322,-5744.1474609375,304.1595764160156,0.9230066537857056,0.4880371689796448,0.3426803350448608,293.0778503417969,297.1499938964844,293.1499938964844,0.5996411442756653,-9942.5751953125,304.1781921386719,0.9990000128746032,0.6335262060165405,0.5923205614089966,293.126708984375,297.1499938964844,293.1499938964844,0.0684052854776382,-8590.6259765625,304.1533203125,0.5612769722938538,0.1101573333144187,0.5127243995666504,290.29254150390625,291.1499938964844,265.4344177246094,263.8664245605469,280.5104064941406,293.1188049316406,290.29638671875,1.0,0.4996693134307861,0.9126443266868592,0.9126443266868592,1.0,1.0,-2.5387492179870605,1.1562323570251465,1.382516860961914,0.5774533152580261,0.0,0.0,1.0,135.65318298339844,105.0,85.66755676269531,-25161.978515625,1516.2899169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91180419921875,309.6286926269531,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.5886347889900208,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005973894731141,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720300,293.1487121582031,297.1499938964844,293.1499938964844,0.3157135546207428,-5731.34814453125,304.1657409667969,0.852190375328064,0.3783166408538818,0.3429239690303802,293.1287536621094,297.1499938964844,293.1499938964844,0.273380309343338,-5391.265625,304.1611633300781,0.8225331902503967,0.3376014232635498,0.3226828575134277,293.09197998046875,297.1499938964844,293.1499938964844,0.4343384802341461,-5722.8759765625,304.16143798828125,0.9300847053527832,0.4879300594329834,0.3425239026546478,293.0722351074219,297.1499938964844,293.1499938964844,0.5842111706733704,-9728.0478515625,304.2011108398437,0.9990000128746032,0.6355389356613159,0.5805513858795166,293.1290588378906,297.1499938964844,293.1499938964844,0.0678602010011673,-8538.8720703125,304.1537170410156,0.5653133392333984,0.109990693628788,0.5113511681556702,290.3388977050781,291.1499938964844,265.45880126953125,263.88525390625,280.5298767089844,293.12164306640625,290.3437194824219,1.0,0.4944832623004913,0.911557912826538,0.911557912826538,1.0,1.0,-2.521099090576172,1.147567868232727,1.3735311031341553,0.5727405548095703,0.0,0.0,1.0,131.37994384765625,105.0,108.00957489013672,-25091.58984375,1474.5662841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9739990234375,309.7000732421875,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.588428258895874,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005971799255348,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720360,293.1530456542969,297.1499938964844,293.1499938964844,0.3132639825344085,-5695.07421875,304.1673278808594,0.8575849533081055,0.3774828314781189,0.3420636653900146,293.1330261230469,297.1499938964844,293.1499938964844,0.2714392244815826,-5359.732421875,304.16265869140625,0.8276297450065613,0.3370340168476105,0.3220313489437103,293.0966186523437,297.1499938964844,293.1499938964844,0.4320083856582641,-5697.712890625,304.16357421875,0.9377834796905518,0.4877540171146393,0.3423152267932892,293.0594787597656,297.1499938964844,293.1499938964844,0.5673096776008606,-9494.6982421875,304.2225036621094,0.9990000128746032,0.6390200257301331,0.5679849982261658,293.13134765625,297.1499938964844,293.1499938964844,0.0672415271401405,-8480.1787109375,304.1541748046875,0.5697078704833984,0.1098039373755455,0.5098328590393066,290.3930358886719,291.1499938964844,265.48443603515625,263.90484619140625,280.5505676269531,293.12481689453125,290.3985900878906,1.0,0.4889515936374664,0.9105616807937622,0.9105616807937622,1.0,1.0,-2.5021119117736816,1.138258695602417,1.3638532161712646,0.5676886439323425,0.0,0.0,1.0,126.89949035644533,93.0,129.4952850341797,-25020.2578125,1430.75732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.047607421875,309.7829895019531,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.5879717469215393,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005967165343463,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720420,293.1614990234375,297.1499938964844,293.1499938964844,0.3077012598514557,-5612.42919921875,304.1708374023437,0.8701816201210022,0.3756890594959259,0.340198665857315,293.1415710449219,297.1499938964844,293.1499938964844,0.2669263184070587,-5286.25439453125,304.1659545898437,0.8392674922943115,0.3357316255569458,0.3205417394638061,293.1058044433594,297.1499938964844,293.1499938964844,0.4264114797115326,-5637.29736328125,304.1683959960937,0.9546855688095092,0.4872469305992126,0.3417669236660003,293.0179138183594,297.1499938964844,293.1499938964844,0.529699981212616,-8977.8271484375,304.2608337402344,0.9990000128746032,0.6497025489807129,0.5406097173690796,293.1353454589844,297.1499938964844,293.1499938964844,0.0658671706914901,-8349.8701171875,304.1550598144531,0.5797403454780579,0.1094624176621437,0.506714940071106,290.5212097167969,291.1499938964844,265.5392150878906,263.9462585449219,280.5972595214844,293.1351928710937,290.5281066894531,1.0,0.4770005047321319,0.9085692763328552,0.9085692763328552,1.0,1.0,-2.460790634155273,1.118016481399536,1.3427741527557373,0.5567108392715454,0.0,0.0,1.0,117.4502182006836,111.0,168.9156036376953,-24870.84765625,1338.7537841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22149658203125,309.9763488769531,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.5863028764724731,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005950228660367,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720480,293.1614990234375,297.1499938964844,293.1499938964844,0.3077012598514557,-5612.42919921875,304.1708374023437,0.8701816201210022,0.3756890594959259,0.340198665857315,293.1415710449219,297.1499938964844,293.1499938964844,0.2669263184070587,-5286.25439453125,304.1659545898437,0.8392674922943115,0.3357316255569458,0.3205417394638061,293.1058044433594,297.1499938964844,293.1499938964844,0.4264114797115326,-5637.29736328125,304.1683959960937,0.9546855688095092,0.4872469305992126,0.3417669236660003,293.0179138183594,297.1499938964844,293.1499938964844,0.529699981212616,-8977.8271484375,304.2608337402344,0.9990000128746032,0.6497025489807129,0.5406097173690796,293.1353454589844,297.1499938964844,293.1499938964844,0.0658671706914901,-8349.8701171875,304.1550598144531,0.5797403454780579,0.1094624176621437,0.506714940071106,290.5212097167969,291.1499938964844,265.5392150878906,263.9462585449219,280.5972595214844,293.1351928710937,290.5281066894531,1.0,0.4770005047321319,0.9085692763328552,0.9085692763328552,1.0,1.0,-2.460790634155273,1.118016481399536,1.3427741527557373,0.5567108392715454,0.0,0.0,1.0,117.4502182006836,111.0,168.9156036376953,-24870.84765625,1338.7537841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22149658203125,309.9763488769531,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.5863028764724731,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005950228660367,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720540,293.1703186035156,297.1499938964844,293.1499938964844,0.3024170398712158,-5534.2421875,304.172607421875,0.8711208701133728,0.3736098110675812,0.3383662104606628,293.1507263183594,297.1499938964844,293.1499938964844,0.2626048028469085,-5216.1904296875,304.1677551269531,0.840298056602478,0.334088921546936,0.3190343677997589,293.1153564453125,297.1499938964844,293.1499938964844,0.4210741519927978,-5580.30078125,304.1710510253906,0.9570840001106262,0.4864283204078674,0.3412216901779175,292.97918701171875,297.1499938964844,293.1499938964844,0.516400158405304,-8812.6064453125,304.2446594238281,0.9990000128746032,0.6609581112861633,0.5359744429588318,293.1391906738281,297.1499938964844,293.1499938964844,0.0647709220647811,-8245.7333984375,304.1551818847656,0.5808539986610413,0.1090544536709785,0.5047992467880249,290.64111328125,291.1499938964844,265.59844970703125,263.990478515625,280.6347351074219,293.1446838378906,290.6459045410156,1.0,0.475041925907135,0.9065768122673036,0.9065768122673036,1.0,1.0,-2.448214769363404,1.11184823513031,1.3363665342330933,0.5528815984725952,0.0,0.0,1.0,115.6942367553711,129.0,158.57191467285156,-24895.38671875,1315.997802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.39111328125,310.1430358886719,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.5855640769004822,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005942730931565,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720600,293.1703186035156,297.1499938964844,293.1499938964844,0.3024170398712158,-5534.2421875,304.172607421875,0.8711208701133728,0.3736098110675812,0.3383662104606628,293.1507263183594,297.1499938964844,293.1499938964844,0.2626048028469085,-5216.1904296875,304.1677551269531,0.840298056602478,0.334088921546936,0.3190343677997589,293.1153564453125,297.1499938964844,293.1499938964844,0.4210741519927978,-5580.30078125,304.1710510253906,0.9570840001106262,0.4864283204078674,0.3412216901779175,292.97918701171875,297.1499938964844,293.1499938964844,0.516400158405304,-8812.6064453125,304.2446594238281,0.9990000128746032,0.6609581112861633,0.5359744429588318,293.1391906738281,297.1499938964844,293.1499938964844,0.0647709220647811,-8245.7333984375,304.1551818847656,0.5808539986610413,0.1090544536709785,0.5047992467880249,290.64111328125,291.1499938964844,265.59844970703125,263.990478515625,280.6347351074219,293.1446838378906,290.6459045410156,1.0,0.475041925907135,0.9065768122673036,0.9065768122673036,1.0,1.0,-2.448214769363404,1.11184823513031,1.3363665342330933,0.5528815984725952,0.0,0.0,1.0,115.6942367553711,129.0,158.57191467285156,-24895.38671875,1315.997802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.39111328125,310.1430358886719,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.5855640769004822,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005942730931565,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720660,293.1790466308594,297.1499938964844,293.1499938964844,0.2982576787471771,-5473.47412109375,304.17193603515625,0.8622592091560364,0.3713274598121643,0.336517184972763,293.1600036621094,297.1499938964844,293.1499938964844,0.2592053413391113,-5161.76708984375,304.1674499511719,0.832414984703064,0.3321905136108398,0.3174586594104767,293.1247253417969,297.1499938964844,293.1499938964844,0.4172295928001404,-5540.1865234375,304.1703491210937,0.9477883577346802,0.4854054749011993,0.3406589925289154,292.9761047363281,297.1499938964844,293.1499938964844,0.5250616669654846,-8956.69921875,304.1981811523437,0.9990000128746032,0.6659907102584839,0.5496294498443604,293.1437072753906,297.1499938964844,293.1499938964844,0.0639736726880073,-8171.26708984375,304.15478515625,0.574214518070221,0.1084188297390937,0.503023624420166,290.7164611816406,291.1499938964844,265.6617736816406,264.03729248046875,280.66473388671875,293.1512145996094,290.7191467285156,1.0,0.4796541333198547,0.9048826098442078,0.9048826098442078,1.0,1.0,-2.457681179046631,1.116364359855652,1.3413169384002686,0.5550690293312073,0.0,0.0,1.0,119.95040130615234,147.0,113.09654998779295,-25024.05078125,1345.4208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5151062011719,310.2503356933594,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.5837244391441345,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005924061406403,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720720,293.1790466308594,297.1499938964844,293.1499938964844,0.2982576787471771,-5473.47412109375,304.17193603515625,0.8622592091560364,0.3713274598121643,0.336517184972763,293.1600036621094,297.1499938964844,293.1499938964844,0.2592053413391113,-5161.76708984375,304.1674499511719,0.832414984703064,0.3321905136108398,0.3174586594104767,293.1247253417969,297.1499938964844,293.1499938964844,0.4172295928001404,-5540.1865234375,304.1703491210937,0.9477883577346802,0.4854054749011993,0.3406589925289154,292.9761047363281,297.1499938964844,293.1499938964844,0.5250616669654846,-8956.69921875,304.1981811523437,0.9990000128746032,0.6659907102584839,0.5496294498443604,293.1437072753906,297.1499938964844,293.1499938964844,0.0639736726880073,-8171.26708984375,304.15478515625,0.574214518070221,0.1084188297390937,0.503023624420166,290.7164611816406,291.1499938964844,265.6617736816406,264.03729248046875,280.66473388671875,293.1512145996094,290.7191467285156,1.0,0.4796541333198547,0.9048826098442078,0.9048826098442078,1.0,1.0,-2.457681179046631,1.116364359855652,1.3413169384002686,0.5550690293312073,0.0,0.0,1.0,119.95040130615234,147.0,113.09654998779295,-25024.05078125,1345.4208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5151062011719,310.2503356933594,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.5837244391441345,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005924061406403,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720780,293.1875305175781,297.1499938964844,293.1499938964844,0.2952637374401092,-5430.6298828125,304.1695861816406,0.8478680849075317,0.3688712418079376,0.3346534669399261,293.1691589355469,297.1499938964844,293.1499938964844,0.2567761540412903,-5123.693359375,304.1656494140625,0.819236695766449,0.3300849199295044,0.3158312737941742,293.1336975097656,297.1499938964844,293.1499938964844,0.4149937629699707,-5517.94775390625,304.167236328125,0.9306308031082152,0.4842262864112854,0.3400936126708984,293.009521484375,297.1499938964844,293.1499938964844,0.5496989488601685,-9319.591796875,304.1409606933594,0.9990000128746032,0.6636928915977478,0.5755637884140015,293.1496276855469,297.1499938964844,293.1499938964844,0.0632905215024948,-8109.9267578125,304.1543273925781,0.5622565150260925,0.1073815524578094,0.5003283619880676,290.7461853027344,291.1499938964844,265.7288818359375,264.08648681640625,280.6908264160156,293.1560363769531,290.7466125488281,1.0,0.4888337254524231,0.903188407421112,0.903188407421112,1.0,1.0,-2.48071813583374,1.1274645328521729,1.3532534837722778,0.5608612895011902,0.0,0.0,1.0,128.48561096191406,150.0,54.40653610229492,-25172.556640625,1410.1968994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5536804199219,310.26953125,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.5824145674705505,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005910767358727,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720840,293.1875305175781,297.1499938964844,293.1499938964844,0.2952637374401092,-5430.6298828125,304.1695861816406,0.8478680849075317,0.3688712418079376,0.3346534669399261,293.1691589355469,297.1499938964844,293.1499938964844,0.2567761540412903,-5123.693359375,304.1656494140625,0.819236695766449,0.3300849199295044,0.3158312737941742,293.1336975097656,297.1499938964844,293.1499938964844,0.4149937629699707,-5517.94775390625,304.167236328125,0.9306308031082152,0.4842262864112854,0.3400936126708984,293.009521484375,297.1499938964844,293.1499938964844,0.5496989488601685,-9319.591796875,304.1409606933594,0.9990000128746032,0.6636928915977478,0.5755637884140015,293.1496276855469,297.1499938964844,293.1499938964844,0.0632905215024948,-8109.9267578125,304.1543273925781,0.5622565150260925,0.1073815524578094,0.5003283619880676,290.7461853027344,291.1499938964844,265.7288818359375,264.08648681640625,280.6908264160156,293.1560363769531,290.7466125488281,1.0,0.4888337254524231,0.903188407421112,0.903188407421112,1.0,1.0,-2.48071813583374,1.1274645328521729,1.3532534837722778,0.5608612895011902,0.0,0.0,1.0,128.48561096191406,150.0,54.40653610229492,-25172.556640625,1410.1968994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5536804199219,310.26953125,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.5824145674705505,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005910767358727,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
