time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
720900,293.1915588378906,297.1499938964844,293.1499938964844,0.2940513789653778,-5413.52685546875,304.1682434082031,0.8416723608970642,0.3676081299781799,0.3336647748947143,293.1734924316406,297.1499938964844,293.1499938964844,0.2557911276817322,-5108.49267578125,304.16461181640625,0.8133013248443604,0.3289883136749267,0.3149487972259521,293.13787841796875,297.1499938964844,293.1499938964844,0.4143028855323791,-5511.4609375,304.1653747558594,0.923039972782135,0.4836114048957824,0.3397735059261322,293.0367736816406,297.1499938964844,293.1499938964844,0.5618996620178223,-9493.5390625,304.1205444335937,0.9990000128746032,0.6601220965385437,0.5872415900230408,293.1529846191406,297.1499938964844,293.1499938964844,0.0628947019577026,-8075.337890625,304.1542663574219,0.5566388368606567,0.1067280396819114,0.4982433021068573,290.74761962890625,291.1499938964844,265.76373291015625,264.11187744140625,280.7043762207031,293.1559753417969,290.747802734375,1.0,0.4924423098564148,0.9023413062095642,0.9023413062095642,1.0,1.0,-2.48962140083313,1.1317059993743896,1.3579155206680298,0.5632250905036926,0.0,0.0,1.0,132.40867614746094,150.0,31.25949478149414,-25209.703125,1438.1737060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.546142578125,310.25701904296875,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.5868085026741028,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005955360247753,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720960,293.1954345703125,297.1499938964844,293.1499938964844,0.2927446365356445,-5394.8310546875,304.16729736328125,0.8362845182418823,0.3663206696510315,0.3326488137245178,293.1777038574219,297.1499938964844,293.1499938964844,0.2547133862972259,-5091.63330078125,304.1639099121094,0.8079082369804382,0.3278626203536987,0.3140325546264648,293.14190673828125,297.1499938964844,293.1499938964844,0.4134998917579651,-5503.5634765625,304.1640625,0.9165154099464417,0.4829756617546081,0.3394357562065124,293.0663757324219,297.1499938964844,293.1499938964844,0.5728088617324829,-9646.294921875,304.10614013671875,0.9990000128746032,0.6557446718215942,0.5975338220596313,293.15643310546875,297.1499938964844,293.1499938964844,0.0624091960489749,-8032.7177734375,304.15435791015625,0.5514988899230957,0.1060101613402366,0.4957784712314605,290.7519226074219,291.1499938964844,265.7994079589844,264.1377868652344,280.7198791503906,293.1571960449219,290.7527770996094,1.0,0.4956378936767578,0.901191771030426,0.901191771030426,1.0,1.0,-2.4963011741638184,1.134861946105957,1.361439228057861,0.5649061799049377,0.0,0.0,1.0,135.88623046875,153.0,24.64844512939453,-25255.3984375,1461.56201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5683898925781,310.2733459472656,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.5870515704154968,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005957827088423,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
721020,293.202880859375,297.1499938964844,293.1499938964844,0.2898246645927429,-5352.4345703125,304.1664123535156,0.8265075087547302,0.3636549115180969,0.3305229246616363,293.18585205078125,297.1499938964844,293.1499938964844,0.2522622942924499,-5052.75830078125,304.16339111328125,0.7976052165031433,0.3255060911178589,0.312088131904602,293.1496276855469,297.1499938964844,293.1499938964844,0.4115079045295715,-5483.17041015625,304.1627197265625,0.905188798904419,0.4816127121448517,0.3386898934841156,293.1275939941406,297.1499938964844,293.1499938964844,0.5905895233154297,-9887.595703125,304.0919189453125,0.999002993106842,0.6454468369483948,0.6139662265777588,293.1631774902344,297.1499938964844,293.1499938964844,0.0612515918910503,-7930.880859375,304.15484619140625,0.5417971014976501,0.1044811084866523,0.4901692569255829,290.77069091796875,291.1499938964844,265.873046875,264.1910095214844,280.7575988769531,293.16558837890625,290.7719421386719,1.0,0.5008591413497925,0.8988927006721497,0.8988927006721497,1.0,1.0,-2.503572463989258,1.138176441192627,1.3653960227966309,0.5668001174926758,0.0,0.0,1.0,142.3115234375,156.0,27.21742820739746,-25294.65625,1498.3883056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6009216308594,310.3005676269531,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.5875436663627625,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005962821305729,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
721080,293.202880859375,297.1499938964844,293.1499938964844,0.2898246645927429,-5352.4345703125,304.1664123535156,0.8265075087547302,0.3636549115180969,0.3305229246616363,293.18585205078125,297.1499938964844,293.1499938964844,0.2522622942924499,-5052.75830078125,304.16339111328125,0.7976052165031433,0.3255060911178589,0.312088131904602,293.1496276855469,297.1499938964844,293.1499938964844,0.4115079045295715,-5483.17041015625,304.1627197265625,0.905188798904419,0.4816127121448517,0.3386898934841156,293.1275939941406,297.1499938964844,293.1499938964844,0.5905895233154297,-9887.595703125,304.0919189453125,0.999002993106842,0.6454468369483948,0.6139662265777588,293.1631774902344,297.1499938964844,293.1499938964844,0.0612515918910503,-7930.880859375,304.15484619140625,0.5417971014976501,0.1044811084866523,0.4901692569255829,290.77069091796875,291.1499938964844,265.873046875,264.1910095214844,280.7575988769531,293.16558837890625,290.7719421386719,1.0,0.5008591413497925,0.8988927006721497,0.8988927006721497,1.0,1.0,-2.503572463989258,1.138176441192627,1.3653960227966309,0.5668001174926758,0.0,0.0,1.0,142.3115234375,156.0,27.21742820739746,-25294.65625,1498.3883056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6009216308594,310.3005676269531,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.5875436663627625,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005962821305729,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
721140,293.2098999023437,297.1499938964844,293.1499938964844,0.2860168814659118,-5295.76708984375,304.1673583984375,0.8145458102226257,0.3608968555927276,0.3284145295619964,293.1935119628906,297.1499938964844,293.1499938964844,0.2490224838256836,-5000.138671875,304.16436767578125,0.7850434184074402,0.3230493068695068,0.3101505041122436,293.15692138671875,297.1499938964844,293.1499938964844,0.4082481861114502,-5448.224609375,304.1640014648437,0.8921157121658325,0.4801485240459442,0.3379543125629425,293.1666564941406,297.1499938964844,293.1499938964844,0.5818091630935669,-9749.9609375,304.1255187988281,0.9856218695640564,0.6380290985107422,0.6065273880958557,293.16864013671875,297.1499938964844,293.1499938964844,0.0599758997559547,-7816.90625,304.1553649902344,0.5307355523109436,0.1030382513999939,0.4851972758769989,290.8272705078125,291.1499938964844,265.949462890625,264.2459411621094,280.80877685546875,293.1785888671875,290.83074951171875,1.0,0.5036009550094604,0.8965936303138733,0.8965936303138733,1.0,1.0,-2.4828901290893555,1.1279163360595703,1.3549739122390747,0.5612937808036804,0.0,0.0,1.0,150.1177978515625,159.0,70.38809204101562,-25176.068359375,1504.4649658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6590881347656,310.37420654296875,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.5924181342124939,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006012290832586,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
721200,293.2098999023437,297.1499938964844,293.1499938964844,0.2860168814659118,-5295.76708984375,304.1673583984375,0.8145458102226257,0.3608968555927276,0.3284145295619964,293.1935119628906,297.1499938964844,293.1499938964844,0.2490224838256836,-5000.138671875,304.16436767578125,0.7850434184074402,0.3230493068695068,0.3101505041122436,293.15692138671875,297.1499938964844,293.1499938964844,0.4082481861114502,-5448.224609375,304.1640014648437,0.8921157121658325,0.4801485240459442,0.3379543125629425,293.1666564941406,297.1499938964844,293.1499938964844,0.5818091630935669,-9749.9609375,304.1255187988281,0.9856218695640564,0.6380290985107422,0.6065273880958557,293.16864013671875,297.1499938964844,293.1499938964844,0.0599758997559547,-7816.90625,304.1553649902344,0.5307355523109436,0.1030382513999939,0.4851972758769989,290.8272705078125,291.1499938964844,265.949462890625,264.2459411621094,280.80877685546875,293.1785888671875,290.83074951171875,1.0,0.5036009550094604,0.8965936303138733,0.8965936303138733,1.0,1.0,-2.4828901290893555,1.1279163360595703,1.3549739122390747,0.5612937808036804,0.0,0.0,1.0,150.1177978515625,159.0,70.38809204101562,-25176.068359375,1504.4649658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6590881347656,310.37420654296875,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.5924181342124939,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006012290832586,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
721260,293.2169494628906,297.1499938964844,293.1499938964844,0.2811782658100128,-5222.875,304.1696472167969,0.8053839802742004,0.357949435710907,0.3260450661182403,293.2013244628906,297.1499938964844,293.1499938964844,0.2448291182518005,-4931.2509765625,304.1665954589844,0.7759163975715637,0.3203617632389068,0.3079111576080322,293.1643981933594,297.1499938964844,293.1499938964844,0.4035583138465881,-5397.275390625,304.16717529296875,0.8830294609069824,0.4784567952156067,0.3369951844215393,293.1855163574219,297.1499938964844,293.1499938964844,0.5738205909729004,-9631.1787109375,304.1467590332031,0.9757512211799622,0.6337606906890869,0.6022718548774719,293.17340087890625,297.1499938964844,293.1499938964844,0.058438990265131,-7679.056640625,304.1561279296875,0.5226775407791138,0.1015979871153831,0.4798646569252014,290.9168395996094,291.1499938964844,266.0283508300781,264.3023681640625,280.8584899902344,293.1889953613281,290.9217834472656,1.0,0.505172610282898,0.8945020437240601,0.8945020437240601,1.0,1.0,-2.464679718017578,1.1188945770263672,1.345785140991211,0.5563619136810303,0.0,0.0,1.0,155.6519317626953,162.0,113.53778839111328,-25156.646484375,1504.021728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.82672119140625,310.5444641113281,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.5928572416305542,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006016747211106,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
721320,293.2169494628906,297.1499938964844,293.1499938964844,0.2811782658100128,-5222.875,304.1696472167969,0.8053839802742004,0.357949435710907,0.3260450661182403,293.2013244628906,297.1499938964844,293.1499938964844,0.2448291182518005,-4931.2509765625,304.1665954589844,0.7759163975715637,0.3203617632389068,0.3079111576080322,293.1643981933594,297.1499938964844,293.1499938964844,0.4035583138465881,-5397.275390625,304.16717529296875,0.8830294609069824,0.4784567952156067,0.3369951844215393,293.1855163574219,297.1499938964844,293.1499938964844,0.5738205909729004,-9631.1787109375,304.1467590332031,0.9757512211799622,0.6337606906890869,0.6022718548774719,293.17340087890625,297.1499938964844,293.1499938964844,0.058438990265131,-7679.056640625,304.1561279296875,0.5226775407791138,0.1015979871153831,0.4798646569252014,290.9168395996094,291.1499938964844,266.0283508300781,264.3023681640625,280.8584899902344,293.1889953613281,290.9217834472656,1.0,0.505172610282898,0.8945020437240601,0.8945020437240601,1.0,1.0,-2.464679718017578,1.1188945770263672,1.345785140991211,0.5563619136810303,0.0,0.0,1.0,155.6519317626953,162.0,113.53778839111328,-25156.646484375,1504.021728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.82672119140625,310.5444641113281,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.5928572416305542,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006016747211106,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
721380,293.2235412597656,297.1499938964844,293.1499938964844,0.2758669853210449,-5142.53466796875,304.17193603515625,0.7975270748138428,0.3549140095710754,0.3235383331775665,293.2088928222656,297.1499938964844,293.1499938964844,0.2401585578918457,-4854.22412109375,304.1688232421875,0.7684034109115601,0.3175264894962311,0.3054716289043426,293.17156982421875,297.1499938964844,293.1499938964844,0.3981419801712036,-5338.400390625,304.17047119140625,0.8758063912391663,0.4766345620155334,0.335898756980896,293.1973876953125,297.1499938964844,293.1499938964844,0.565803050994873,-9516.591796875,304.1610717773437,0.9676599502563475,0.6304489374160767,0.599219799041748,293.177490234375,297.1499938964844,293.1499938964844,0.0567889548838138,-7531.6279296875,304.1568298339844,0.516099214553833,0.1001728102564811,0.4743909537792206,291.0216064453125,291.1499938964844,266.1093139648437,264.3600769042969,280.9080505371094,293.1975402832031,291.0269775390625,1.0,0.5060904622077942,0.892410397529602,0.892410397529602,1.0,1.0,-2.447176933288574,1.1102122068405151,1.336964726448059,0.5516360998153687,0.0,0.0,1.0,160.0526580810547,165.0,137.85565185546875,-25144.28125,1499.70458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0003967285156,310.7197265625,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.5925430059432983,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006013558013364,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
721440,293.2235412597656,297.1499938964844,293.1499938964844,0.2758669853210449,-5142.53466796875,304.17193603515625,0.7975270748138428,0.3549140095710754,0.3235383331775665,293.2088928222656,297.1499938964844,293.1499938964844,0.2401585578918457,-4854.22412109375,304.1688232421875,0.7684034109115601,0.3175264894962311,0.3054716289043426,293.17156982421875,297.1499938964844,293.1499938964844,0.3981419801712036,-5338.400390625,304.17047119140625,0.8758063912391663,0.4766345620155334,0.335898756980896,293.1973876953125,297.1499938964844,293.1499938964844,0.565803050994873,-9516.591796875,304.1610717773437,0.9676599502563475,0.6304489374160767,0.599219799041748,293.177490234375,297.1499938964844,293.1499938964844,0.0567889548838138,-7531.6279296875,304.1568298339844,0.516099214553833,0.1001728102564811,0.4743909537792206,291.0216064453125,291.1499938964844,266.1093139648437,264.3600769042969,280.9080505371094,293.1975402832031,291.0269775390625,1.0,0.5060904622077942,0.892410397529602,0.892410397529602,1.0,1.0,-2.447176933288574,1.1102122068405151,1.336964726448059,0.5516360998153687,0.0,0.0,1.0,160.0526580810547,165.0,137.85565185546875,-25144.28125,1499.70458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0003967285156,310.7197265625,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.5925430059432983,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006013558013364,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
721500,293.2266540527344,297.1499938964844,293.1499938964844,0.2731365859508514,-5101.15283203125,304.17291259765625,0.7939422726631165,0.3533714115619659,0.3222522437572479,293.2125549316406,297.1499938964844,293.1499938964844,0.2377369254827499,-4814.21044921875,304.1697998046875,0.7649925351142883,0.3160634934902191,0.3041974008083343,293.1750183105469,297.1499938964844,293.1499938964844,0.3953007161617279,-5307.54248046875,304.1719055175781,0.8725937008857727,0.4756868779659271,0.3353161513805389,293.2021179199219,297.1499938964844,293.1499938964844,0.5617024898529053,-9459.158203125,304.1664733886719,0.963952898979187,0.6289163827896118,0.5978479981422424,293.1793518066406,297.1499938964844,293.1499938964844,0.0559448674321174,-7456.57177734375,304.1571350097656,0.5131382942199707,0.099461019039154,0.4716181457042694,291.07623291015625,291.1499938964844,266.1504821777344,264.3893127441406,280.9329833984375,293.201416015625,291.08172607421875,1.0,0.50639408826828,0.891364574432373,0.891364574432373,1.0,1.0,-2.4384219646453857,1.1058679819107056,1.3325541019439695,0.5492776036262512,0.0,0.0,1.0,162.01068115234375,165.0,144.78558349609375,-25135.9453125,1496.5321044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.08526611328125,310.8056640625,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.5969457030296326,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006058239960111,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
721560,293.2296447753906,297.1499938964844,293.1499938964844,0.2702949643135071,-5057.9453125,304.1739196777344,0.7905094623565674,0.3518129885196686,0.3209482133388519,293.2160949707031,297.1499938964844,293.1499938964844,0.2352062463760376,-4772.263671875,304.1708068847656,0.7617355585098267,0.3145727515220642,0.3028925657272339,293.1783447265625,297.1499938964844,293.1499938964844,0.3922832608222961,-5274.70068359375,304.17340087890625,0.8695579171180725,0.4747169911861419,0.3347150981426239,293.2064208984375,297.1499938964844,293.1499938964844,0.5573680400848389,-9398.9072265625,304.1713562011719,0.960374653339386,0.6274127960205078,0.5965143442153931,293.1810913085937,297.1499938964844,293.1499938964844,0.055071298032999,-7379.0078125,304.15740966796875,0.510327935218811,0.0987476631999015,0.4688226878643036,291.1349792480469,291.1499938964844,266.19207763671875,264.4188232421875,280.9579162597656,293.20513916015625,291.1413269042969,1.0,0.5066258907318115,0.8904473185539246,0.8904473185539246,1.0,1.0,-2.42960524559021,1.101502776145935,1.328102469444275,0.5469160079956055,0.0,0.0,1.0,163.86537170410156,168.0,156.254638671875,-25154.19921875,1492.857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.20556640625,310.92364501953125,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.5969524383544922,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006058308645151,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
721620,293.2353210449219,297.1499938964844,293.1499938964844,0.2643834352493286,-4967.74072265625,304.17578125,0.7839708924293518,0.3486456274986267,0.3182873725891113,293.22296142578125,297.1499938964844,293.1499938964844,0.2299140691757202,-4684.23681640625,304.17266845703125,0.7555532455444336,0.3115074038505554,0.300195038318634,293.1846923828125,297.1499938964844,293.1499938964844,0.3858629763126373,-5204.72998046875,304.17626953125,0.863865852355957,0.472707062959671,0.3334583342075348,293.214111328125,297.1499938964844,293.1499938964844,0.5481398701667786,-9271.7841796875,304.1795349121094,0.9534527063369752,0.6244204640388489,0.5938757061958313,293.1842956542969,297.1499938964844,293.1499938964844,0.0532608330249786,-7218.87353515625,304.157958984375,0.5050392150878906,0.0973116531968116,0.463158369064331,291.26220703125,291.1499938964844,266.2762756347656,264.4784240722656,281.0082702636719,293.21221923828125,291.2685852050781,1.0,0.5069272518157959,0.8886127471923828,0.8886127471923828,1.0,1.0,-2.4116835594177246,1.0926320552825928,1.3190515041351318,0.5421284437179565,0.0,0.0,0.9770253300666808,167.3626251220703,171.0,170.86085510253906,-25169.337890625,1484.294189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4347839355469,311.1467590332031,278.1499938964844,0.0,18000.0,314.75,33056.8515625,36000.0,0.0,0.0,0.5963723659515381,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8295018672943115,1.8295296430587769,-2.78008828900056e-05,0.0,0.0006052421522326,0.0,0.0,683.4915771484375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
721680,293.2353210449219,297.1499938964844,293.1499938964844,0.2643834352493286,-4967.74072265625,304.17578125,0.7839708924293518,0.3486456274986267,0.3182873725891113,293.22296142578125,297.1499938964844,293.1499938964844,0.2299140691757202,-4684.23681640625,304.17266845703125,0.7555532455444336,0.3115074038505554,0.300195038318634,293.1846923828125,297.1499938964844,293.1499938964844,0.3858629763126373,-5204.72998046875,304.17626953125,0.863865852355957,0.472707062959671,0.3334583342075348,293.214111328125,297.1499938964844,293.1499938964844,0.5481398701667786,-9271.7841796875,304.1795349121094,0.9534527063369752,0.6244204640388489,0.5938757061958313,293.1842956542969,297.1499938964844,293.1499938964844,0.0532608330249786,-7218.87353515625,304.157958984375,0.5050392150878906,0.0973116531968116,0.463158369064331,291.26220703125,291.1499938964844,266.2762756347656,264.4784240722656,281.0082702636719,293.21221923828125,291.2685852050781,1.0,0.5069272518157959,0.8886127471923828,0.8886127471923828,1.0,1.0,-2.4116835594177246,1.0926320552825928,1.3190515041351318,0.5421284437179565,0.0,0.0,0.9770253300666808,167.3626251220703,171.0,170.86085510253906,-25169.337890625,1484.294189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4347839355469,311.1467590332031,278.1499938964844,0.0,18000.0,314.75,33056.8515625,36000.0,0.0,0.0,0.5963723659515381,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8295018672943115,1.8295296430587769,-2.78008828900056e-05,0.0,0.0006052421522326,0.0,0.0,683.4915771484375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
721740,293.2405700683594,297.1499938964844,293.1499938964844,0.2585412263870239,-4878.38330078125,304.1769104003906,0.7777461409568787,0.3454197347164154,0.3155654072761535,293.2294921875,297.1499938964844,293.1499938964844,0.2246415466070175,-4596.32275390625,304.17388916015625,0.7496842741966248,0.3083370923995971,0.2973898649215698,293.190673828125,297.1499938964844,293.1499938964844,0.3794666826725006,-5135.087890625,304.1781616210937,0.8585329651832581,0.4706165194511413,0.3321380317211151,293.220947265625,297.1499938964844,293.1499938964844,0.5388946533203125,-9145.6748046875,304.1850280761719,0.9467132687568665,0.6214129328727722,0.5912235379219055,293.1871643066406,297.1499938964844,293.1499938964844,0.0514563806354999,-7060.62158203125,304.1582946777344,0.5000616908073425,0.0958587899804115,0.4573915004730224,291.38623046875,291.1499938964844,266.3616027832031,264.5386962890625,281.0592041015625,293.21893310546875,291.3923645019531,1.0,0.5070778727531433,0.8867782354354858,0.8867782354354858,1.0,1.0,-2.393343687057495,1.083555817604065,1.3097879886627195,0.5372442603111267,0.0,0.0,0.9371933341026306,170.6811065673828,174.0,171.5093231201172,-25151.662109375,1474.522216796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6462097167969,311.3487548828125,278.1499938964844,0.0,18000.0,315.2300109863281,34770.8046875,36000.0,0.0,0.0,0.5998905301094055,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.822986006736756,1.8230140209198,-2.8043972633895464e-05,0.0,0.0006088126101531,0.0,0.0,683.4981689453125,0.0,0.0,0.0,1.0,4.0,0.0,1.0
721800,293.2405700683594,297.1499938964844,293.1499938964844,0.2585412263870239,-4878.38330078125,304.1769104003906,0.7777461409568787,0.3454197347164154,0.3155654072761535,293.2294921875,297.1499938964844,293.1499938964844,0.2246415466070175,-4596.32275390625,304.17388916015625,0.7496842741966248,0.3083370923995971,0.2973898649215698,293.190673828125,297.1499938964844,293.1499938964844,0.3794666826725006,-5135.087890625,304.1781616210937,0.8585329651832581,0.4706165194511413,0.3321380317211151,293.220947265625,297.1499938964844,293.1499938964844,0.5388946533203125,-9145.6748046875,304.1850280761719,0.9467132687568665,0.6214129328727722,0.5912235379219055,293.1871643066406,297.1499938964844,293.1499938964844,0.0514563806354999,-7060.62158203125,304.1582946777344,0.5000616908073425,0.0958587899804115,0.4573915004730224,291.38623046875,291.1499938964844,266.3616027832031,264.5386962890625,281.0592041015625,293.21893310546875,291.3923645019531,1.0,0.5070778727531433,0.8867782354354858,0.8867782354354858,1.0,1.0,-2.393343687057495,1.083555817604065,1.3097879886627195,0.5372442603111267,0.0,0.0,0.9371933341026306,170.6811065673828,174.0,171.5093231201172,-25151.662109375,1474.522216796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6462097167969,311.3487548828125,278.1499938964844,0.0,18000.0,315.2300109863281,34770.8046875,36000.0,0.0,0.0,0.5998905301094055,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.822986006736756,1.8230140209198,-2.8043972633895464e-05,0.0,0.0006088126101531,0.0,0.0,683.4981689453125,0.0,0.0,0.0,1.0,4.0,0.0,1.0
721860,293.24542236328125,297.1499938964844,293.1499938964844,0.2529488801956177,-4792.75,304.1771850585937,0.7717578411102295,0.3421410024166107,0.3127907514572143,293.2356872558594,297.1499938964844,293.1499938964844,0.2195470631122589,-4511.26318359375,304.1743469238281,0.7440380454063416,0.3050674796104431,0.2944855988025665,293.1962585449219,297.1499938964844,293.1499938964844,0.3733635246753692,-5068.79150390625,304.1788330078125,0.8534606099128723,0.4684533476829529,0.3307629227638244,293.22705078125,297.1499938964844,293.1499938964844,0.5300195217132568,-9025.6337890625,304.18798828125,0.940093457698822,0.6183740496635437,0.5885401368141174,293.1897888183594,297.1499938964844,293.1499938964844,0.0497017614543437,-6908.23828125,304.158447265625,0.4952839612960815,0.0943867638707161,0.4515216052532196,291.50054931640625,291.1499938964844,266.4477233886719,264.5994567871094,281.1105041503906,293.2253112792969,291.504150390625,1.0,0.5071269273757935,0.8850066065788269,0.8850066065788269,1.0,1.0,-2.3745949268341064,1.0742837190628052,1.3003112077713013,0.5322721600532532,0.0,0.0,0.882294774055481,173.8927459716797,177.0,150.3679656982422,-25036.140625,1463.87060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9285583496094,311.5597229003906,278.1499938964844,0.0,18000.0,315.2300109863281,36773.9609375,36000.0,0.0,0.0,0.5988478064537048,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7755258083343506,1.7755533456802368,-2.745988967944868e-05,0.0,0.0006077543948777,0.0,0.0,645.2872924804688,0.0,0.0,0.0,0.9781835675239564,4.0,0.0,1.0
721920,293.24542236328125,297.1499938964844,293.1499938964844,0.2529488801956177,-4792.75,304.1771850585937,0.7717578411102295,0.3421410024166107,0.3127907514572143,293.2356872558594,297.1499938964844,293.1499938964844,0.2195470631122589,-4511.26318359375,304.1743469238281,0.7440380454063416,0.3050674796104431,0.2944855988025665,293.1962585449219,297.1499938964844,293.1499938964844,0.3733635246753692,-5068.79150390625,304.1788330078125,0.8534606099128723,0.4684533476829529,0.3307629227638244,293.22705078125,297.1499938964844,293.1499938964844,0.5300195217132568,-9025.6337890625,304.18798828125,0.940093457698822,0.6183740496635437,0.5885401368141174,293.1897888183594,297.1499938964844,293.1499938964844,0.0497017614543437,-6908.23828125,304.158447265625,0.4952839612960815,0.0943867638707161,0.4515216052532196,291.50054931640625,291.1499938964844,266.4477233886719,264.5994567871094,281.1105041503906,293.2253112792969,291.504150390625,1.0,0.5071269273757935,0.8850066065788269,0.8850066065788269,1.0,1.0,-2.3745949268341064,1.0742837190628052,1.3003112077713013,0.5322721600532532,0.0,0.0,0.882294774055481,173.8927459716797,177.0,150.3679656982422,-25036.140625,1463.87060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9285583496094,311.5597229003906,278.1499938964844,0.0,18000.0,315.2300109863281,36773.9609375,36000.0,0.0,0.0,0.5988478064537048,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7755258083343506,1.7755533456802368,-2.745988967944868e-05,0.0,0.0006077543948777,0.0,0.0,645.2872924804688,0.0,0.0,0.0,0.9781835675239564,4.0,0.0,1.0
721980,293.2497863769531,297.1499938964844,293.1499938964844,0.2490830272436142,-4734.83349609375,304.1745300292969,0.7659866213798523,0.3388359844684601,0.3099826872348785,293.2414855957031,297.1499938964844,293.1499938964844,0.2159068137407302,-4451.66455078125,304.1722717285156,0.7385696172714233,0.3017154932022095,0.2914959192276001,293.2012939453125,297.1499938964844,293.1499938964844,0.3697435855865478,-5031.00439453125,304.1752014160156,0.8486156463623047,0.4662595391273498,0.3293552100658417,293.2323303222656,297.1499938964844,293.1499938964844,0.5245890617370605,-8955.5546875,304.18426513671875,0.9336156845092772,0.6153542995452881,0.58585524559021,293.1921691894531,297.1499938964844,293.1499938964844,0.0483726486563682,-6796.63623046875,304.1578369140625,0.4906155467033386,0.0928962156176567,0.4455536603927612,291.5389709472656,291.1499938964844,266.5342712402344,264.6604309082031,281.1619873046875,293.231201171875,291.5393981933594,1.0,0.5071092247962952,0.883234977722168,0.883234977722168,1.0,1.0,-2.3555445671081543,1.0648634433746338,1.29068124294281,0.527235209941864,0.0,0.0,0.8271993398666382,177.03067016601562,165.0,71.35792541503906,-24680.68359375,1452.6268310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2800598144531,311.7200927734375,278.1499938964844,0.0,18000.0,315.2300109863281,37405.7265625,36000.0,0.0,0.0,0.5958643555641174,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6559398174285889,1.655964970588684,-2.5110884962487034e-05,0.0,0.0006047265487723,0.0,0.0,541.8799438476562,0.0,0.0,0.0,0.9218411445617676,4.0,0.0,1.0
722040,293.2497863769531,297.1499938964844,293.1499938964844,0.2490830272436142,-4734.83349609375,304.1745300292969,0.7659866213798523,0.3388359844684601,0.3099826872348785,293.2414855957031,297.1499938964844,293.1499938964844,0.2159068137407302,-4451.66455078125,304.1722717285156,0.7385696172714233,0.3017154932022095,0.2914959192276001,293.2012939453125,297.1499938964844,293.1499938964844,0.3697435855865478,-5031.00439453125,304.1752014160156,0.8486156463623047,0.4662595391273498,0.3293552100658417,293.2323303222656,297.1499938964844,293.1499938964844,0.5245890617370605,-8955.5546875,304.18426513671875,0.9336156845092772,0.6153542995452881,0.58585524559021,293.1921691894531,297.1499938964844,293.1499938964844,0.0483726486563682,-6796.63623046875,304.1578369140625,0.4906155467033386,0.0928962156176567,0.4455536603927612,291.5389709472656,291.1499938964844,266.5342712402344,264.6604309082031,281.1619873046875,293.231201171875,291.5393981933594,1.0,0.5071092247962952,0.883234977722168,0.883234977722168,1.0,1.0,-2.3555445671081543,1.0648634433746338,1.29068124294281,0.527235209941864,0.0,0.0,0.8271993398666382,177.03067016601562,165.0,71.35792541503906,-24680.68359375,1452.6268310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2800598144531,311.7200927734375,278.1499938964844,0.0,18000.0,315.2300109863281,37405.7265625,36000.0,0.0,0.0,0.5958643555641174,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6559398174285889,1.655964970588684,-2.5110884962487034e-05,0.0,0.0006047265487723,0.0,0.0,541.8799438476562,0.0,0.0,0.0,0.9218411445617676,4.0,0.0,1.0
722100,293.2517395019531,297.1499938964844,293.1499938964844,0.2475161254405975,-4711.70068359375,304.17291259765625,0.7651413679122925,0.3371889591217041,0.3084907233715057,293.2442321777344,297.1499938964844,293.1499938964844,0.2143751829862594,-4426.90185546875,304.1709899902344,0.7376471161842346,0.3000216782093048,0.2898876070976257,293.2035522460937,297.1499938964844,293.1499938964844,0.3685068488121032,-5018.55908203125,304.1728515625,0.8483880162239075,0.4651669561862945,0.328583300113678,293.2345886230469,297.1499938964844,293.1499938964844,0.5227181315422058,-8932.3798828125,304.1814270019531,0.9332860112190248,0.613865852355957,0.5844386219978333,293.1932067871094,297.1499938964844,293.1499938964844,0.0477385856211185,-6744.64697265625,304.1575622558594,0.489530861377716,0.0921557769179344,0.4421301484107971,291.53875732421875,291.1499938964844,266.57763671875,264.69097900390625,281.18804931640625,293.2339172363281,291.5381164550781,1.0,0.5051314234733582,0.8823491334915161,0.8823491334915161,1.0,1.0,-2.345080614089966,1.0596919059753418,1.285388708114624,0.524497926235199,0.0,0.0,0.8012546896934509,176.28936767578125,165.0,35.664546966552734,-24459.44921875,1436.6390380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4908447265625,311.8066101074219,278.1499938964844,0.0,18000.0,314.75,37542.20703125,36000.0,0.0,0.0,0.5886484384536743,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5855830907821655,1.5856069326400757,-2.3756841983413324e-05,0.0,0.0005974033265374,0.0,0.0,486.2588195800781,0.0,0.0,0.0,0.8890893459320068,4.0,0.0,1.0
722160,293.25347900390625,297.1499938964844,293.1499938964844,0.2461983412504196,-4692.55078125,304.171142578125,0.7654736042022705,0.3355610370635986,0.3069625794887543,293.24676513671875,297.1499938964844,293.1499938964844,0.213039144873619,-4405.56982421875,304.16961669921875,0.7377651929855347,0.2983282804489136,0.2882243692874908,293.2055969238281,297.1499938964844,293.1499938964844,0.3676542937755584,-5010.4384765625,304.1702575683594,0.8494308590888977,0.4640881419181824,0.3277805149555206,293.2366027832031,297.1499938964844,293.1499938964844,0.5214073061943054,-8917.0458984375,304.1781005859375,0.9346558451652528,0.6123967170715332,0.5829872488975525,293.194091796875,297.1499938964844,293.1499938964844,0.0471391603350639,-6696.36279296875,304.15728759765625,0.4891934394836426,0.0914332941174507,0.4385207891464233,291.5263671875,291.1499938964844,266.6209716796875,264.72149658203125,281.2141418457031,293.2364196777344,291.5241394042969,1.0,0.5023863911628723,0.8815045356750488,0.8815045356750488,1.0,1.0,-2.334203720092773,1.0543259382247925,1.279877781867981,0.5216479301452637,0.0,0.0,0.7773123383522034,174.21046447753906,153.0,-1.241221904754639,-24195.056640625,1414.9398193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.686767578125,311.8672790527344,278.1499938964844,0.0,18000.0,314.75,37590.38671875,36000.0,0.0,0.0,0.5850134491920471,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5128270387649536,1.5128493309020996,-2.239882633148227e-05,0.0,0.0005937142996117,0.0,0.0,432.9344482421875,0.0,0.0,0.0,0.855617344379425,4.0,0.0,1.0
722220,293.2563781738281,297.1499938964844,293.1499938964844,0.244033858180046,-4661.60107421875,304.167724609375,0.7684852480888367,0.3323492705821991,0.3038586676120758,293.2513732910156,297.1499938964844,293.1499938964844,0.2107207775115966,-4368.9677734375,304.1669616699219,0.7400572299957275,0.2949398756027221,0.2848008275032043,293.2091369628906,297.1499938964844,293.1499938964844,0.366686075925827,-5002.23388671875,304.1651611328125,0.8540761470794678,0.4619620442390442,0.3261286318302154,293.2400817871094,297.1499938964844,293.1499938964844,0.5198753476142883,-8901.015625,304.1713256835937,0.9407293796539308,0.6094998121261597,0.5800337791442871,293.1954345703125,297.1499938964844,293.1499938964844,0.0460190847516059,-6607.77880859375,304.15673828125,0.4900375306606293,0.0900435000658035,0.4310895204544067,291.478271484375,291.1499938964844,266.7074584960937,264.782470703125,281.2662658691406,293.2408752441406,291.4754333496094,1.0,0.4951530992984772,0.879815399646759,0.879815399646759,1.0,1.0,-2.311904191970825,1.0433285236358645,1.268575668334961,0.5158196687698364,0.0,0.0,0.7366529703140259,167.5926513671875,141.0,-49.25280380249024,-23678.58203125,1361.7113037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1298522949219,312.0216369628906,278.1499938964844,0.0,18000.0,314.75,37443.32421875,36000.0,0.0,0.0,0.5759631395339966,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.376401424407959,1.3764214515686035,-1.997200888581574e-05,0.0,0.0005845293635502,0.0,0.0,343.9054260253906,0.0,0.0,0.0,0.7938651442527771,4.0,0.0,1.0
722280,293.2563781738281,297.1499938964844,293.1499938964844,0.244033858180046,-4661.60107421875,304.167724609375,0.7684852480888367,0.3323492705821991,0.3038586676120758,293.2513732910156,297.1499938964844,293.1499938964844,0.2107207775115966,-4368.9677734375,304.1669616699219,0.7400572299957275,0.2949398756027221,0.2848008275032043,293.2091369628906,297.1499938964844,293.1499938964844,0.366686075925827,-5002.23388671875,304.1651611328125,0.8540761470794678,0.4619620442390442,0.3261286318302154,293.2400817871094,297.1499938964844,293.1499938964844,0.5198753476142883,-8901.015625,304.1713256835937,0.9407293796539308,0.6094998121261597,0.5800337791442871,293.1954345703125,297.1499938964844,293.1499938964844,0.0460190847516059,-6607.77880859375,304.15673828125,0.4900375306606293,0.0900435000658035,0.4310895204544067,291.478271484375,291.1499938964844,266.7074584960937,264.782470703125,281.2662658691406,293.2408752441406,291.4754333496094,1.0,0.4951530992984772,0.879815399646759,0.879815399646759,1.0,1.0,-2.311904191970825,1.0433285236358645,1.268575668334961,0.5158196687698364,0.0,0.0,0.7366529703140259,167.5926513671875,141.0,-49.25280380249024,-23678.58203125,1361.7113037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1298522949219,312.0216369628906,278.1499938964844,0.0,18000.0,314.75,37443.32421875,36000.0,0.0,0.0,0.5759631395339966,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.376401424407959,1.3764214515686035,-1.997200888581574e-05,0.0,0.0005845293635502,0.0,0.0,343.9054260253906,0.0,0.0,0.0,0.7938651442527771,4.0,0.0,1.0
722340,293.2587890625,297.1499938964844,293.1499938964844,0.2419262677431106,-4631.173828125,304.1653747558594,0.7738722562789917,0.3291640877723694,0.3007085919380188,293.2555236816406,297.1499938964844,293.1499938964844,0.2083947211503982,-4331.93896484375,304.16522216796875,0.7444189786911011,0.2915323376655578,0.281281977891922,293.21221923828125,297.1499938964844,293.1499938964844,0.365847647190094,-4994.93701171875,304.1615295410156,0.8613672256469727,0.4598380327224731,0.3244256675243377,293.2431030273437,297.1499938964844,293.1499938964844,0.5185989737510681,-8887.240234375,304.1664123535156,0.9499430656433104,0.606605052947998,0.5770142674446106,293.1963195800781,297.1499938964844,293.1499938964844,0.0448861047625541,-6518.4814453125,304.1563720703125,0.4924014210700989,0.0887109711766243,0.4235517978668213,291.4266052246094,291.1499938964844,266.7933959960937,264.8431091308594,281.3177490234375,293.2440185546875,291.4238586425781,1.0,0.4863624274730682,0.8781262040138245,0.8781262040138245,1.0,1.0,-2.2891664505004883,1.0321160554885864,1.257050395011902,0.5099008083343506,0.0,0.0,0.7032411098480225,158.89419555664062,129.0,-65.1353988647461,-23195.166015625,1300.7550048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.6036071777344,312.20367431640625,278.1499938964844,0.0,18000.0,314.2699890136719,37206.34765625,36000.0,0.0,0.0,0.5599586367607117,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2589271068572998,1.258945107460022,-1.803847226256039e-05,0.0,0.0005682868650183,0.0,0.0,278.3300170898437,0.0,0.0,0.0,0.7418516874313354,4.0,0.0,1.0
722400,293.2587890625,297.1499938964844,293.1499938964844,0.2419262677431106,-4631.173828125,304.1653747558594,0.7738722562789917,0.3291640877723694,0.3007085919380188,293.2555236816406,297.1499938964844,293.1499938964844,0.2083947211503982,-4331.93896484375,304.16522216796875,0.7444189786911011,0.2915323376655578,0.281281977891922,293.21221923828125,297.1499938964844,293.1499938964844,0.365847647190094,-4994.93701171875,304.1615295410156,0.8613672256469727,0.4598380327224731,0.3244256675243377,293.2431030273437,297.1499938964844,293.1499938964844,0.5185989737510681,-8887.240234375,304.1664123535156,0.9499430656433104,0.606605052947998,0.5770142674446106,293.1963195800781,297.1499938964844,293.1499938964844,0.0448861047625541,-6518.4814453125,304.1563720703125,0.4924014210700989,0.0887109711766243,0.4235517978668213,291.4266052246094,291.1499938964844,266.7933959960937,264.8431091308594,281.3177490234375,293.2440185546875,291.4238586425781,1.0,0.4863624274730682,0.8781262040138245,0.8781262040138245,1.0,1.0,-2.2891664505004883,1.0321160554885864,1.257050395011902,0.5099008083343506,0.0,0.0,0.7032411098480225,158.89419555664062,129.0,-65.1353988647461,-23195.166015625,1300.7550048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.6036071777344,312.20367431640625,278.1499938964844,0.0,18000.0,314.2699890136719,37206.34765625,36000.0,0.0,0.0,0.5599586367607117,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2589271068572998,1.258945107460022,-1.803847226256039e-05,0.0,0.0005682868650183,0.0,0.0,278.3300170898437,0.0,0.0,0.0,0.7418516874313354,4.0,0.0,1.0
722460,293.2608642578125,297.1499938964844,293.1499938964844,0.2398692965507507,-4601.29638671875,304.1636962890625,0.781191349029541,0.3259845972061157,0.2975221574306488,293.2593078613281,297.1499938964844,293.1499938964844,0.2060647755861282,-4294.64306640625,304.1640319824219,0.7504773139953613,0.2880896627902984,0.2776859998703003,293.21502685546875,297.1499938964844,293.1499938964844,0.3651122152805328,-4988.43115234375,304.158935546875,0.8708786368370056,0.4576897919178009,0.3226741850376129,293.2458801269531,297.1499938964844,293.1499938964844,0.5175206661224365,-8875.314453125,304.1627502441406,0.9612255692481996,0.6036801338195801,0.5739241242408752,293.1969299316406,297.1499938964844,293.1499938964844,0.0437535010278224,-6429.5849609375,304.1561279296875,0.4959660768508911,0.0874179080128669,0.4159848093986511,291.37158203125,291.1499938964844,266.8784484863281,264.9032897949219,281.3689270019531,293.2468566894531,291.36871337890625,1.0,0.4765679240226745,0.8765428066253662,0.8765428066253662,1.0,1.0,-2.2661144733428955,1.0207575559616089,1.2453570365905762,0.5039357542991638,0.0,0.0,0.6773223876953125,149.00694274902344,117.0,-73.20597839355469,-22711.244140625,1235.9354248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.984130859375,312.3254699707031,278.1499938964844,0.0,18000.0,314.2699890136719,36929.30859375,36000.0,0.0,0.0,0.5460415482521057,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1643562316894531,1.164372801780701,-1.658417568251025e-05,0.0,0.0005541627760976,0.0,0.0,232.37890625,0.0,0.0,0.0,0.7009947896003723,4.0,0.0,1.0
722520,293.2608642578125,297.1499938964844,293.1499938964844,0.2398692965507507,-4601.29638671875,304.1636962890625,0.781191349029541,0.3259845972061157,0.2975221574306488,293.2593078613281,297.1499938964844,293.1499938964844,0.2060647755861282,-4294.64306640625,304.1640319824219,0.7504773139953613,0.2880896627902984,0.2776859998703003,293.21502685546875,297.1499938964844,293.1499938964844,0.3651122152805328,-4988.43115234375,304.158935546875,0.8708786368370056,0.4576897919178009,0.3226741850376129,293.2458801269531,297.1499938964844,293.1499938964844,0.5175206661224365,-8875.314453125,304.1627502441406,0.9612255692481996,0.6036801338195801,0.5739241242408752,293.1969299316406,297.1499938964844,293.1499938964844,0.0437535010278224,-6429.5849609375,304.1561279296875,0.4959660768508911,0.0874179080128669,0.4159848093986511,291.37158203125,291.1499938964844,266.8784484863281,264.9032897949219,281.3689270019531,293.2468566894531,291.36871337890625,1.0,0.4765679240226745,0.8765428066253662,0.8765428066253662,1.0,1.0,-2.2661144733428955,1.0207575559616089,1.2453570365905762,0.5039357542991638,0.0,0.0,0.6773223876953125,149.00694274902344,117.0,-73.20597839355469,-22711.244140625,1235.9354248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.984130859375,312.3254699707031,278.1499938964844,0.0,18000.0,314.2699890136719,36929.30859375,36000.0,0.0,0.0,0.5460415482521057,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1643562316894531,1.164372801780701,-1.658417568251025e-05,0.0,0.0005541627760976,0.0,0.0,232.37890625,0.0,0.0,0.0,0.7009947896003723,4.0,0.0,1.0
722580,293.2627258300781,297.1499938964844,293.1499938964844,0.2375579923391342,-4567.00341796875,304.1629943847656,0.790300726890564,0.3227998912334442,0.2943081259727478,293.2628479003906,297.1499938964844,293.1499938964844,0.2034718245267868,-4252.45263671875,304.1636962890625,0.7581651210784912,0.2846015393733978,0.2740226686000824,293.2176818847656,297.1499938964844,293.1499938964844,0.3640072643756866,-4977.3369140625,304.1578369140625,0.8825086951255798,0.4555048644542694,0.3208799958229065,293.2485656738281,297.1499938964844,293.1499938964844,0.5159722566604614,-8855.7685546875,304.1611328125,0.9737863540649414,0.6007096767425537,0.5707690715789795,293.1972961425781,297.1499938964844,293.1499938964844,0.0425518676638603,-6334.482421875,304.1560974121094,0.5006650686264038,0.0861522182822227,0.4084273874759674,291.3272399902344,291.1499938964844,266.9623107910156,264.9628295898437,281.4197082519531,293.2494812011719,291.32501220703125,1.0,0.4660871028900146,0.8749594688415527,0.8749594688415527,1.0,1.0,-2.2428314685821533,1.0092841386795044,1.2335472106933594,0.4979405403137207,0.0,0.0,0.6567671298980713,138.4467010498047,105.0,-63.29756546020508,-22280.83203125,1169.482666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.3046264648437,312.4305419921875,278.1499938964844,0.0,18000.0,314.2699890136719,36706.60546875,36000.0,0.0,0.0,0.53131502866745,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0919156074523926,1.0919311046600342,-1.5541289030807093e-05,0.0,0.0005392172024585,0.0,0.0,201.1157684326172,0.0,0.0,0.0,0.6703103184700012,4.0,0.0,1.0
722640,293.2627258300781,297.1499938964844,293.1499938964844,0.2375579923391342,-4567.00341796875,304.1629943847656,0.790300726890564,0.3227998912334442,0.2943081259727478,293.2628479003906,297.1499938964844,293.1499938964844,0.2034718245267868,-4252.45263671875,304.1636962890625,0.7581651210784912,0.2846015393733978,0.2740226686000824,293.2176818847656,297.1499938964844,293.1499938964844,0.3640072643756866,-4977.3369140625,304.1578369140625,0.8825086951255798,0.4555048644542694,0.3208799958229065,293.2485656738281,297.1499938964844,293.1499938964844,0.5159722566604614,-8855.7685546875,304.1611328125,0.9737863540649414,0.6007096767425537,0.5707690715789795,293.1972961425781,297.1499938964844,293.1499938964844,0.0425518676638603,-6334.482421875,304.1560974121094,0.5006650686264038,0.0861522182822227,0.4084273874759674,291.3272399902344,291.1499938964844,266.9623107910156,264.9628295898437,281.4197082519531,293.2494812011719,291.32501220703125,1.0,0.4660871028900146,0.8749594688415527,0.8749594688415527,1.0,1.0,-2.2428314685821533,1.0092841386795044,1.2335472106933594,0.4979405403137207,0.0,0.0,0.6567671298980713,138.4467010498047,105.0,-63.29756546020508,-22280.83203125,1169.482666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.3046264648437,312.4305419921875,278.1499938964844,0.0,18000.0,314.2699890136719,36706.60546875,36000.0,0.0,0.0,0.53131502866745,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0919156074523926,1.0919311046600342,-1.5541289030807093e-05,0.0,0.0005392172024585,0.0,0.0,201.1157684326172,0.0,0.0,0.0,0.6703103184700012,4.0,0.0,1.0
