time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
722700,293.2635803222656,297.1499938964844,293.1499938964844,0.2363176941871643,-4548.4091796875,304.16290283203125,0.7955333590507507,0.3212036192417145,0.2926919460296631,293.2645568847656,297.1499938964844,293.1499938964844,0.2020873725414276,-4229.73193359375,304.1637268066406,0.7626565098762512,0.282838374376297,0.2721671164035797,293.2189636230469,297.1499938964844,293.1499938964844,0.3633255958557129,-4970.23828125,304.1576538085937,0.8891388177871704,0.4543961584568023,0.3199671804904938,293.2498779296875,297.1499938964844,293.1499938964844,0.5150280594825745,-8843.37890625,304.16082763671875,0.980337917804718,0.5992040038108826,0.569166362285614,293.1974182128906,297.1499938964844,293.1499938964844,0.0419297218322753,-6285.01123046875,304.1561279296875,0.5034731030464172,0.0855265706777572,0.4046555459499359,291.3086853027344,291.1499938964844,267.0036926269531,264.9923095703125,281.4449462890625,293.2507629394531,291.30670166015625,1.0,0.4606471359729767,0.874167799949646,0.874167799949646,1.0,1.0,-2.231109380722046,1.0035072565078735,1.2276021242141724,0.4949340522289276,0.0,0.0,0.648061990737915,133.01190185546875,105.0,-57.43870544433594,-22074.83984375,1136.053466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.43505859375,312.46826171875,278.1499938964844,0.0,18000.0,313.7900085449219,36619.65625,36000.0,0.0,0.0,0.5190063118934631,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.061690330505371,1.061705470085144,-1.5126346625038424e-05,0.0,0.0005267254309728,0.0,0.0,189.04481506347656,0.0,0.0,0.0,0.6577301621437073,4.0,0.0,1.0
722760,293.264404296875,297.1499938964844,293.1499938964844,0.235088050365448,-4529.97509765625,304.16278076171875,0.8012376427650452,0.31960529088974,0.2910708487033844,293.2662048339844,297.1499938964844,293.1499938964844,0.2007020860910415,-4206.98291015625,304.16375732421875,0.7676190733909607,0.2810625731945038,0.2702967226505279,293.22021484375,297.1499938964844,293.1499938964844,0.3626574873924255,-4963.2958984375,304.157470703125,0.896339476108551,0.4532777965068817,0.3190451562404632,293.25115966796875,297.1499938964844,293.1499938964844,0.5141061544418335,-8831.2939453125,304.1605224609375,0.9869694709777832,0.5976864695549011,0.5675488114356995,293.1975402832031,297.1499938964844,293.1499938964844,0.0413105897605419,-6235.87060546875,304.1561279296875,0.5066261291503906,0.0849044397473335,0.4008886218070984,291.28955078125,291.1499938964844,267.04461669921875,265.02154541015625,281.4700012207031,293.25201416015625,291.2870788574219,1.0,0.4550949931144714,0.8734225630760193,0.8734225630760193,1.0,1.0,-2.2193405628204346,0.9977107048034668,1.221629977226257,0.4919276833534241,0.0,0.0,0.6406473517417908,127.50906372070312,93.0,-57.23443603515625,-21851.677734375,1102.640380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.5057373046875,312.46258544921875,278.1499938964844,0.0,18000.0,313.7900085449219,36536.79296875,36000.0,0.0,0.0,0.5109326243400574,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.035159468650818,1.0351742506027222,-1.4769788322155364e-05,0.0,0.0005185316549614,0.0,0.0,178.88302612304688,0.0,0.0,0.0,0.6468191742897034,4.0,0.0,1.0
722820,293.265869140625,297.1499938964844,293.1499938964844,0.2325570285320282,-4491.82373046875,304.1627502441406,0.8136823177337646,0.316408097743988,0.2878257930278778,293.2693786621094,297.1499938964844,293.1499938964844,0.1978398263454437,-4159.73876953125,304.1639404296875,0.7789062261581421,0.2774774134159088,0.2665217816829681,293.2225646972656,297.1499938964844,293.1499938964844,0.3612013459205627,-4947.9599609375,304.1574401855469,0.9128324389457704,0.4510207176208496,0.3171845972537994,293.25341796875,297.1499938964844,293.1499938964844,0.5112262964248657,-8790.8662109375,304.1620788574219,0.9990000128746032,0.5946625471115112,0.5632598400115967,293.1976623535156,297.1499938964844,293.1499938964844,0.0400588288903236,-6136.3037109375,304.1561889648437,0.5139952898025513,0.0836720168590545,0.3934007287025451,291.2536315917969,291.1499938964844,267.1250915527344,265.07928466796875,281.52008056640625,293.2543029785156,291.2519836425781,1.0,0.4436531662940979,0.8719321489334106,0.8719321489334106,1.0,1.0,-2.1946732997894287,0.9855512380599976,1.2091220617294312,0.4857179224491119,0.0,0.0,0.6294221878051758,116.49298095703124,81.0,-48.84705352783203,-21441.740234375,1035.533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.5700988769531,312.4227600097656,278.1499938964844,0.0,18000.0,313.7900085449219,36369.6171875,36000.0,0.0,0.0,0.4952636659145355,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.99537992477417,0.9953941702842712,-1.4241481949284209e-05,0.0,0.0005026296712458,0.0,0.0,164.3212890625,0.0,0.0,0.0,0.630577564239502,4.0,0.0,1.0
722880,293.265869140625,297.1499938964844,293.1499938964844,0.2325570285320282,-4491.82373046875,304.1627502441406,0.8136823177337646,0.316408097743988,0.2878257930278778,293.2693786621094,297.1499938964844,293.1499938964844,0.1978398263454437,-4159.73876953125,304.1639404296875,0.7789062261581421,0.2774774134159088,0.2665217816829681,293.2225646972656,297.1499938964844,293.1499938964844,0.3612013459205627,-4947.9599609375,304.1574401855469,0.9128324389457704,0.4510207176208496,0.3171845972537994,293.25341796875,297.1499938964844,293.1499938964844,0.5112262964248657,-8790.8662109375,304.1620788574219,0.9990000128746032,0.5946625471115112,0.5632598400115967,293.1976623535156,297.1499938964844,293.1499938964844,0.0400588288903236,-6136.3037109375,304.1561889648437,0.5139952898025513,0.0836720168590545,0.3934007287025451,291.2536315917969,291.1499938964844,267.1250915527344,265.07928466796875,281.52008056640625,293.2543029785156,291.2519836425781,1.0,0.4436531662940979,0.8719321489334106,0.8719321489334106,1.0,1.0,-2.1946732997894287,0.9855512380599976,1.2091220617294312,0.4857179224491119,0.0,0.0,0.6294221878051758,116.49298095703124,81.0,-48.84705352783203,-21441.740234375,1035.533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.5700988769531,312.4227600097656,278.1499938964844,0.0,18000.0,313.7900085449219,36369.6171875,36000.0,0.0,0.0,0.4952636659145355,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.99537992477417,0.9953941702842712,-1.4241481949284209e-05,0.0,0.0005026296712458,0.0,0.0,164.3212890625,0.0,0.0,0.0,0.630577564239502,4.0,0.0,1.0
722940,293.2670593261719,297.1499938964844,293.1499938964844,0.2294743508100509,-4444.30126953125,304.1636657714844,0.8229615092277527,0.3132338523864746,0.2847086787223816,293.27215576171875,297.1499938964844,293.1499938964844,0.1944968849420547,-4103.50390625,304.1648864746094,0.7877287864685059,0.273890346288681,0.2628516554832458,293.2246398925781,297.1499938964844,293.1499938964844,0.35881307721138,-4921.71435546875,304.1589660644531,0.9274454116821288,0.4487625956535339,0.3154069781303406,293.23736572265625,297.1499938964844,293.1499938964844,0.4859577715396881,-8428.83984375,304.20025634765625,0.9990000128746032,0.5952296257019043,0.5385034680366516,293.1974182128906,297.1499938964844,293.1499938964844,0.038791749626398,-6033.333984375,304.15625,0.5199458003044128,0.0825185254216194,0.3867271244525909,291.2503967285156,291.1499938964844,267.2033386230469,265.1358642578125,281.5771179199219,293.2510070800781,291.2503356933594,1.0,0.4306773245334625,0.870441734790802,0.870441734790802,1.0,1.0,-2.1463027000427246,0.9618552923202516,1.1844474077224731,0.4736635088920593,0.0,0.0,0.6166160106658936,107.56666564941406,69.0,-13.437003135681152,-20891.15625,954.5818481445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.564453125,312.3607177734375,278.1499938964844,0.0,18000.0,313.3099975585937,36365.8671875,36000.0,0.0,0.0,0.4754005372524261,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9593160152435304,0.9593297839164734,-1.3812559700454584e-05,0.0,0.0004824711068067,0.0,0.0,152.18121337890625,0.0,0.0,0.0,0.616058349609375,4.0,0.0,1.0
723000,293.2670593261719,297.1499938964844,293.1499938964844,0.2294743508100509,-4444.30126953125,304.1636657714844,0.8229615092277527,0.3132338523864746,0.2847086787223816,293.27215576171875,297.1499938964844,293.1499938964844,0.1944968849420547,-4103.50390625,304.1648864746094,0.7877287864685059,0.273890346288681,0.2628516554832458,293.2246398925781,297.1499938964844,293.1499938964844,0.35881307721138,-4921.71435546875,304.1589660644531,0.9274454116821288,0.4487625956535339,0.3154069781303406,293.23736572265625,297.1499938964844,293.1499938964844,0.4859577715396881,-8428.83984375,304.20025634765625,0.9990000128746032,0.5952296257019043,0.5385034680366516,293.1974182128906,297.1499938964844,293.1499938964844,0.038791749626398,-6033.333984375,304.15625,0.5199458003044128,0.0825185254216194,0.3867271244525909,291.2503967285156,291.1499938964844,267.2033386230469,265.1358642578125,281.5771179199219,293.2510070800781,291.2503356933594,1.0,0.4306773245334625,0.870441734790802,0.870441734790802,1.0,1.0,-2.1463027000427246,0.9618552923202516,1.1844474077224731,0.4736635088920593,0.0,0.0,0.6166160106658936,107.56666564941406,69.0,-13.437003135681152,-20891.15625,954.5818481445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.564453125,312.3607177734375,278.1499938964844,0.0,18000.0,313.3099975585937,36365.8671875,36000.0,0.0,0.0,0.4754005372524261,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9593160152435304,0.9593297839164734,-1.3812559700454584e-05,0.0,0.0004824711068067,0.0,0.0,152.18121337890625,0.0,0.0,0.0,0.616058349609375,4.0,0.0,1.0
723060,293.2684020996094,297.1499938964844,293.1499938964844,0.226382777094841,-4396.65185546875,304.16424560546875,0.8342269659042358,0.3099973499774933,0.2815243303775787,293.27508544921875,297.1499938964844,293.1499938964844,0.1911176443099975,-4046.580322265625,304.1655578613281,0.7987592220306396,0.2702032327651977,0.2590826153755188,293.2268981933594,297.1499938964844,293.1499938964844,0.3563961386680603,-4895.3349609375,304.1600036621094,0.9451401233673096,0.4464146792888641,0.3135590255260467,293.19488525390625,297.1499938964844,293.1499938964844,0.4561752378940582,-8002.82763671875,304.2330322265625,0.9990000128746032,0.6015759706497192,0.5097025036811829,293.1971435546875,297.1499938964844,293.1499938964844,0.0375405922532081,-5931.6689453125,304.15625,0.5277703404426575,0.0813683494925499,0.3800496160984039,291.24493408203125,291.1499938964844,267.279052734375,265.1911315917969,281.63409423828125,293.2445678710937,291.2446594238281,1.0,0.4164712429046631,0.8691860437393188,0.8691860437393188,1.0,1.0,-2.093333959579468,0.9359750151634216,1.1573588848114014,0.4604806900024414,0.0,0.0,0.604270875453949,98.09243774414062,72.0,-8.894392967224121,-20247.099609375,870.4078369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.46636962890625,312.2139892578125,278.1499938964844,0.0,18000.0,313.3099975585937,36344.5546875,36000.0,0.0,0.0,0.4595528244972229,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9212162494659424,0.921229600906372,-1.3372658941079862e-05,0.0,0.0004663877189159,0.0,0.0,140.066162109375,0.0,0.0,0.0,0.6011862754821777,4.0,0.0,1.0
723120,293.2684020996094,297.1499938964844,293.1499938964844,0.226382777094841,-4396.65185546875,304.16424560546875,0.8342269659042358,0.3099973499774933,0.2815243303775787,293.27508544921875,297.1499938964844,293.1499938964844,0.1911176443099975,-4046.580322265625,304.1655578613281,0.7987592220306396,0.2702032327651977,0.2590826153755188,293.2268981933594,297.1499938964844,293.1499938964844,0.3563961386680603,-4895.3349609375,304.1600036621094,0.9451401233673096,0.4464146792888641,0.3135590255260467,293.19488525390625,297.1499938964844,293.1499938964844,0.4561752378940582,-8002.82763671875,304.2330322265625,0.9990000128746032,0.6015759706497192,0.5097025036811829,293.1971435546875,297.1499938964844,293.1499938964844,0.0375405922532081,-5931.6689453125,304.15625,0.5277703404426575,0.0813683494925499,0.3800496160984039,291.24493408203125,291.1499938964844,267.279052734375,265.1911315917969,281.63409423828125,293.2445678710937,291.2446594238281,1.0,0.4164712429046631,0.8691860437393188,0.8691860437393188,1.0,1.0,-2.093333959579468,0.9359750151634216,1.1573588848114014,0.4604806900024414,0.0,0.0,0.604270875453949,98.09243774414062,72.0,-8.894392967224121,-20247.099609375,870.4078369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.46636962890625,312.2139892578125,278.1499938964844,0.0,18000.0,313.3099975585937,36344.5546875,36000.0,0.0,0.0,0.4595528244972229,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9212162494659424,0.921229600906372,-1.3372658941079862e-05,0.0,0.0004663877189159,0.0,0.0,140.066162109375,0.0,0.0,0.0,0.6011862754821777,4.0,0.0,1.0
723180,293.2699584960937,297.1499938964844,293.1499938964844,0.2234799563884735,-4352.044921875,304.164306640625,0.8411784768104553,0.3066813051700592,0.278394877910614,293.2782897949219,297.1499938964844,293.1499938964844,0.1878656148910522,-3991.829833984375,304.165771484375,0.8050805330276489,0.2663858830928802,0.255323588848114,293.2293701171875,297.1499938964844,293.1499938964844,0.3542100787162781,-4871.740234375,304.1602783203125,0.956237256526947,0.4439654350280761,0.3117366731166839,293.14178466796875,297.1499938964844,293.1499938964844,0.4357083737850189,-7717.857421875,304.2387390136719,0.9990000128746032,0.6112126111984253,0.4908791482448578,293.1971130371094,297.1499938964844,293.1499938964844,0.0364138819277286,-5840.38623046875,304.1560363769531,0.5323166251182556,0.0801856443285942,0.3738420903682709,291.2327575683594,291.1499938964844,267.3519287109375,265.2449035644531,281.6880187988281,293.244140625,291.2313842773437,1.0,0.4068564474582672,0.8679303526878357,0.8679303526878357,1.0,1.0,-2.052795648574829,0.916165828704834,1.1366298198699951,0.4503752589225769,0.0,0.0,0.5937526822090149,92.0102081298828,90.0,-18.71495819091797,-19691.90234375,812.6687622070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.35040283203125,312.0492248535156,278.1499938964844,0.0,18000.0,313.3099975585937,36290.73828125,36000.0,0.0,0.0,0.4443088471889496,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.887715220451355,0.887728214263916,-1.2992489246244077e-05,0.0,0.00045091699576,0.0,0.0,129.9590606689453,0.0,0.0,0.0,0.5883054137229919,4.0,0.0,1.0
723240,293.2699584960937,297.1499938964844,293.1499938964844,0.2234799563884735,-4352.044921875,304.164306640625,0.8411784768104553,0.3066813051700592,0.278394877910614,293.2782897949219,297.1499938964844,293.1499938964844,0.1878656148910522,-3991.829833984375,304.165771484375,0.8050805330276489,0.2663858830928802,0.255323588848114,293.2293701171875,297.1499938964844,293.1499938964844,0.3542100787162781,-4871.740234375,304.1602783203125,0.956237256526947,0.4439654350280761,0.3117366731166839,293.14178466796875,297.1499938964844,293.1499938964844,0.4357083737850189,-7717.857421875,304.2387390136719,0.9990000128746032,0.6112126111984253,0.4908791482448578,293.1971130371094,297.1499938964844,293.1499938964844,0.0364138819277286,-5840.38623046875,304.1560363769531,0.5323166251182556,0.0801856443285942,0.3738420903682709,291.2327575683594,291.1499938964844,267.3519287109375,265.2449035644531,281.6880187988281,293.244140625,291.2313842773437,1.0,0.4068564474582672,0.8679303526878357,0.8679303526878357,1.0,1.0,-2.052795648574829,0.916165828704834,1.1366298198699951,0.4503752589225769,0.0,0.0,0.5937526822090149,92.0102081298828,90.0,-18.71495819091797,-19691.90234375,812.6687622070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.35040283203125,312.0492248535156,278.1499938964844,0.0,18000.0,313.3099975585937,36290.73828125,36000.0,0.0,0.0,0.4443088471889496,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.887715220451355,0.887728214263916,-1.2992489246244077e-05,0.0,0.00045091699576,0.0,0.0,129.9590606689453,0.0,0.0,0.0,0.5883054137229919,4.0,0.0,1.0
723300,293.2709045410156,297.1499938964844,293.1499938964844,0.2222145795822143,-4332.78564453125,304.1640014648437,0.8404799699783325,0.3049780130386352,0.2768766582012176,293.2800598144531,297.1499938964844,293.1499938964844,0.1863868236541748,-3967.072265625,304.16558837890625,0.8038620948791504,0.264413833618164,0.2534756064414978,293.2307434082031,297.1499938964844,293.1499938964844,0.3533792197704315,-4863.005859375,304.159912109375,0.9562414288520812,0.4426911175251007,0.3108576834201813,293.1205444335937,297.1499938964844,293.1499938964844,0.4336482286453247,-7696.380859375,304.2261657714844,0.9990000128746032,0.6154979467391968,0.4894890487194061,293.1971435546875,297.1499938964844,293.1499938964844,0.0359530597925186,-5803.548828125,304.15576171875,0.5313361287117004,0.0795810371637344,0.3710994124412536,291.21954345703125,291.1499938964844,267.3871765136719,265.2712097167969,281.7112731933594,293.2470397949219,291.2171630859375,1.0,0.4055395424365997,0.8673024773597717,0.8673024773597717,1.0,1.0,-2.0427188873291016,0.9112279415130616,1.13149094581604,0.4477963745594024,0.0,0.0,0.5903863310813904,91.38717651367188,90.0,-30.5620346069336,-19490.38671875,801.7232666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.274169921875,311.95343017578125,278.1499938964844,0.0,18000.0,313.1499938964844,36234.4921875,35280.0,0.0,0.0,0.4354631900787353,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8754023313522339,0.8754151463508606,-1.28479405248072e-05,0.0,0.0004419397737365,0.0,0.0,126.31909942626952,0.0,0.0,0.0,0.5735944509506226,4.0,0.0,1.0
723360,293.2718811035156,297.1499938964844,293.1499938964844,0.2214098125696182,-4321.23046875,304.16290283203125,0.8371156454086304,0.3032496273517608,0.2753768861293793,293.2818908691406,297.1499938964844,293.1499938964844,0.1852857619524002,-3949.24755859375,304.16473388671875,0.7998481392860413,0.2624043822288513,0.2516360878944397,293.2321472167969,297.1499938964844,293.1499938964844,0.3532671928405761,-4862.6845703125,304.1582946777344,0.9527609944343568,0.4413925409317016,0.309992253780365,293.1082763671875,297.1499938964844,293.1499938964844,0.4375546872615814,-7762.3505859375,304.20513916015625,0.9990000128746032,0.6182896494865417,0.4930900633335113,293.197265625,297.1499938964844,293.1499938964844,0.035629715770483,-5779.505859375,304.1553039550781,0.5282684564590454,0.0789571851491928,0.3685245811939239,291.1835327148437,291.1499938964844,267.4216003417969,265.2970886230469,281.7309265136719,293.24981689453125,291.1794738769531,1.0,0.4060132503509521,0.8667977452278137,0.8667977452278137,1.0,1.0,-2.0388941764831543,0.9093185663223268,1.1295756101608276,0.446836918592453,0.0,0.0,0.5916209816932678,92.23665618896484,108.0,-64.42041778564453,-19300.052734375,801.3644409179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.1696472167969,311.82086181640625,278.1499938964844,0.0,18000.0,313.1499938964844,35476.45703125,35280.0,0.0,0.0,0.4283599853515625,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8625452518463135,0.8625577688217163,-1.2540822353912516e-05,0.0,0.0004347309295553,0.0,0.0,121.36245727539062,0.0,0.0,0.0,0.5765166878700256,4.0,0.0,1.0
723420,293.2740478515625,297.1499938964844,293.1499938964844,0.2193388491868972,-4290.10205078125,304.1620788574219,0.8248652815818787,0.2997232377529144,0.2724299132823944,293.2857360839844,297.1499938964844,293.1499938964844,0.1826711297035217,-3905.7353515625,304.1641845703125,0.7859150767326355,0.2582869529724121,0.2479813247919082,293.23504638671875,297.1499938964844,293.1499938964844,0.3523131310939789,-4853.18115234375,304.1571350097656,0.937842071056366,0.4387253522872925,0.3083034455776214,293.1141967773437,297.1499938964844,293.1499938964844,0.4563038051128387,-8049.66162109375,304.1552734375,0.9990000128746032,0.6182298064231873,0.5114679932594299,293.1982421875,297.1499938964844,293.1499938964844,0.0348743349313735,-5720.462890625,304.1548156738281,0.5178113579750061,0.077569380402565,0.3634637594223022,291.136474609375,291.1499938964844,267.4877319335937,265.3474426269531,281.75982666015625,293.25128173828125,291.1332397460937,1.0,0.4113927483558655,0.8657882809638977,0.8657882809638977,1.0,1.0,-2.044919490814209,0.9121392965316772,1.1327801942825315,0.4482881128787994,0.0,0.0,0.5966225862503052,97.32566833496094,126.0,-65.96772003173828,-19198.943359375,824.3218383789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.84234619140625,311.571044921875,278.1499938964844,0.0,18000.0,313.1499938964844,35203.41015625,35280.0,0.0,0.0,0.4161542654037475,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8708245158195496,0.8708370923995972,-1.2566219083964825e-05,0.0,0.0004223436990287,0.0,0.0,123.18184661865234,0.0,0.0,0.0,0.5791305899620056,4.0,0.0,1.0
723480,293.2740478515625,297.1499938964844,293.1499938964844,0.2193388491868972,-4290.10205078125,304.1620788574219,0.8248652815818787,0.2997232377529144,0.2724299132823944,293.2857360839844,297.1499938964844,293.1499938964844,0.1826711297035217,-3905.7353515625,304.1641845703125,0.7859150767326355,0.2582869529724121,0.2479813247919082,293.23504638671875,297.1499938964844,293.1499938964844,0.3523131310939789,-4853.18115234375,304.1571350097656,0.937842071056366,0.4387253522872925,0.3083034455776214,293.1141967773437,297.1499938964844,293.1499938964844,0.4563038051128387,-8049.66162109375,304.1552734375,0.9990000128746032,0.6182298064231873,0.5114679932594299,293.1982421875,297.1499938964844,293.1499938964844,0.0348743349313735,-5720.462890625,304.1548156738281,0.5178113579750061,0.077569380402565,0.3634637594223022,291.136474609375,291.1499938964844,267.4877319335937,265.3474426269531,281.75982666015625,293.25128173828125,291.1332397460937,1.0,0.4113927483558655,0.8657882809638977,0.8657882809638977,1.0,1.0,-2.044919490814209,0.9121392965316772,1.1327801942825315,0.4482881128787994,0.0,0.0,0.5966225862503052,97.32566833496094,126.0,-65.96772003173828,-19198.943359375,824.3218383789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.84234619140625,311.571044921875,278.1499938964844,0.0,18000.0,313.1499938964844,35203.41015625,35280.0,0.0,0.0,0.4161542654037475,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8708245158195496,0.8708370923995972,-1.2566219083964825e-05,0.0,0.0004223436990287,0.0,0.0,123.18184661865234,0.0,0.0,0.0,0.5791305899620056,4.0,0.0,1.0
723540,293.2764587402344,297.1499938964844,293.1499938964844,0.2174407094717025,-4261.72021484375,304.1612243652344,0.8074053525924683,0.2960940599441528,0.2695179283618927,293.28973388671875,297.1499938964844,293.1499938964844,0.1801720112562179,-3864.188232421875,304.16363525390625,0.7672117948532104,0.2540343105792999,0.2443321645259857,293.2380676269531,297.1499938964844,293.1499938964844,0.3516336679458618,-4846.74755859375,304.1559143066406,0.91571307182312,0.4359550774097442,0.3066406548023224,293.159423828125,297.1499938964844,293.1499938964844,0.4879300594329834,-8515.1455078125,304.100830078125,0.9990000128746032,0.6100475788116455,0.5410408973693848,293.2004699707031,297.1499938964844,293.1499938964844,0.0340475738048553,-5655.71240234375,304.15460205078125,0.5040026903152466,0.0758981555700302,0.3578573167324066,291.08203125,291.1499938964844,267.54998779296875,265.3959045410156,281.7798767089844,293.25152587890625,291.0790100097656,1.0,0.4212219417095184,0.8647787570953369,0.8647787570953369,1.0,1.0,-2.063817977905273,0.9212144613265992,1.1426035165786743,0.4528966546058655,0.0,0.0,0.6093707084655762,106.12918090820312,129.0,-71.87814331054688,-19222.013671875,872.00146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.35162353515625,311.23638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,34992.2578125,34200.0,0.0,0.0,0.4072213172912597,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.89875727891922,0.8987700939178467,-1.2818626601074357e-05,0.0,0.0004132778849452,0.0,0.0,130.80322265625,0.0,0.0,0.0,0.5746957063674927,4.0,0.0,1.0
723600,293.2764587402344,297.1499938964844,293.1499938964844,0.2174407094717025,-4261.72021484375,304.1612243652344,0.8074053525924683,0.2960940599441528,0.2695179283618927,293.28973388671875,297.1499938964844,293.1499938964844,0.1801720112562179,-3864.188232421875,304.16363525390625,0.7672117948532104,0.2540343105792999,0.2443321645259857,293.2380676269531,297.1499938964844,293.1499938964844,0.3516336679458618,-4846.74755859375,304.1559143066406,0.91571307182312,0.4359550774097442,0.3066406548023224,293.159423828125,297.1499938964844,293.1499938964844,0.4879300594329834,-8515.1455078125,304.100830078125,0.9990000128746032,0.6100475788116455,0.5410408973693848,293.2004699707031,297.1499938964844,293.1499938964844,0.0340475738048553,-5655.71240234375,304.15460205078125,0.5040026903152466,0.0758981555700302,0.3578573167324066,291.08203125,291.1499938964844,267.54998779296875,265.3959045410156,281.7798767089844,293.25152587890625,291.0790100097656,1.0,0.4212219417095184,0.8647787570953369,0.8647787570953369,1.0,1.0,-2.063817977905273,0.9212144613265992,1.1426035165786743,0.4528966546058655,0.0,0.0,0.6093707084655762,106.12918090820312,129.0,-71.87814331054688,-19222.013671875,872.00146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.35162353515625,311.23638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,34992.2578125,34200.0,0.0,0.0,0.4072213172912597,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.89875727891922,0.8987700939178467,-1.2818626601074357e-05,0.0,0.0004132778849452,0.0,0.0,130.80322265625,0.0,0.0,0.0,0.5746957063674927,4.0,0.0,1.0
723660,293.27789306640625,297.1499938964844,293.1499938964844,0.2154854834079742,-4232.2021484375,304.1608581542969,0.7921817302703857,0.2925942242145538,0.2666075825691223,293.2927551269531,297.1499938964844,293.1499938964844,0.1775921881198883,-3820.967041015625,304.1634826660156,0.7522578835487366,0.2498809695243835,0.2406535595655441,293.2401123046875,297.1499938964844,293.1499938964844,0.3508856296539306,-4839.30126953125,304.1553649902344,0.8992927074432373,0.4333107471466064,0.304979145526886,293.228515625,297.1499938964844,293.1499938964844,0.5162534713745117,-8917.06640625,304.0709533691406,0.9990000128746032,0.5958247184753418,0.5656024813652039,293.20233154296875,297.1499938964844,293.1499938964844,0.0330755375325679,-5578.2529296875,304.1546936035156,0.4928524494171142,0.0742374286055564,0.3515666723251343,291.029296875,291.1499938964844,267.6101989746094,265.4433288574219,281.8072204589844,293.259033203125,291.0290222167969,1.0,0.4285690188407898,0.8631681799888611,0.8631681799888611,1.0,1.0,-2.07588267326355,0.9268836975097656,1.1489989757537842,0.4559014737606048,0.0,0.0,0.6300935745239258,113.77149200439452,132.0,-55.36117172241211,-19221.025390625,910.0033569335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7431640625,310.8480224609375,278.1499938964844,0.0,18000.0,313.1499938964844,33738.53515625,34200.0,0.0,0.0,0.4016761481761932,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9393606781959534,0.9393736720085144,-1.2988311027584132e-05,0.0,0.000407650222769,0.0,0.0,140.7042694091797,0.0,0.0,0.0,0.6017904281616211,4.0,0.0,1.0
723720,293.27789306640625,297.1499938964844,293.1499938964844,0.2154854834079742,-4232.2021484375,304.1608581542969,0.7921817302703857,0.2925942242145538,0.2666075825691223,293.2927551269531,297.1499938964844,293.1499938964844,0.1775921881198883,-3820.967041015625,304.1634826660156,0.7522578835487366,0.2498809695243835,0.2406535595655441,293.2401123046875,297.1499938964844,293.1499938964844,0.3508856296539306,-4839.30126953125,304.1553649902344,0.8992927074432373,0.4333107471466064,0.304979145526886,293.228515625,297.1499938964844,293.1499938964844,0.5162534713745117,-8917.06640625,304.0709533691406,0.9990000128746032,0.5958247184753418,0.5656024813652039,293.20233154296875,297.1499938964844,293.1499938964844,0.0330755375325679,-5578.2529296875,304.1546936035156,0.4928524494171142,0.0742374286055564,0.3515666723251343,291.029296875,291.1499938964844,267.6101989746094,265.4433288574219,281.8072204589844,293.259033203125,291.0290222167969,1.0,0.4285690188407898,0.8631681799888611,0.8631681799888611,1.0,1.0,-2.07588267326355,0.9268836975097656,1.1489989757537842,0.4559014737606048,0.0,0.0,0.6300935745239258,113.77149200439452,132.0,-55.36117172241211,-19221.025390625,910.0033569335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7431640625,310.8480224609375,278.1499938964844,0.0,18000.0,313.1499938964844,33738.53515625,34200.0,0.0,0.0,0.4016761481761932,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9393606781959534,0.9393736720085144,-1.2988311027584132e-05,0.0,0.000407650222769,0.0,0.0,140.7042694091797,0.0,0.0,0.0,0.6017904281616211,4.0,0.0,1.0
723780,293.2782287597656,297.1499938964844,293.1499938964844,0.2124967128038406,-4184.85107421875,304.1622314453125,0.7749547958374023,0.2892869114875793,0.263998419046402,293.2943420410156,297.1499938964844,293.1499938964844,0.1742132157087326,-3762.322265625,304.1646423339844,0.736164927482605,0.2459438443183899,0.2373001277446746,293.2410583496094,297.1499938964844,293.1499938964844,0.3482875525951385,-4810.0732421875,304.1579284667969,0.8812136650085449,0.4308371841907501,0.3035393357276916,293.2750549316406,297.1499938964844,293.1499938964844,0.5086784362792969,-8788.49609375,304.11004638671875,0.9814915657043456,0.5842947363853455,0.556488573551178,293.20263671875,297.1499938964844,293.1499938964844,0.0321199335157871,-5496.85595703125,304.1547241210937,0.4808059930801391,0.0728505924344062,0.3469648957252502,291.0484619140625,291.1499938964844,267.6703186035156,265.4908142089844,281.8566589355469,293.2736511230469,291.0497741699219,1.0,0.4328632354736328,0.8615575432777405,0.8615575432777405,1.0,1.0,-2.0507888793945312,0.9144725799560548,1.136316418647766,0.4498646855354309,0.0,0.0,0.6428532600402832,122.99478912353516,135.0,6.982517719268799,-19003.373046875,919.014404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0886535644531,310.4668884277344,278.1499938964844,0.0,18000.0,313.1499938964844,33815.13671875,34200.0,0.0,0.0,0.3991753458976745,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9835225343704224,0.9835360646247864,-1.3521298569685314e-05,0.0,0.000405112223234,0.0,0.0,155.10488891601562,0.0,0.0,0.0,0.6193934082984924,4.0,0.0,1.0
723840,293.2782287597656,297.1499938964844,293.1499938964844,0.2124967128038406,-4184.85107421875,304.1622314453125,0.7749547958374023,0.2892869114875793,0.263998419046402,293.2943420410156,297.1499938964844,293.1499938964844,0.1742132157087326,-3762.322265625,304.1646423339844,0.736164927482605,0.2459438443183899,0.2373001277446746,293.2410583496094,297.1499938964844,293.1499938964844,0.3482875525951385,-4810.0732421875,304.1579284667969,0.8812136650085449,0.4308371841907501,0.3035393357276916,293.2750549316406,297.1499938964844,293.1499938964844,0.5086784362792969,-8788.49609375,304.11004638671875,0.9814915657043456,0.5842947363853455,0.556488573551178,293.20263671875,297.1499938964844,293.1499938964844,0.0321199335157871,-5496.85595703125,304.1547241210937,0.4808059930801391,0.0728505924344062,0.3469648957252502,291.0484619140625,291.1499938964844,267.6703186035156,265.4908142089844,281.8566589355469,293.2736511230469,291.0497741699219,1.0,0.4328632354736328,0.8615575432777405,0.8615575432777405,1.0,1.0,-2.0507888793945312,0.9144725799560548,1.136316418647766,0.4498646855354309,0.0,0.0,0.6428532600402832,122.99478912353516,135.0,6.982517719268799,-19003.373046875,919.014404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0886535644531,310.4668884277344,278.1499938964844,0.0,18000.0,313.1499938964844,33815.13671875,34200.0,0.0,0.0,0.3991753458976745,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9835225343704224,0.9835360646247864,-1.3521298569685314e-05,0.0,0.000405112223234,0.0,0.0,155.10488891601562,0.0,0.0,0.0,0.6193934082984924,4.0,0.0,1.0
723900,293.2784729003906,297.1499938964844,293.1499938964844,0.2109890282154083,-4160.99072265625,304.1627502441406,0.7684487104415894,0.2876172363758087,0.2626518905162811,293.2951354980469,297.1499938964844,293.1499938964844,0.1725183129310608,-3732.881591796875,304.1650390625,0.7300230264663696,0.2439606338739395,0.2355872094631195,293.2416076660156,297.1499938964844,293.1499938964844,0.3469645977020263,-4795.3125,304.1589050292969,0.8745372891426086,0.4295745491981506,0.3027806878089905,293.28448486328125,297.1499938964844,293.1499938964844,0.505020797252655,-8732.5146484375,304.12384033203125,0.97361421585083,0.5808541178703308,0.5528464317321777,293.20269775390625,297.1499938964844,293.1499938964844,0.031643521040678,-5456.10595703125,304.1547241210937,0.4756322503089905,0.0721724033355712,0.3446139693260193,291.0571594238281,291.1499938964844,267.7003479003906,265.5145263671875,281.879150390625,293.2774963378906,291.05792236328125,1.0,0.4342876672744751,0.8607522249221802,0.8607522249221802,1.0,1.0,-2.038740873336792,0.9085580110549928,1.1301829814910889,0.4467934370040893,0.0,0.0,0.6481465697288513,126.56071472167967,135.0,13.748872756958008,-18866.61328125,920.3995361328124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.78985595703125,310.2765197753906,278.1499938964844,0.0,18000.0,313.1499938964844,33863.30859375,33120.0,0.0,0.0,0.3985897004604339,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9998317360877992,0.9998454451560974,-1.3728618796449156e-05,0.0,0.0004045178648084,0.0,0.0,160.73074340820312,0.0,0.0,0.0,0.6111508011817932,4.0,0.0,1.0
723960,293.27862548828125,297.1499938964844,293.1499938964844,0.2098155170679092,-4142.84228515625,304.1625671386719,0.7629656791687012,0.2859586179256439,0.2612853646278381,293.2958679199219,297.1499938964844,293.1499938964844,0.1710887998342514,-3708.43603515625,304.1649169921875,0.724702000617981,0.2419768124818802,0.2338457852602005,293.2420959472656,297.1499938964844,293.1499938964844,0.3461840152740478,-4787.01123046875,304.15869140625,0.8690060377120972,0.4283169209957123,0.3020015954971313,293.2897644042969,297.1499938964844,293.1499938964844,0.5031135678291321,-8701.892578125,304.13201904296875,0.9669212698936462,0.5781128406524658,0.5500928163528442,293.20263671875,297.1499938964844,293.1499938964844,0.0312430579215288,-5422.98583984375,304.15460205078125,0.4706937074661255,0.0715168043971061,0.3422308564186096,291.0465393066406,291.1499938964844,267.7303771972656,265.53826904296875,281.8999938964844,293.2798156738281,291.0459899902344,1.0,0.4354191124439239,0.8600479960441589,0.8600479960441589,1.0,1.0,-2.027902841567993,0.9032382369041444,1.124664545059204,0.4440408647060394,0.0,0.0,0.655980110168457,129.56944274902344,138.0,-6.220064640045166,-18680.0859375,920.8126220703124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.52703857421875,310.0779724121094,278.1499938964844,0.0,18000.0,313.1499938964844,32910.64453125,33120.0,0.0,0.0,0.3982060551643371,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0042829513549805,1.0042965412139893,-1.3567346286436076e-05,0.0,0.0004041285137645,0.0,0.0,160.30364990234375,0.0,0.0,0.0,0.6250571012496948,4.0,0.0,1.0
724020,293.2786865234375,297.1499938964844,293.1499938964844,0.2066680788993835,-4092.762939453125,304.16363525390625,0.7538886070251465,0.2826867997646332,0.2585515081882477,293.297119140625,297.1499938964844,293.1499938964844,0.1675556302070617,-3646.6455078125,304.16583251953125,0.7153269052505493,0.2380234003067016,0.2303300946950912,293.2428894042969,297.1499938964844,293.1499938964844,0.3432827889919281,-4754.57861328125,304.16064453125,0.8600294589996338,0.4258234798908233,0.3004287183284759,293.2945861816406,297.1499938964844,293.1499938964844,0.4982994794845581,-8628.3408203125,304.1458740234375,0.955672323703766,0.573585033416748,0.5458109378814697,293.2020874023437,297.1499938964844,293.1499938964844,0.030297428369522,-5340.73779296875,304.1546325683594,0.4607958495616913,0.0702890455722808,0.3376217186450958,291.0682678222656,291.1499938964844,267.790283203125,265.58575439453125,281.939453125,293.2821350097656,291.06951904296875,1.0,0.4370611011981964,0.8586395382881165,0.8586395382881165,1.0,1.0,-2.007830142974853,0.8933948278427124,1.1144353151321411,0.4388865828514099,0.0,0.0,0.6656606197357178,134.53956604003906,141.0,22.07184600830078,-18495.3515625,919.4391479492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0611572265625,309.8006286621094,278.1499938964844,0.0,18000.0,313.1499938964844,32830.91796875,33120.0,0.0,0.0,0.398316353559494,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0381392240524292,1.0381531715393066,-1.3969220162834972e-05,0.0,0.0004042404470965,0.0,0.0,172.0973663330078,0.0,0.0,0.0,0.6385933756828308,4.0,0.0,1.0
724080,293.2786865234375,297.1499938964844,293.1499938964844,0.2066680788993835,-4092.762939453125,304.16363525390625,0.7538886070251465,0.2826867997646332,0.2585515081882477,293.297119140625,297.1499938964844,293.1499938964844,0.1675556302070617,-3646.6455078125,304.16583251953125,0.7153269052505493,0.2380234003067016,0.2303300946950912,293.2428894042969,297.1499938964844,293.1499938964844,0.3432827889919281,-4754.57861328125,304.16064453125,0.8600294589996338,0.4258234798908233,0.3004287183284759,293.2945861816406,297.1499938964844,293.1499938964844,0.4982994794845581,-8628.3408203125,304.1458740234375,0.955672323703766,0.573585033416748,0.5458109378814697,293.2020874023437,297.1499938964844,293.1499938964844,0.030297428369522,-5340.73779296875,304.1546325683594,0.4607958495616913,0.0702890455722808,0.3376217186450958,291.0682678222656,291.1499938964844,267.790283203125,265.58575439453125,281.939453125,293.2821350097656,291.06951904296875,1.0,0.4370611011981964,0.8586395382881165,0.8586395382881165,1.0,1.0,-2.007830142974853,0.8933948278427124,1.1144353151321411,0.4388865828514099,0.0,0.0,0.6656606197357178,134.53956604003906,141.0,22.07184600830078,-18495.3515625,919.4391479492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0611572265625,309.8006286621094,278.1499938964844,0.0,18000.0,313.1499938964844,32830.91796875,33120.0,0.0,0.0,0.398316353559494,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0381392240524292,1.0381531715393066,-1.3969220162834972e-05,0.0,0.0004042404470965,0.0,0.0,172.0973663330078,0.0,0.0,0.0,0.6385933756828308,4.0,0.0,1.0
724140,293.2784729003906,297.1499938964844,293.1499938964844,0.2035621553659439,-4043.31103515625,304.16424560546875,0.7463435530662537,0.2794710695743561,0.2558347284793854,293.29815673828125,297.1499938964844,293.1499938964844,0.1640404462814331,-3584.99169921875,304.1664123535156,0.706564724445343,0.2340900599956512,0.2267977744340896,293.24346923828125,297.1499938964844,293.1499938964844,0.3403743505477905,-4722.2373046875,304.16192626953125,0.8527199625968933,0.4233546257019043,0.2988457977771759,293.2963562011719,297.1499938964844,293.1499938964844,0.4937887489795685,-8561.9189453125,304.1546630859375,0.9460492730140686,0.5695578455924988,0.5421366691589355,293.201171875,297.1499938964844,293.1499938964844,0.0294327978044748,-5263.6083984375,304.154541015625,0.4519690871238708,0.069156490266323,0.3333004117012024,291.0897216796875,291.1499938964844,267.8500671386719,265.6332092285156,281.9774475097656,293.2830810546875,291.091064453125,1.0,0.4381777048110962,0.8572310209274292,0.8572310209274292,1.0,1.0,-1.988822102546692,0.8840920925140381,1.1047300100326538,0.4339260458946228,0.0,0.0,0.6722819805145264,138.65757751464844,144.0,28.270647048950195,-18295.322265625,916.0863037109376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6886901855469,309.5660095214844,278.1499938964844,0.0,18000.0,313.1499938964844,32900.6484375,32040.0,0.0,0.0,0.3991775512695312,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0610997676849363,1.061113953590393,-1.4277681657404171e-05,0.0,0.0004051144642289,0.0,0.0,180.728515625,0.0,0.0,0.0,0.6332516074180603,4.0,0.0,1.0
724200,293.2784729003906,297.1499938964844,293.1499938964844,0.2035621553659439,-4043.31103515625,304.16424560546875,0.7463435530662537,0.2794710695743561,0.2558347284793854,293.29815673828125,297.1499938964844,293.1499938964844,0.1640404462814331,-3584.99169921875,304.1664123535156,0.706564724445343,0.2340900599956512,0.2267977744340896,293.24346923828125,297.1499938964844,293.1499938964844,0.3403743505477905,-4722.2373046875,304.16192626953125,0.8527199625968933,0.4233546257019043,0.2988457977771759,293.2963562011719,297.1499938964844,293.1499938964844,0.4937887489795685,-8561.9189453125,304.1546630859375,0.9460492730140686,0.5695578455924988,0.5421366691589355,293.201171875,297.1499938964844,293.1499938964844,0.0294327978044748,-5263.6083984375,304.154541015625,0.4519690871238708,0.069156490266323,0.3333004117012024,291.0897216796875,291.1499938964844,267.8500671386719,265.6332092285156,281.9774475097656,293.2830810546875,291.091064453125,1.0,0.4381777048110962,0.8572310209274292,0.8572310209274292,1.0,1.0,-1.988822102546692,0.8840920925140381,1.1047300100326538,0.4339260458946228,0.0,0.0,0.6722819805145264,138.65757751464844,144.0,28.270647048950195,-18295.322265625,916.0863037109376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6886901855469,309.5660095214844,278.1499938964844,0.0,18000.0,313.1499938964844,32900.6484375,32040.0,0.0,0.0,0.3991775512695312,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0610997676849363,1.061113953590393,-1.4277681657404171e-05,0.0,0.0004051144642289,0.0,0.0,180.728515625,0.0,0.0,0.0,0.6332516074180603,4.0,0.0,1.0
724260,293.27801513671875,297.1499938964844,293.1499938964844,0.2007633000612259,-3998.971923828125,304.1642150878906,0.7397117018699646,0.2763085663318634,0.2531477510929107,293.2989501953125,297.1499938964844,293.1499938964844,0.1607561409473419,-3527.473876953125,304.1664428710937,0.6982372403144836,0.2301733791828155,0.2232621610164642,293.2437744140625,297.1499938964844,293.1499938964844,0.3379156291484833,-4695.24462890625,304.1621398925781,0.8463993668556213,0.4209203124046325,0.2972712814807892,293.2969055175781,297.1499938964844,293.1499938964844,0.4899290204048157,-8506.626953125,304.1596069335937,0.9373704195022584,0.5657389760017395,0.5386837124824524,293.20001220703125,297.1499938964844,293.1499938964844,0.0287277270108461,-5206.2978515625,304.1541442871094,0.4444262683391571,0.0680939480662345,0.3292252719402313,291.095458984375,291.1499938964844,267.90972900390625,265.6806335449219,282.0142822265625,293.2834167480469,291.0975952148437,1.0,0.4389982223510742,0.856027364730835,0.856027364730835,1.0,1.0,-1.970417737960816,0.8751252293586731,1.0952924489974976,0.4290632009506225,0.0,0.0,0.6796864867210388,142.28720092773438,132.0,23.70242500305176,-18071.9765625,911.6194458007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4356689453125,309.3875732421875,278.1499938964844,0.0,18000.0,313.1499938964844,31882.646484375,32040.0,0.0,0.0,0.4000892639160156,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.067379117012024,1.0673933029174805,-1.4128623661235906e-05,0.0,0.0004060397332068,0.0,0.0,180.8740997314453,0.0,0.0,0.0,0.6477118134498596,4.0,0.0,1.0
724320,293.27801513671875,297.1499938964844,293.1499938964844,0.2007633000612259,-3998.971923828125,304.1642150878906,0.7397117018699646,0.2763085663318634,0.2531477510929107,293.2989501953125,297.1499938964844,293.1499938964844,0.1607561409473419,-3527.473876953125,304.1664428710937,0.6982372403144836,0.2301733791828155,0.2232621610164642,293.2437744140625,297.1499938964844,293.1499938964844,0.3379156291484833,-4695.24462890625,304.1621398925781,0.8463993668556213,0.4209203124046325,0.2972712814807892,293.2969055175781,297.1499938964844,293.1499938964844,0.4899290204048157,-8506.626953125,304.1596069335937,0.9373704195022584,0.5657389760017395,0.5386837124824524,293.20001220703125,297.1499938964844,293.1499938964844,0.0287277270108461,-5206.2978515625,304.1541442871094,0.4444262683391571,0.0680939480662345,0.3292252719402313,291.095458984375,291.1499938964844,267.90972900390625,265.6806335449219,282.0142822265625,293.2834167480469,291.0975952148437,1.0,0.4389982223510742,0.856027364730835,0.856027364730835,1.0,1.0,-1.970417737960816,0.8751252293586731,1.0952924489974976,0.4290632009506225,0.0,0.0,0.6796864867210388,142.28720092773438,132.0,23.70242500305176,-18071.9765625,911.6194458007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4356689453125,309.3875732421875,278.1499938964844,0.0,18000.0,313.1499938964844,31882.646484375,32040.0,0.0,0.0,0.4000892639160156,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.067379117012024,1.0673933029174805,-1.4128623661235906e-05,0.0,0.0004060397332068,0.0,0.0,180.8740997314453,0.0,0.0,0.0,0.6477118134498596,4.0,0.0,1.0
724380,293.2771911621094,297.1499938964844,293.1499938964844,0.1973648071289062,-3944.284912109375,304.1651306152344,0.7386785745620728,0.2732298076152801,0.2503088414669037,293.2994384765625,297.1499938964844,293.1499938964844,0.1569494158029556,-3459.862060546875,304.16729736328125,0.6957443952560425,0.2262984663248062,0.2195301204919815,293.24383544921875,297.1499938964844,293.1499938964844,0.3344849050045013,-4656.83056640625,304.1637878417969,0.8466726541519165,0.4185333251953125,0.2955581247806549,293.2968139648437,297.1499938964844,293.1499938964844,0.4847068786621094,-8432.3076171875,304.1650695800781,0.9374288320541382,0.562034010887146,0.5351251363754272,293.19854736328125,297.1499938964844,293.1499938964844,0.0275403540581464,-5108.65283203125,304.15460205078125,0.4425212740898132,0.067122183740139,0.3244405388832092,291.1289978027344,291.1499938964844,267.9691772460937,265.72802734375,282.0514831542969,293.2832946777344,291.13092041015625,1.0,0.4347697794437408,0.8548237085342407,0.8548237085342407,1.0,1.0,-1.9504516124725344,0.8654214143753052,1.085030198097229,0.4237759113311767,0.0,0.0,0.6802067160606384,140.21701049804688,120.0,39.14785003662109,-17893.37890625,886.8194580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2663269042969,309.2863464355469,278.1499938964844,0.0,18000.0,313.1499938964844,31990.166015625,32040.0,0.0,0.0,0.4010079503059387,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.074717998504639,1.0747323036193848,-1.4248402294469996e-05,0.0,0.0004069721035193,0.0,0.0,183.8983764648437,0.0,0.0,0.0,0.6507656574249268,4.0,0.0,1.0
