time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
724440,293.2771911621094,297.1499938964844,293.1499938964844,0.1973648071289062,-3944.284912109375,304.1651306152344,0.7386785745620728,0.2732298076152801,0.2503088414669037,293.2994384765625,297.1499938964844,293.1499938964844,0.1569494158029556,-3459.862060546875,304.16729736328125,0.6957443952560425,0.2262984663248062,0.2195301204919815,293.24383544921875,297.1499938964844,293.1499938964844,0.3344849050045013,-4656.83056640625,304.1637878417969,0.8466726541519165,0.4185333251953125,0.2955581247806549,293.2968139648437,297.1499938964844,293.1499938964844,0.4847068786621094,-8432.3076171875,304.1650695800781,0.9374288320541382,0.562034010887146,0.5351251363754272,293.19854736328125,297.1499938964844,293.1499938964844,0.0275403540581464,-5108.65283203125,304.15460205078125,0.4425212740898132,0.067122183740139,0.3244405388832092,291.1289978027344,291.1499938964844,267.9691772460937,265.72802734375,282.0514831542969,293.2832946777344,291.13092041015625,1.0,0.4347697794437408,0.8548237085342407,0.8548237085342407,1.0,1.0,-1.9504516124725344,0.8654214143753052,1.085030198097229,0.4237759113311767,0.0,0.0,0.6802067160606384,140.21701049804688,120.0,39.14785003662109,-17893.37890625,886.8194580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2663269042969,309.2863464355469,278.1499938964844,0.0,18000.0,313.1499938964844,31990.166015625,32040.0,0.0,0.0,0.4010079503059387,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.074717998504639,1.0747323036193848,-1.4248402294469996e-05,0.0,0.0004069721035193,0.0,0.0,183.8983764648437,0.0,0.0,0.0,0.6507656574249268,4.0,0.0,1.0
724500,293.2765808105469,297.1499938964844,293.1499938964844,0.1956670135259628,-3916.930908203125,304.1654663085937,0.7397239804267883,0.2717397511005401,0.248873084783554,293.2995300292969,297.1499938964844,293.1499938964844,0.1550344973802566,-3425.75390625,304.1676330566406,0.6961385607719421,0.2243906259536743,0.2176283746957779,293.2436828613281,297.1499938964844,293.1499938964844,0.3327516913414001,-4637.46044921875,304.1644287109375,0.8486573696136475,0.4173731803894043,0.2946772277355194,293.2965393066406,297.1499938964844,293.1499938964844,0.4820578396320343,-8394.9619140625,304.1671447753906,0.9399256110191344,0.5602291226387024,0.5333275198936462,293.1976623535156,297.1499938964844,293.1499938964844,0.0271713305264711,-5062.95751953125,304.1544189453125,0.4431565403938293,0.0666843801736831,0.3219634890556335,291.1450500488281,291.1499938964844,267.9988708496094,265.751708984375,282.0699768066406,293.2830505371094,291.1470031738281,1.0,0.4315058588981628,0.8542218804359436,0.8542218804359436,1.0,1.0,-1.9402525424957275,0.8604755997657776,1.0797770023345947,0.4210518896579742,0.0,0.0,0.6789288520812988,137.6186981201172,120.0,41.76979064941406,-17797.3359375,869.2180786132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2159423828125,309.2533874511719,278.1499938964844,0.0,18000.0,313.1499938964844,32052.224609375,30960.0,0.0,0.0,0.4013328850269317,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0735667943954468,1.073580980300903,-1.424741822120268e-05,0.0,0.0004073018499184,0.0,0.0,183.5953369140625,0.0,0.0,0.0,0.6352949142456055,4.0,0.0,1.0
724560,293.2758483886719,297.1499938964844,293.1499938964844,0.1942658871412277,-3894.69873046875,304.1651916503906,0.7415609955787659,0.2702813744544983,0.2474391609430313,293.29949951171875,297.1499938964844,293.1499938964844,0.1533475965261459,-3395.995849609375,304.16748046875,0.6973506808280945,0.222502514719963,0.2157172113656997,293.2434387207031,297.1499938964844,293.1499938964844,0.3315028250217438,-4623.88818359375,304.1640625,0.851590096950531,0.4162379205226898,0.293791651725769,293.29608154296875,297.1499938964844,293.1499938964844,0.48008593916893,-8367.8818359375,304.1675720214844,0.9436324834823608,0.5584596991539001,0.5315322875976562,293.1966552734375,297.1499938964844,293.1499938964844,0.0267836563289165,-5024.64453125,304.1543273925781,0.4446207582950592,0.0662768110632896,0.3194937109947204,291.1444702148437,291.1499938964844,268.0284729003906,265.775390625,282.0883178710937,293.2826538085937,291.1446838378906,1.0,0.4276728928089142,0.8536500930786133,0.8536500930786133,1.0,1.0,-1.9300503730773928,0.8555370569229126,1.07451331615448,0.418315440416336,0.0,0.0,0.6792130470275879,134.31520080566406,108.0,19.799072265625,-17636.53125,849.4560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1990051269531,309.2078857421875,278.1499938964844,0.0,18000.0,313.1499938964844,31162.095703125,30960.0,0.0,0.0,0.4013921916484833,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0562164783477783,1.0562301874160769,-1.3821722859574948e-05,0.0,0.0004073620366398,0.0,0.0,175.1346435546875,0.0,0.0,0.0,0.6401536464691162,4.0,0.0,1.0
724620,293.27410888671875,297.1499938964844,293.1499938964844,0.190905287861824,-3840.318115234375,304.1657409667969,0.7473013401031494,0.2674425840377807,0.2445909678936004,293.2991943359375,297.1499938964844,293.1499938964844,0.1495207846164703,-3327.404296875,304.1680603027344,0.7018395662307739,0.2187762111425399,0.2118856310844421,293.24267578125,297.1499938964844,293.1499938964844,0.3280161619186401,-4584.84912109375,304.1651916503906,0.8599644899368286,0.4140239953994751,0.2920222282409668,293.2948913574219,297.1499938964844,293.1499938964844,0.474730372428894,-8292.81640625,304.170654296875,0.953926920890808,0.5550017356872559,0.5279709696769714,293.1944274902344,297.1499938964844,293.1499938964844,0.0258220601826906,-4935.86279296875,304.15447998046875,0.4497826099395752,0.0655432417988777,0.3146513998508453,291.1764221191406,291.1499938964844,268.0875549316406,265.8226928710937,282.1246032714844,293.2815856933594,291.17852783203125,1.0,0.4187292456626892,0.8525065183639526,0.8525065183639526,1.0,1.0,-1.9098124504089355,0.8457581996917725,1.064054250717163,0.4128462374210357,0.0,0.0,0.6738319396972656,126.19144439697266,96.0,40.43184661865234,-17473.849609375,805.690185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2171325683594,309.225830078125,278.1499938964844,0.0,18000.0,313.1499938964844,31112.544921875,30960.0,0.0,0.0,0.4009982049465179,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.046246886253357,1.0462605953216553,-1.3683233191841282e-05,0.0,0.0004069621791131,0.0,0.0,171.37149047851562,0.0,0.0,0.0,0.6354559063911438,4.0,0.0,1.0
724680,293.27410888671875,297.1499938964844,293.1499938964844,0.190905287861824,-3840.318115234375,304.1657409667969,0.7473013401031494,0.2674425840377807,0.2445909678936004,293.2991943359375,297.1499938964844,293.1499938964844,0.1495207846164703,-3327.404296875,304.1680603027344,0.7018395662307739,0.2187762111425399,0.2118856310844421,293.24267578125,297.1499938964844,293.1499938964844,0.3280161619186401,-4584.84912109375,304.1651916503906,0.8599644899368286,0.4140239953994751,0.2920222282409668,293.2948913574219,297.1499938964844,293.1499938964844,0.474730372428894,-8292.81640625,304.170654296875,0.953926920890808,0.5550017356872559,0.5279709696769714,293.1944274902344,297.1499938964844,293.1499938964844,0.0258220601826906,-4935.86279296875,304.15447998046875,0.4497826099395752,0.0655432417988777,0.3146513998508453,291.1764221191406,291.1499938964844,268.0875549316406,265.8226928710937,282.1246032714844,293.2815856933594,291.17852783203125,1.0,0.4187292456626892,0.8525065183639526,0.8525065183639526,1.0,1.0,-1.9098124504089355,0.8457581996917725,1.064054250717163,0.4128462374210357,0.0,0.0,0.6738319396972656,126.19144439697266,96.0,40.43184661865234,-17473.849609375,805.690185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2171325683594,309.225830078125,278.1499938964844,0.0,18000.0,313.1499938964844,31112.544921875,30960.0,0.0,0.0,0.4009982049465179,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.046246886253357,1.0462605953216553,-1.3683233191841282e-05,0.0,0.0004069621791131,0.0,0.0,171.37149047851562,0.0,0.0,0.0,0.6354559063911438,4.0,0.0,1.0
724740,293.2721862792969,297.1499938964844,293.1499938964844,0.1876464635133743,-3787.517822265625,304.1659240722656,0.755589485168457,0.2646888196468353,0.2417722791433334,293.2986755371094,297.1499938964844,293.1499938964844,0.1457680314779281,-3259.89306640625,304.16827392578125,0.7087032198905945,0.2151020914316177,0.2080539017915725,293.2417297363281,297.1499938964844,293.1499938964844,0.3246227502822876,-4546.96484375,304.165771484375,0.8714463114738464,0.4118649661540985,0.2902537882328033,293.29345703125,297.1499938964844,293.1499938964844,0.4694805145263672,-8219.775390625,304.1724853515625,0.967004895210266,0.5516237020492554,0.5244340896606445,293.1920471191406,297.1499938964844,293.1499938964844,0.0249474328011274,-4851.986328125,304.1544494628906,0.457789272069931,0.0649017170071601,0.3099960386753082,291.2060546875,291.1499938964844,268.1464233398437,265.86993408203125,282.160400390625,293.28033447265625,291.2076721191406,1.0,0.4085679352283478,0.8513628840446472,0.8513628840446472,1.0,1.0,-1.889865040779113,0.836141049861908,1.0537240505218506,0.4074058532714844,0.0,0.0,0.6643053889274597,116.75212097167967,84.0,39.65360641479492,-17273.357421875,758.7549438476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2972412109375,309.2599182128906,278.1499938964844,0.0,18000.0,313.1499938964844,31215.09375,29880.0,0.0,0.0,0.3997858166694641,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0223180055618286,1.022331476211548,-1.3405846402747557e-05,0.0,0.0004057317855767,0.0,0.0,163.04322814941406,0.0,0.0,0.0,0.6104398369789124,4.0,0.0,1.0
724800,293.2721862792969,297.1499938964844,293.1499938964844,0.1876464635133743,-3787.517822265625,304.1659240722656,0.755589485168457,0.2646888196468353,0.2417722791433334,293.2986755371094,297.1499938964844,293.1499938964844,0.1457680314779281,-3259.89306640625,304.16827392578125,0.7087032198905945,0.2151020914316177,0.2080539017915725,293.2417297363281,297.1499938964844,293.1499938964844,0.3246227502822876,-4546.96484375,304.165771484375,0.8714463114738464,0.4118649661540985,0.2902537882328033,293.29345703125,297.1499938964844,293.1499938964844,0.4694805145263672,-8219.775390625,304.1724853515625,0.967004895210266,0.5516237020492554,0.5244340896606445,293.1920471191406,297.1499938964844,293.1499938964844,0.0249474328011274,-4851.986328125,304.1544494628906,0.457789272069931,0.0649017170071601,0.3099960386753082,291.2060546875,291.1499938964844,268.1464233398437,265.86993408203125,282.160400390625,293.28033447265625,291.2076721191406,1.0,0.4085679352283478,0.8513628840446472,0.8513628840446472,1.0,1.0,-1.889865040779113,0.836141049861908,1.0537240505218506,0.4074058532714844,0.0,0.0,0.6643053889274597,116.75212097167967,84.0,39.65360641479492,-17273.357421875,758.7549438476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2972412109375,309.2599182128906,278.1499938964844,0.0,18000.0,313.1499938964844,31215.09375,29880.0,0.0,0.0,0.3997858166694641,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0223180055618286,1.022331476211548,-1.3405846402747557e-05,0.0,0.0004057317855767,0.0,0.0,163.04322814941406,0.0,0.0,0.0,0.6104398369789124,4.0,0.0,1.0
724860,293.2705383300781,297.1499938964844,293.1499938964844,0.1854859441518783,-3752.92626953125,304.1652526855469,0.7641375064849854,0.262543648481369,0.2395474165678024,293.29815673828125,297.1499938964844,293.1499938964844,0.1431049853563308,-3212.25732421875,304.1678466796875,0.7155554890632629,0.2121942490339279,0.2049960196018219,293.2408447265625,297.1499938964844,293.1499938964844,0.3226290941238403,-4525.23193359375,304.1648864746094,0.8829320073127747,0.4101828038692474,0.2888515889644623,293.2920837402344,297.1499938964844,293.1499938964844,0.4662983119487762,-8176.57080078125,304.1718139648437,0.9787678718566896,0.548991322517395,0.5216427445411682,293.1900939941406,297.1499938964844,293.1499938964844,0.0243617631494998,-4796.51611328125,304.1542358398437,0.4661946892738342,0.064443439245224,0.3064203560352325,291.20458984375,291.1499938964844,268.193359375,265.9076843261719,282.1885986328125,293.2791442871094,291.2060852050781,1.0,0.3998125195503235,0.850504457950592,0.850504457950592,1.0,1.0,-1.8741917610168457,0.8286036849021912,1.0455880165100098,0.403104156255722,0.0,0.0,0.6586505770683289,108.6191864013672,84.0,18.403301239013672,-17058.677734375,720.222412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4189758300781,309.29132080078125,278.1499938964844,0.0,18000.0,313.1499938964844,30199.689453125,29880.0,0.0,0.0,0.3979117274284363,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9875248074531556,0.9875375628471376,-1.275157046620734e-05,0.0,0.0004038298211526,0.0,0.0,149.1288604736328,0.0,0.0,0.0,0.607711672782898,4.0,0.0,1.0
724920,293.2701110839844,297.1499938964844,293.1499938964844,0.1848563551902771,-3742.674072265625,304.1653137207031,0.7665637135505676,0.2620140612125397,0.2389958798885345,293.2980041503906,297.1499938964844,293.1499938964844,0.142369195818901,-3198.92529296875,304.1678771972656,0.7174271941184998,0.2114707231521606,0.2042329907417297,293.2406311035156,297.1499938964844,293.1499938964844,0.321971595287323,-4517.86572265625,304.1650085449219,0.8861417770385742,0.4097667932510376,0.2885036766529083,293.2917175292969,297.1499938964844,293.1499938964844,0.4652793109416961,-8162.38525390625,304.1720886230469,0.9818211197853088,0.5483405590057373,0.5209519267082214,293.1895751953125,297.1499938964844,293.1499938964844,0.0242017023265361,-4780.7705078125,304.1542053222656,0.4683739840984344,0.0643355473875999,0.3055473864078522,291.21002197265625,291.1499938964844,268.2050476074219,265.9171142578125,282.1955871582031,293.2788391113281,291.2119140625,1.0,0.3975535929203033,0.8502898216247559,0.8502898216247559,1.0,1.0,-1.870317459106445,0.82674241065979,1.0435750484466553,0.4020369946956634,0.0,0.0,0.6564056277275085,106.53032684326172,72.0,23.35757827758789,-17025.71875,710.5390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4523620605469,309.3114318847656,278.1499938964844,0.0,18000.0,313.1499938964844,30179.10546875,29880.0,0.0,0.0,0.3973493278026581,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9824114441871644,0.9824241399765016,-1.2685747606155928e-05,0.0,0.0004032590659335,0.0,0.0,147.41102600097656,0.0,0.0,0.0,0.6054420471191406,4.0,0.0,1.0
724980,293.2680053710937,297.1499938964844,293.1499938964844,0.1818184405565261,-3693.227294921875,304.1652526855469,0.7806253433227539,0.2593993246555328,0.2362600117921829,293.2972717285156,297.1499938964844,293.1499938964844,0.1387738734483719,-3133.685302734375,304.1679077148437,0.7279371023178101,0.2078686505556106,0.200424313545227,293.2394714355469,297.1499938964844,293.1499938964844,0.3188293278217315,-4482.7744140625,304.16522216796875,0.90437912940979,0.4077025055885315,0.2867689132690429,293.2899169921875,297.1499938964844,293.1499938964844,0.4603858590126037,-8094.5625,304.1728210449219,0.9973281025886536,0.5451133847236633,0.5175145864486694,293.1871337890625,297.1499938964844,293.1499938964844,0.0234470013529062,-4705.92578125,304.154052734375,0.4791760444641113,0.0638311728835105,0.3013043999671936,291.23345947265625,291.1499938964844,268.263427734375,265.9642028808594,282.2303771972656,293.2773132324219,291.2344665527344,1.0,0.3859008252620697,0.8492167592048645,0.8492167592048645,1.0,1.0,-1.8511526584625244,0.8175448179244995,1.033607840538025,0.3967399299144745,0.0,0.0,0.6435357928276062,95.85946655273438,60.0,26.507349014282227,-16820.474609375,662.120361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6330871582031,309.39764404296875,278.1499938964844,0.0,18000.0,313.1499938964844,30224.236328125,29880.0,0.0,0.0,0.3939779698848724,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9487748146057128,0.9487870931625366,-1.230149337061448e-05,0.0,0.0003998375614173,0.0,0.0,136.8202667236328,0.0,0.0,0.0,0.5915092825889587,4.0,0.0,1.0
725040,293.2680053710937,297.1499938964844,293.1499938964844,0.1818184405565261,-3693.227294921875,304.1652526855469,0.7806253433227539,0.2593993246555328,0.2362600117921829,293.2972717285156,297.1499938964844,293.1499938964844,0.1387738734483719,-3133.685302734375,304.1679077148437,0.7279371023178101,0.2078686505556106,0.200424313545227,293.2394714355469,297.1499938964844,293.1499938964844,0.3188293278217315,-4482.7744140625,304.16522216796875,0.90437912940979,0.4077025055885315,0.2867689132690429,293.2899169921875,297.1499938964844,293.1499938964844,0.4603858590126037,-8094.5625,304.1728210449219,0.9973281025886536,0.5451133847236633,0.5175145864486694,293.1871337890625,297.1499938964844,293.1499938964844,0.0234470013529062,-4705.92578125,304.154052734375,0.4791760444641113,0.0638311728835105,0.3013043999671936,291.23345947265625,291.1499938964844,268.263427734375,265.9642028808594,282.2303771972656,293.2773132324219,291.2344665527344,1.0,0.3859008252620697,0.8492167592048645,0.8492167592048645,1.0,1.0,-1.8511526584625244,0.8175448179244995,1.033607840538025,0.3967399299144745,0.0,0.0,0.6435357928276062,95.85946655273438,60.0,26.507349014282227,-16820.474609375,662.120361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6330871582031,309.39764404296875,278.1499938964844,0.0,18000.0,313.1499938964844,30224.236328125,29880.0,0.0,0.0,0.3939779698848724,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9487748146057128,0.9487870931625366,-1.230149337061448e-05,0.0,0.0003998375614173,0.0,0.0,136.8202667236328,0.0,0.0,0.0,0.5915092825889587,4.0,0.0,1.0
725100,293.2668151855469,297.1499938964844,293.1499938964844,0.1803738325834274,-3669.67431640625,304.16510009765625,0.787030041217804,0.2581349313259125,0.2349537461996078,293.2967834472656,297.1499938964844,293.1499938964844,0.1370400786399841,-3102.116943359375,304.16778564453125,0.7324751019477844,0.2061003595590591,0.1985740214586258,293.2388000488281,297.1499938964844,293.1499938964844,0.3173344433307647,-4466.08837890625,304.1651611328125,0.9131947159767152,0.4067052602767944,0.2859431207180023,293.2864074707031,297.1499938964844,293.1499938964844,0.4507627189159393,-7952.47607421875,304.1865234375,0.9990000128746032,0.5440238118171692,0.5081979632377625,293.185791015625,297.1499938964844,293.1499938964844,0.0231263563036918,-4673.61083984375,304.1539001464844,0.4835146367549896,0.0636249259114265,0.2994920015335083,291.2438659667969,291.1499938964844,268.2925109863281,265.9877319335937,282.2518310546875,293.275634765625,291.2459716796875,1.0,0.379590779542923,0.8486802577972412,0.8486802577972412,1.0,1.0,-1.833249568939209,0.8089052438735962,1.0243444442749023,0.3922047019004822,0.0,0.0,0.636277437210083,91.26703643798828,60.0,32.19856643676758,-16667.134765625,634.425048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7343444824219,309.45263671875,278.1499938964844,0.0,18000.0,313.1499938964844,30244.888671875,28800.0,0.0,0.0,0.3918978869915008,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.930027425289154,0.9300395250320436,-1.209227502840804e-05,0.0,0.000397726544179,0.0,0.0,131.1629638671875,0.0,0.0,0.0,0.5688586235046387,4.0,0.0,1.0
725160,293.26568603515625,297.1499938964844,293.1499938964844,0.1790643483400344,-3648.431396484375,304.16473388671875,0.793201208114624,0.256877601146698,0.2336873263120651,293.2962951660156,297.1499938964844,293.1499938964844,0.1354165822267532,-3072.609130859375,304.1675109863281,0.7367905974388123,0.2043377161026001,0.19676274061203,293.2381286621094,297.1499938964844,293.1499938964844,0.3160432875156402,-4451.8330078125,304.16473388671875,0.922129452228546,0.4057126343250274,0.2851459085941314,293.2740478515625,297.1499938964844,293.1499938964844,0.4360548853874206,-7739.169921875,304.2065734863281,0.9990000128746032,0.5447155833244324,0.494080513715744,293.1843566894531,297.1499938964844,293.1499938964844,0.0228666774928569,-4647.54296875,304.1536560058594,0.4876061379909515,0.0634489357471466,0.2979377210140228,291.2491455078125,291.1499938964844,268.321533203125,266.0111999511719,282.2745361328125,293.2708740234375,291.2501525878906,1.0,0.3728068768978119,0.8481966257095337,0.8481966257095337,1.0,1.0,-1.8095552921295168,0.79753178358078,1.0120235681533811,0.386127233505249,0.0,0.0,0.6290185451507568,86.9508056640625,48.0,22.907554626464844,-16402.802734375,604.1264038085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.86346435546875,309.4875183105469,278.1499938964844,0.0,18000.0,313.1499938964844,29355.75390625,28800.0,0.0,0.0,0.3893136084079742,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8954747319221497,0.8954862356185913,-1.1508168427099008e-05,0.0,0.0003951038233935,0.0,0.0,119.49681091308594,0.0,0.0,0.0,0.5666302442550659,4.0,0.0,1.0
725220,293.2636413574219,297.1499938964844,293.1499938964844,0.1759177446365356,-3596.4169921875,304.1650695800781,0.8080402612686157,0.254360169172287,0.231135219335556,293.2955017089844,297.1499938964844,293.1499938964844,0.1317704617977142,-3005.3251953125,304.1677551269531,0.7476004362106323,0.2007906883955001,0.1931065768003463,293.23699951171875,297.1499938964844,293.1499938964844,0.3125169277191162,-4411.8427734375,304.16571044921875,0.9435828924179076,0.4037047028541565,0.283526748418808,293.2279052734375,297.1499938964844,293.1499938964844,0.4023269712924957,-7247.02734375,304.2437744140625,0.9990000128746032,0.5508695840835571,0.4629030525684356,293.181396484375,297.1499938964844,293.1499938964844,0.0223025772720575,-4587.71826171875,304.15338134765625,0.4973682761192322,0.0631823316216468,0.2951130867004394,291.2921447753906,291.1499938964844,268.3793334960937,266.05810546875,282.3193664550781,293.2571105957031,291.2948303222656,1.0,0.3582154512405395,0.8472294211387634,0.8472294211387634,1.0,1.0,-1.759331464767456,0.7734759449958801,0.9858555793762208,0.373275876045227,0.0,0.0,0.6074218153953552,77.87110137939453,51.0,51.050411224365234,-15976.1435546875,542.24169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1698913574219,309.6491394042969,278.1499938964844,0.0,18000.0,313.1499938964844,29336.72265625,28800.0,0.0,0.0,0.3828007876873016,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.84397292137146,0.8439838290214539,-1.0959862265735865e-05,0.0,0.00038849413977,0.0,0.0,105.68285369873048,0.0,0.0,0.0,0.5457819104194641,4.0,0.0,1.0
725280,293.2636413574219,297.1499938964844,293.1499938964844,0.1759177446365356,-3596.4169921875,304.1650695800781,0.8080402612686157,0.254360169172287,0.231135219335556,293.2955017089844,297.1499938964844,293.1499938964844,0.1317704617977142,-3005.3251953125,304.1677551269531,0.7476004362106323,0.2007906883955001,0.1931065768003463,293.23699951171875,297.1499938964844,293.1499938964844,0.3125169277191162,-4411.8427734375,304.16571044921875,0.9435828924179076,0.4037047028541565,0.283526748418808,293.2279052734375,297.1499938964844,293.1499938964844,0.4023269712924957,-7247.02734375,304.2437744140625,0.9990000128746032,0.5508695840835571,0.4629030525684356,293.181396484375,297.1499938964844,293.1499938964844,0.0223025772720575,-4587.71826171875,304.15338134765625,0.4973682761192322,0.0631823316216468,0.2951130867004394,291.2921447753906,291.1499938964844,268.3793334960937,266.05810546875,282.3193664550781,293.2571105957031,291.2948303222656,1.0,0.3582154512405395,0.8472294211387634,0.8472294211387634,1.0,1.0,-1.759331464767456,0.7734759449958801,0.9858555793762208,0.373275876045227,0.0,0.0,0.6074218153953552,77.87110137939453,51.0,51.050411224365234,-15976.1435546875,542.24169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1698913574219,309.6491394042969,278.1499938964844,0.0,18000.0,313.1499938964844,29336.72265625,28800.0,0.0,0.0,0.3828007876873016,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.84397292137146,0.8439838290214539,-1.0959862265735865e-05,0.0,0.00038849413977,0.0,0.0,105.68285369873048,0.0,0.0,0.0,0.5457819104194641,4.0,0.0,1.0
725340,293.2619934082031,297.1499938964844,293.1499938964844,0.1732410490512848,-3552.512939453125,304.1644897460937,0.8178924918174744,0.2518199384212494,0.2286733835935592,293.29510498046875,297.1499938964844,293.1499938964844,0.128484234213829,-2944.813232421875,304.16729736328125,0.7546957731246948,0.19718599319458,0.189514547586441,293.2362670898437,297.1499938964844,293.1499938964844,0.3097089529037475,-4380.51708984375,304.16510009765625,0.9584296345710754,0.4016497135162353,0.2819578051567077,293.1675109863281,297.1499938964844,293.1499938964844,0.3781845271587372,-6899.7548828125,304.2519836425781,0.9990000128746032,0.5611324906349182,0.4411307871341705,293.1786499023437,297.1499938964844,293.1499938964844,0.0219348073005676,-4548.90771484375,304.1528625488281,0.5048236846923828,0.0629408359527587,0.2930761873722076,291.3129577636719,291.1499938964844,268.43682861328125,266.1048889160156,282.36102294921875,293.25006103515625,291.3130187988281,1.0,0.3482064008712768,0.8462622165679932,0.8462622165679932,1.0,1.0,-1.7215787172317505,0.7554987072944641,0.9660800099372864,0.3633236289024353,0.0,0.0,0.5838119387626648,71.79350280761719,69.0,26.66132354736328,-15542.0595703125,499.942626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.52850341796875,309.7828674316406,278.1499938964844,0.0,18000.0,313.1499938964844,29356.3125,27720.0,0.0,0.0,0.3744283616542816,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.781951367855072,0.7819617390632629,-1.0351928722229786e-05,0.0,0.0003799971891567,0.0,0.0,90.74285888671876,0.0,0.0,0.0,0.50706547498703,4.0,0.0,1.0
725400,293.2619934082031,297.1499938964844,293.1499938964844,0.1732410490512848,-3552.512939453125,304.1644897460937,0.8178924918174744,0.2518199384212494,0.2286733835935592,293.29510498046875,297.1499938964844,293.1499938964844,0.128484234213829,-2944.813232421875,304.16729736328125,0.7546957731246948,0.19718599319458,0.189514547586441,293.2362670898437,297.1499938964844,293.1499938964844,0.3097089529037475,-4380.51708984375,304.16510009765625,0.9584296345710754,0.4016497135162353,0.2819578051567077,293.1675109863281,297.1499938964844,293.1499938964844,0.3781845271587372,-6899.7548828125,304.2519836425781,0.9990000128746032,0.5611324906349182,0.4411307871341705,293.1786499023437,297.1499938964844,293.1499938964844,0.0219348073005676,-4548.90771484375,304.1528625488281,0.5048236846923828,0.0629408359527587,0.2930761873722076,291.3129577636719,291.1499938964844,268.43682861328125,266.1048889160156,282.36102294921875,293.25006103515625,291.3130187988281,1.0,0.3482064008712768,0.8462622165679932,0.8462622165679932,1.0,1.0,-1.7215787172317505,0.7554987072944641,0.9660800099372864,0.3633236289024353,0.0,0.0,0.5838119387626648,71.79350280761719,69.0,26.66132354736328,-15542.0595703125,499.942626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.52850341796875,309.7828674316406,278.1499938964844,0.0,18000.0,313.1499938964844,29356.3125,27720.0,0.0,0.0,0.3744283616542816,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.781951367855072,0.7819617390632629,-1.0351928722229786e-05,0.0,0.0003799971891567,0.0,0.0,90.74285888671876,0.0,0.0,0.0,0.50706547498703,4.0,0.0,1.0
725460,293.2608337402344,297.1499938964844,293.1499938964844,0.1716346740722656,-3527.359375,304.162353515625,0.815520703792572,0.2492160350084304,0.2263561338186264,293.2952575683594,297.1499938964844,293.1499938964844,0.1259922683238983,-2899.85986328125,304.16571044921875,0.7504523992538452,0.1934811621904373,0.1860401779413223,293.2359313964844,297.1499938964844,293.1499938964844,0.3087182939052582,-4370.89111328125,304.1617431640625,0.9570192694664,0.3995356261730194,0.2804998159408569,293.122314453125,297.1499938964844,293.1499938964844,0.3768743276596069,-6897.19091796875,304.2193603515625,0.9990000128746032,0.5699204206466675,0.4406793415546417,293.1766052246094,297.1499938964844,293.1499938964844,0.021844869479537,-4542.91357421875,304.1520690917969,0.5041817426681519,0.0626342147588729,0.2917594313621521,291.272216796875,291.1499938964844,268.4939880371094,266.15155029296875,282.3928527832031,293.2541809082031,291.27032470703125,1.0,0.3472446799278259,0.8456977605819702,0.8456977605819702,1.0,1.0,-1.7107312679290771,0.7504794001579285,0.9602519273757936,0.3598601818084717,0.0,0.0,0.570149302482605,71.43566131591797,87.0,-31.26194953918457,-15243.3515625,492.1373901367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.89971923828125,309.8825378417969,278.1499938964844,0.0,18000.0,313.1499938964844,28122.38671875,27720.0,0.0,0.0,0.3644379079341888,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7255311608314514,0.7255407571792603,-9.556396435073111e-06,0.0,0.0003698581422213,0.0,0.0,76.72188568115234,0.0,0.0,0.0,0.4966863095760345,4.0,0.0,1.0
725520,293.2608337402344,297.1499938964844,293.1499938964844,0.1716346740722656,-3527.359375,304.162353515625,0.815520703792572,0.2492160350084304,0.2263561338186264,293.2952575683594,297.1499938964844,293.1499938964844,0.1259922683238983,-2899.85986328125,304.16571044921875,0.7504523992538452,0.1934811621904373,0.1860401779413223,293.2359313964844,297.1499938964844,293.1499938964844,0.3087182939052582,-4370.89111328125,304.1617431640625,0.9570192694664,0.3995356261730194,0.2804998159408569,293.122314453125,297.1499938964844,293.1499938964844,0.3768743276596069,-6897.19091796875,304.2193603515625,0.9990000128746032,0.5699204206466675,0.4406793415546417,293.1766052246094,297.1499938964844,293.1499938964844,0.021844869479537,-4542.91357421875,304.1520690917969,0.5041817426681519,0.0626342147588729,0.2917594313621521,291.272216796875,291.1499938964844,268.4939880371094,266.15155029296875,282.3928527832031,293.2541809082031,291.27032470703125,1.0,0.3472446799278259,0.8456977605819702,0.8456977605819702,1.0,1.0,-1.7107312679290771,0.7504794001579285,0.9602519273757936,0.3598601818084717,0.0,0.0,0.570149302482605,71.43566131591797,87.0,-31.26194953918457,-15243.3515625,492.1373901367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.89971923828125,309.8825378417969,278.1499938964844,0.0,18000.0,313.1499938964844,28122.38671875,27720.0,0.0,0.0,0.3644379079341888,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7255311608314514,0.7255407571792603,-9.556396435073111e-06,0.0,0.0003698581422213,0.0,0.0,76.72188568115234,0.0,0.0,0.0,0.4966863095760345,4.0,0.0,1.0
725580,293.2601318359375,297.1499938964844,293.1499938964844,0.170133575797081,-3503.77587890625,304.16070556640625,0.8029800653457642,0.2465525567531585,0.224132552742958,293.2958068847656,297.1499938964844,293.1499938964844,0.1235687807202339,-2855.908447265625,304.1644897460937,0.7374686002731323,0.1896888464689254,0.1826358884572982,293.2359313964844,297.1499938964844,293.1499938964844,0.3078832030296325,-4362.7724609375,304.1592102050781,0.9423692226409912,0.3973570168018341,0.2791144251823425,293.1167297363281,297.1499938964844,293.1499938964844,0.3929480016231537,-7152.16015625,304.16912841796875,0.9990000128746032,0.571847140789032,0.4572491943836212,293.17535400390625,297.1499938964844,293.1499938964844,0.0218126755207777,-4542.857421875,304.15142822265625,0.4969435930252075,0.0622169487178325,0.2908106744289398,291.2308044433594,291.1499938964844,268.5508117675781,266.1980895996094,282.4100952148437,293.253662109375,291.226806640625,1.0,0.3529715836048126,0.8451333045959473,0.8451333045959473,1.0,1.0,-1.721055507659912,0.7555426359176636,0.9655128717422484,0.3616842925548553,0.0,0.0,0.5617493391036987,75.60234832763672,105.0,-57.78810119628906,-15184.7578125,510.7828979492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1508178710937,309.9590148925781,278.1499938964844,0.0,18000.0,313.1499938964844,27934.515625,27720.0,0.0,0.0,0.3543755412101745,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6986277103424072,0.6986370086669922,-9.28124336496694e-06,0.0,0.0003596461028791,0.0,0.0,71.1620864868164,0.0,0.0,0.0,0.4865248501300812,4.0,0.0,1.0
725640,293.2601318359375,297.1499938964844,293.1499938964844,0.170133575797081,-3503.77587890625,304.16070556640625,0.8029800653457642,0.2465525567531585,0.224132552742958,293.2958068847656,297.1499938964844,293.1499938964844,0.1235687807202339,-2855.908447265625,304.1644897460937,0.7374686002731323,0.1896888464689254,0.1826358884572982,293.2359313964844,297.1499938964844,293.1499938964844,0.3078832030296325,-4362.7724609375,304.1592102050781,0.9423692226409912,0.3973570168018341,0.2791144251823425,293.1167297363281,297.1499938964844,293.1499938964844,0.3929480016231537,-7152.16015625,304.16912841796875,0.9990000128746032,0.571847140789032,0.4572491943836212,293.17535400390625,297.1499938964844,293.1499938964844,0.0218126755207777,-4542.857421875,304.15142822265625,0.4969435930252075,0.0622169487178325,0.2908106744289398,291.2308044433594,291.1499938964844,268.5508117675781,266.1980895996094,282.4100952148437,293.253662109375,291.226806640625,1.0,0.3529715836048126,0.8451333045959473,0.8451333045959473,1.0,1.0,-1.721055507659912,0.7555426359176636,0.9655128717422484,0.3616842925548553,0.0,0.0,0.5617493391036987,75.60234832763672,105.0,-57.78810119628906,-15184.7578125,510.7828979492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1508178710937,309.9590148925781,278.1499938964844,0.0,18000.0,313.1499938964844,27934.515625,27720.0,0.0,0.0,0.3543755412101745,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6986277103424072,0.6986370086669922,-9.28124336496694e-06,0.0,0.0003596461028791,0.0,0.0,71.1620864868164,0.0,0.0,0.0,0.4865248501300812,4.0,0.0,1.0
725700,293.2599182128906,297.1499938964844,293.1499938964844,0.1695242524147033,-3494.4150390625,304.1598815917969,0.7939090728759766,0.2451995462179184,0.2230490893125534,293.2962341308594,297.1499938964844,293.1499938964844,0.1224554106593132,-2835.811279296875,304.16387939453125,0.7289727926254272,0.1877618730068206,0.1809543669223785,293.236083984375,297.1499938964844,293.1499938964844,0.3077091574668884,-4361.53515625,304.1578369140625,0.931293249130249,0.396243005990982,0.2784412205219269,293.1299133300781,297.1499938964844,293.1499938964844,0.4063966274261474,-7357.875,304.1412048339844,0.9990000128746032,0.5696907043457031,0.4703643023967743,293.1752319335937,297.1499938964844,293.1499938964844,0.0218020193278789,-4543.9423828125,304.15118408203125,0.4916331470012665,0.0619191862642765,0.2902352511882782,291.20196533203125,291.1499938964844,268.5791015625,266.2212829589844,282.4139709472656,293.25030517578125,291.19793701171875,1.0,0.3577938973903656,0.8448510766029358,0.8448510766029358,1.0,1.0,-1.7319791316986084,0.7608110904693604,0.971168041229248,0.3640651702880859,0.0,0.0,0.5611684322357178,79.07148742675781,105.0,-68.41596984863281,-15215.1796875,527.9669799804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2138061523437,309.9708251953125,278.1499938964844,0.0,18000.0,313.1499938964844,27836.01171875,26640.0,0.0,0.0,0.3496736884117126,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6933677196502686,0.693376898765564,-9.214504643750844e-06,0.0,0.0003548743552528,0.0,0.0,70.02240753173828,0.0,0.0,0.0,0.4694658815860748,4.0,0.0,1.0
725760,293.2597961425781,297.1499938964844,293.1499938964844,0.1692447066307068,-3490.935546875,304.1585693359375,0.7837479114532471,0.2438321113586425,0.221980333328247,293.2967224121094,297.1499938964844,293.1499938964844,0.1215738132596015,-2820.40380859375,304.1629638671875,0.7194984555244446,0.1858138144016266,0.17928247153759,293.2362670898437,297.1499938964844,293.1499938964844,0.3081293106079101,-4367.4365234375,304.1556396484375,0.918654441833496,0.3951131403446197,0.2777779102325439,293.1531677246094,297.1499938964844,293.1499938964844,0.4234975576400757,-7615.46435546875,304.1116943359375,0.9990000128746032,0.5653902888298035,0.4860337078571319,293.17547607421875,297.1499938964844,293.1499938964844,0.0218241512775421,-4550.025390625,304.15093994140625,0.4854243397712707,0.0615519918501377,0.2894951999187469,291.152587890625,291.1499938964844,268.6072998046875,266.2444763183594,282.4169616699219,293.24713134765625,291.1459350585937,1.0,0.3636627793312073,0.8442912697792053,0.8442912697792053,1.0,1.0,-1.7458138465881348,0.7674349546432495,0.97837895154953,0.3671858012676239,0.0,0.0,0.5657340288162231,83.35905456542969,108.0,-103.98004913330078,-15202.7919921875,549.70166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.24169921875,309.9256896972656,278.1499938964844,0.0,18000.0,313.1499938964844,26778.419921875,26640.0,0.0,0.0,0.3452327251434326,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6835565567016602,0.6835654377937317,-8.893295671441592e-06,0.0,0.0003503673360683,0.0,0.0,66.70589447021484,0.0,0.0,0.0,0.4767597317695617,4.0,0.0,1.0
725820,293.2594909667969,297.1499938964844,293.1499938964844,0.1676367074251175,-3464.9833984375,304.158447265625,0.7679654955863953,0.2411136776208877,0.219788983464241,293.297607421875,297.1499938964844,293.1499938964844,0.1190296560525894,-2773.43359375,304.1629333496094,0.7028522491455078,0.1819153726100921,0.1758628189563751,293.2366943359375,297.1499938964844,293.1499938964844,0.3071182072162628,-4356.4833984375,304.1555480957031,0.9003612995147705,0.3928451538085937,0.276399701833725,293.2179870605469,297.1499938964844,293.1499938964844,0.4503132700920105,-8007.7421875,304.0805358886719,0.9990000128746032,0.5521981120109558,0.5110093951225281,293.17633056640625,297.1499938964844,293.1499938964844,0.0215555895119905,-4524.66552734375,304.1510925292969,0.4743875563144684,0.0607335716485977,0.2871682047843933,291.11798095703125,291.1499938964844,268.6633605957031,266.29071044921875,282.4345397949219,293.2519226074219,291.1167907714844,1.0,0.3721831142902374,0.8431715965270996,0.8431715965270996,1.0,1.0,-1.7646247148513794,0.7763903141021729,0.9882344007492064,0.3714630007743835,0.0,0.0,0.5732216238975525,90.4045867919922,111.0,-52.11447143554688,-15367.2724609375,583.4100952148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1404724121094,309.897216796875,278.1499938964844,0.0,18000.0,313.1499938964844,26529.880859375,26640.0,0.0,0.0,0.3380138576030731,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7007226943969727,0.7007316946983337,-8.981388418760616e-06,0.0,0.0003430411161389,0.0,0.0,69.5455093383789,0.0,0.0,0.0,0.4821053743362427,4.0,0.0,1.0
725880,293.2594909667969,297.1499938964844,293.1499938964844,0.1676367074251175,-3464.9833984375,304.158447265625,0.7679654955863953,0.2411136776208877,0.219788983464241,293.297607421875,297.1499938964844,293.1499938964844,0.1190296560525894,-2773.43359375,304.1629333496094,0.7028522491455078,0.1819153726100921,0.1758628189563751,293.2366943359375,297.1499938964844,293.1499938964844,0.3071182072162628,-4356.4833984375,304.1555480957031,0.9003612995147705,0.3928451538085937,0.276399701833725,293.2179870605469,297.1499938964844,293.1499938964844,0.4503132700920105,-8007.7421875,304.0805358886719,0.9990000128746032,0.5521981120109558,0.5110093951225281,293.17633056640625,297.1499938964844,293.1499938964844,0.0215555895119905,-4524.66552734375,304.1510925292969,0.4743875563144684,0.0607335716485977,0.2871682047843933,291.11798095703125,291.1499938964844,268.6633605957031,266.29071044921875,282.4345397949219,293.2519226074219,291.1167907714844,1.0,0.3721831142902374,0.8431715965270996,0.8431715965270996,1.0,1.0,-1.7646247148513794,0.7763903141021729,0.9882344007492064,0.3714630007743835,0.0,0.0,0.5732216238975525,90.4045867919922,111.0,-52.11447143554688,-15367.2724609375,583.4100952148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1404724121094,309.897216796875,278.1499938964844,0.0,18000.0,313.1499938964844,26529.880859375,26640.0,0.0,0.0,0.3380138576030731,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7007226943969727,0.7007316946983337,-8.981388418760616e-06,0.0,0.0003430411161389,0.0,0.0,69.5455093383789,0.0,0.0,0.0,0.4821053743362427,4.0,0.0,1.0
725940,293.2589111328125,297.1499938964844,293.1499938964844,0.1656796038150787,-3432.587646484375,304.158935546875,0.7517824172973633,0.2384555339813232,0.217696875333786,293.29815673828125,297.1499938964844,293.1499938964844,0.1162512600421905,-2721.284912109375,304.16326904296875,0.6845057010650635,0.1780616194009781,0.1725284308195114,293.23699951171875,297.1499938964844,293.1499938964844,0.3053531050682068,-4336.3955078125,304.1567077636719,0.8820015788078308,0.3905856013298034,0.2750635147094726,293.2767944335937,297.1499938964844,293.1499938964844,0.454900711774826,-8060.37890625,304.0986328125,0.9872973561286926,0.5384737849235535,0.5135088562965393,293.1773376464844,297.1499938964844,293.1499938964844,0.0212083086371421,-4488.578125,304.1513061523437,0.4590144455432892,0.0598620772361755,0.2848351001739502,291.1144714355469,291.1499938964844,268.71905517578125,266.3367919921875,282.4733581542969,293.2694702148437,291.11724853515625,1.0,0.3784778714179992,0.8420519828796387,0.8420519828796387,1.0,1.0,-1.7568166255950928,0.7725915908813477,0.9842249751091005,0.3692749738693237,0.0,0.0,0.5789011120796204,98.38345336914062,114.0,-1.900768518447876,-15323.9248046875,601.9087524414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8984375,309.77984619140625,278.1499938964844,0.0,18000.0,313.1499938964844,26515.232421875,25560.0,0.0,0.0,0.3329336643218994,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7159329056739807,0.7159420251846313,-9.108923222811429e-06,0.0,0.0003378853434696,0.0,0.0,72.44315338134766,0.0,0.0,0.0,0.4726059734821319,4.0,0.0,1.0
726000,293.2589111328125,297.1499938964844,293.1499938964844,0.1656796038150787,-3432.587646484375,304.158935546875,0.7517824172973633,0.2384555339813232,0.217696875333786,293.29815673828125,297.1499938964844,293.1499938964844,0.1162512600421905,-2721.284912109375,304.16326904296875,0.6845057010650635,0.1780616194009781,0.1725284308195114,293.23699951171875,297.1499938964844,293.1499938964844,0.3053531050682068,-4336.3955078125,304.1567077636719,0.8820015788078308,0.3905856013298034,0.2750635147094726,293.2767944335937,297.1499938964844,293.1499938964844,0.454900711774826,-8060.37890625,304.0986328125,0.9872973561286926,0.5384737849235535,0.5135088562965393,293.1773376464844,297.1499938964844,293.1499938964844,0.0212083086371421,-4488.578125,304.1513061523437,0.4590144455432892,0.0598620772361755,0.2848351001739502,291.1144714355469,291.1499938964844,268.71905517578125,266.3367919921875,282.4733581542969,293.2694702148437,291.11724853515625,1.0,0.3784778714179992,0.8420519828796387,0.8420519828796387,1.0,1.0,-1.7568166255950928,0.7725915908813477,0.9842249751091005,0.3692749738693237,0.0,0.0,0.5789011120796204,98.38345336914062,114.0,-1.900768518447876,-15323.9248046875,601.9087524414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8984375,309.77984619140625,278.1499938964844,0.0,18000.0,313.1499938964844,26515.232421875,25560.0,0.0,0.0,0.3329336643218994,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7159329056739807,0.7159420251846313,-9.108923222811429e-06,0.0,0.0003378853434696,0.0,0.0,72.44315338134766,0.0,0.0,0.0,0.4726059734821319,4.0,0.0,1.0
726060,293.2585754394531,297.1499938964844,293.1499938964844,0.1636361926794052,-3398.615966796875,304.1593933105469,0.7385285496711731,0.2357653230428695,0.2155850529670715,293.2988586425781,297.1499938964844,293.1499938964844,0.113417312502861,-2667.75146484375,304.16357421875,0.6686709523200989,0.1741680204868316,0.169169545173645,293.2376403808594,297.1499938964844,293.1499938964844,0.3033842444419861,-4313.9892578125,304.1578063964844,0.8667787313461304,0.3882521688938141,0.2736832797527313,293.2968444824219,297.1499938964844,293.1499938964844,0.448093980550766,-7951.08837890625,304.1265869140625,0.9689981937408448,0.5311434864997864,0.5056235790252686,293.17852783203125,297.1499938964844,293.1499938964844,0.0207971222698688,-4444.93115234375,304.15155029296875,0.4446917176246643,0.0589293986558914,0.2821251451969147,291.1178283691406,291.1499938964844,268.7743225097656,266.3827209472656,282.5136413574219,293.2776794433594,291.1198425292969,1.0,0.3825203478336334,0.8407859802246094,0.8407859802246094,1.0,1.0,-1.7357779741287231,0.762531042098999,0.9732468724250792,0.3635719418525696,0.0,0.0,0.5831118822097778,105.521240234375,117.0,8.70099925994873,-15075.4765625,608.5741577148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.66217041015625,309.60113525390625,278.1499938964844,0.0,18000.0,313.1499938964844,25523.318359375,25560.0,0.0,0.0,0.328778475522995,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7122665643692017,0.7122754454612732,-8.852804967318662e-06,0.0,0.0003336683439556,0.0,0.0,70.28309631347656,0.0,0.0,0.0,0.4819615185260772,4.0,0.0,1.0
726120,293.2585754394531,297.1499938964844,293.1499938964844,0.1636361926794052,-3398.615966796875,304.1593933105469,0.7385285496711731,0.2357653230428695,0.2155850529670715,293.2988586425781,297.1499938964844,293.1499938964844,0.113417312502861,-2667.75146484375,304.16357421875,0.6686709523200989,0.1741680204868316,0.169169545173645,293.2376403808594,297.1499938964844,293.1499938964844,0.3033842444419861,-4313.9892578125,304.1578063964844,0.8667787313461304,0.3882521688938141,0.2736832797527313,293.2968444824219,297.1499938964844,293.1499938964844,0.448093980550766,-7951.08837890625,304.1265869140625,0.9689981937408448,0.5311434864997864,0.5056235790252686,293.17852783203125,297.1499938964844,293.1499938964844,0.0207971222698688,-4444.93115234375,304.15155029296875,0.4446917176246643,0.0589293986558914,0.2821251451969147,291.1178283691406,291.1499938964844,268.7743225097656,266.3827209472656,282.5136413574219,293.2776794433594,291.1198425292969,1.0,0.3825203478336334,0.8407859802246094,0.8407859802246094,1.0,1.0,-1.7357779741287231,0.762531042098999,0.9732468724250792,0.3635719418525696,0.0,0.0,0.5831118822097778,105.521240234375,117.0,8.70099925994873,-15075.4765625,608.5741577148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.66217041015625,309.60113525390625,278.1499938964844,0.0,18000.0,313.1499938964844,25523.318359375,25560.0,0.0,0.0,0.328778475522995,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7122665643692017,0.7122754454612732,-8.852804967318662e-06,0.0,0.0003336683439556,0.0,0.0,70.28309631347656,0.0,0.0,0.0,0.4819615185260772,4.0,0.0,1.0
