time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
726180,293.2580871582031,297.1499938964844,293.1499938964844,0.1613008975982666,-3359.366455078125,304.1601257324219,0.7287633419036865,0.2331093400716781,0.2134113758802414,293.2994689941406,297.1499938964844,293.1499938964844,0.1103584617376327,-2609.3505859375,304.16412353515625,0.6564324498176575,0.1702715903520584,0.165713831782341,293.2383117675781,297.1499938964844,293.1499938964844,0.3008427917957306,-4284.791015625,304.1593933105469,0.8558764457702637,0.3858932256698608,0.2722163200378418,293.3025207519531,297.1499938964844,293.1499938964844,0.4431743919849396,-7874.00634765625,304.1423034667969,0.9549784064292908,0.5262596011161804,0.5008932948112488,293.17926025390625,297.1499938964844,293.1499938964844,0.0203195177018642,-4392.21875,304.1518249511719,0.4344781935214996,0.05805654078722,0.279203325510025,291.1384582519531,291.1499938964844,268.8291320800781,266.4284362792969,282.5489807128906,293.2802429199219,291.1391906738281,1.0,0.3854134976863861,0.8395199775695801,0.8395199775695801,1.0,1.0,-1.7180684804916382,0.7540627121925354,0.964005708694458,0.3587226569652557,0.0,0.0,0.5830220580101013,110.96354675292967,120.0,18.485069274902344,-14888.3125,612.31005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4310913085937,309.4453430175781,278.1499938964844,0.0,18000.0,313.1499938964844,25551.728515625,25560.0,0.0,0.0,0.3255106210708618,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7139208912849426,0.7139297127723694,-8.873556907929014e-06,0.0,0.0003303519042674,0.0,0.0,70.64181518554688,0.0,0.0,0.0,0.4825582802295685,4.0,0.0,1.0
726240,293.2580871582031,297.1499938964844,293.1499938964844,0.1613008975982666,-3359.366455078125,304.1601257324219,0.7287633419036865,0.2331093400716781,0.2134113758802414,293.2994689941406,297.1499938964844,293.1499938964844,0.1103584617376327,-2609.3505859375,304.16412353515625,0.6564324498176575,0.1702715903520584,0.165713831782341,293.2383117675781,297.1499938964844,293.1499938964844,0.3008427917957306,-4284.791015625,304.1593933105469,0.8558764457702637,0.3858932256698608,0.2722163200378418,293.3025207519531,297.1499938964844,293.1499938964844,0.4431743919849396,-7874.00634765625,304.1423034667969,0.9549784064292908,0.5262596011161804,0.5008932948112488,293.17926025390625,297.1499938964844,293.1499938964844,0.0203195177018642,-4392.21875,304.1518249511719,0.4344781935214996,0.05805654078722,0.279203325510025,291.1384582519531,291.1499938964844,268.8291320800781,266.4284362792969,282.5489807128906,293.2802429199219,291.1391906738281,1.0,0.3854134976863861,0.8395199775695801,0.8395199775695801,1.0,1.0,-1.7180684804916382,0.7540627121925354,0.964005708694458,0.3587226569652557,0.0,0.0,0.5830220580101013,110.96354675292967,120.0,18.485069274902344,-14888.3125,612.31005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4310913085937,309.4453430175781,278.1499938964844,0.0,18000.0,313.1499938964844,25551.728515625,25560.0,0.0,0.0,0.3255106210708618,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7139208912849426,0.7139297127723694,-8.873556907929014e-06,0.0,0.0003303519042674,0.0,0.0,70.64181518554688,0.0,0.0,0.0,0.4825582802295685,4.0,0.0,1.0
726300,293.2577514648437,297.1499938964844,293.1499938964844,0.1602050513029098,-3341.008056640625,304.1602783203125,0.7245840430259705,0.2318111658096313,0.2123334556818008,293.2996520996094,297.1499938964844,293.1499938964844,0.1088763549923896,-2581.01953125,304.16424560546875,0.6511498093605042,0.1683413535356521,0.1639831513166427,293.23858642578125,297.1499938964844,293.1499938964844,0.2996701300144195,-4271.42724609375,304.1598205566406,0.8513633012771606,0.3847230970859527,0.2714745998382568,293.3034973144531,297.1499938964844,293.1499938964844,0.4411277770996094,-7842.72802734375,304.1473999023437,0.9488998651504515,0.5241328477859497,0.498923122882843,293.1794128417969,297.1499938964844,293.1499938964844,0.0201049968600273,-4368.52099609375,304.1518859863281,0.4303655326366424,0.0576533898711204,0.277814656496048,291.14404296875,291.1499938964844,268.8563842773437,266.45123291015625,282.5658569335937,293.2807006835937,291.144775390625,1.0,0.3865750432014465,0.8388869762420654,0.8388869762420654,1.0,1.0,-1.7097724676132202,0.7500951290130615,0.9596773982048036,0.3564493060111999,0.0,0.0,0.5828535556793213,113.29462432861328,120.0,17.34894371032715,-14795.525390625,613.3748779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3248596191406,309.3702392578125,278.1499938964844,0.0,18000.0,313.1499938964844,25558.666015625,24480.0,0.0,0.0,0.3241211175918579,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.713911235332489,0.7139200568199158,-8.87504211277701e-06,0.0,0.0003289417363703,0.0,0.0,70.65011596679688,0.0,0.0,0.0,0.4675641059875488,4.0,0.0,1.0
726360,293.2572937011719,297.1499938964844,293.1499938964844,0.1594210118055343,-3328.312744140625,304.1598205566406,0.7206897735595703,0.2305343598127365,0.2112668305635452,293.2997436523437,297.1499938964844,293.1499938964844,0.1076043620705604,-2557.043212890625,304.1639709472656,0.6462671160697937,0.16642627120018,0.1622582376003265,293.23876953125,297.1499938964844,293.1499938964844,0.2990572154521942,-4264.92236328125,304.1591186523437,0.8472764492034912,0.3835639059543609,0.2707332670688629,293.3039245605469,297.1499938964844,293.1499938964844,0.4399420619010925,-7824.99658203125,304.1499938964844,0.9432445764541626,0.5221077799797058,0.4970681965351105,293.1794738769531,297.1499938964844,293.1499938964844,0.0199516825377941,-4353.03857421875,304.1518249511719,0.4267215430736542,0.0572689473628997,0.276481419801712,291.1290588378906,291.1499938964844,268.8835144042969,266.4739990234375,282.5821838378906,293.2808532714844,291.1267395019531,1.0,0.3876029849052429,0.8384622931480408,0.8384622931480408,1.0,1.0,-1.70170259475708,0.746254563331604,0.9554479718208312,0.3542585670948028,0.0,0.0,0.5855386257171631,115.44621276855467,108.0,-14.701960563659668,-14626.8125,614.0498657226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2396850585937,309.2609558105469,278.1499938964844,0.0,18000.0,313.1499938964844,24613.77734375,24480.0,0.0,0.0,0.3227117657661438,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7024207711219788,0.7024293541908264,-8.562530638300814e-06,0.0,0.0003275114286225,0.0,0.0,67.1079330444336,0.0,0.0,0.0,0.4742991030216217,4.0,0.0,1.0
726420,293.2559814453125,297.1499938964844,293.1499938964844,0.157078668475151,-3288.78515625,304.1604919433594,0.7191383838653564,0.2280823588371276,0.2090092301368713,293.2995300292969,297.1499938964844,293.1499938964844,0.1045059710741043,-2497.275146484375,304.1644897460937,0.6423909664154053,0.1626768708229065,0.1586580723524093,293.23883056640625,297.1499938964844,293.1499938964844,0.2964315712451935,-4234.76123046875,304.1604919433594,0.8467263579368591,0.381301075220108,0.2691272795200348,293.3037109375,297.1499938964844,293.1499938964844,0.4356576800346374,-7761.25830078125,304.1571350097656,0.9419736862182616,0.5182507634162903,0.4933679401874542,293.1791687011719,297.1499938964844,293.1499938964844,0.0194367803633213,-4294.81005859375,304.1520690917969,0.4249910116195678,0.0565814189612865,0.2731201946735382,291.14361572265625,291.1499938964844,268.9374389648437,266.51934814453125,282.614990234375,293.280517578125,291.14508056640625,1.0,0.384291261434555,0.8376128077507019,0.8376128077507019,1.0,1.0,-1.684263825416565,0.7379587292671204,0.9463050365447998,0.3495852053165436,0.0,0.0,0.5859801173210144,114.32852935791016,96.0,17.198118209838867,-14497.353515625,598.89990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0800170898437,309.1767272949219,278.1499938964844,0.0,18000.0,313.1499938964844,24485.75,24480.0,0.0,0.0,0.3202717006206512,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7067973017692566,0.7068058848381042,-8.57102895679418e-06,0.0,0.0003250350710004,0.0,0.0,67.73886108398438,0.0,0.0,0.0,0.4752876460552215,4.0,0.0,1.0
726480,293.2559814453125,297.1499938964844,293.1499938964844,0.157078668475151,-3288.78515625,304.1604919433594,0.7191383838653564,0.2280823588371276,0.2090092301368713,293.2995300292969,297.1499938964844,293.1499938964844,0.1045059710741043,-2497.275146484375,304.1644897460937,0.6423909664154053,0.1626768708229065,0.1586580723524093,293.23883056640625,297.1499938964844,293.1499938964844,0.2964315712451935,-4234.76123046875,304.1604919433594,0.8467263579368591,0.381301075220108,0.2691272795200348,293.3037109375,297.1499938964844,293.1499938964844,0.4356576800346374,-7761.25830078125,304.1571350097656,0.9419736862182616,0.5182507634162903,0.4933679401874542,293.1791687011719,297.1499938964844,293.1499938964844,0.0194367803633213,-4294.81005859375,304.1520690917969,0.4249910116195678,0.0565814189612865,0.2731201946735382,291.14361572265625,291.1499938964844,268.9374389648437,266.51934814453125,282.614990234375,293.280517578125,291.14508056640625,1.0,0.384291261434555,0.8376128077507019,0.8376128077507019,1.0,1.0,-1.684263825416565,0.7379587292671204,0.9463050365447998,0.3495852053165436,0.0,0.0,0.5859801173210144,114.32852935791016,96.0,17.198118209838867,-14497.353515625,598.89990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0800170898437,309.1767272949219,278.1499938964844,0.0,18000.0,313.1499938964844,24485.75,24480.0,0.0,0.0,0.3202717006206512,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7067973017692566,0.7068058848381042,-8.57102895679418e-06,0.0,0.0003250350710004,0.0,0.0,67.73886108398438,0.0,0.0,0.0,0.4752876460552215,4.0,0.0,1.0
726540,293.2540283203125,297.1499938964844,293.1499938964844,0.1547513753175735,-3249.4765625,304.1608581542969,0.7223435640335083,0.2257879078388214,0.2067437767982483,293.2986755371094,297.1499938964844,293.1499938964844,0.1014160588383674,-2437.36279296875,304.164794921875,0.6427815556526184,0.1590632647275924,0.1550269275903701,293.23846435546875,297.1499938964844,293.1499938964844,0.2937474250793457,-4204.03662109375,304.1614685058594,0.8518705368041992,0.3791234493255615,0.2674637734889984,293.3026733398437,297.1499938964844,293.1499938964844,0.4312771558761596,-7697.36474609375,304.1619873046875,0.9482124447822572,0.5145650506019592,0.4896897077560425,293.1783142089844,297.1499938964844,293.1499938964844,0.018911188468337,-4234.33447265625,304.1522521972656,0.4274983406066894,0.056018590927124,0.269582062959671,291.1589050292969,291.1499938964844,268.9908447265625,266.5644836425781,282.6474304199219,293.2795104980469,291.1598815917969,1.0,0.3776808381080627,0.8367633819580078,0.8367633819580078,1.0,1.0,-1.6665226221084597,0.7295267581939697,0.936995804309845,0.3448522090911865,0.0,0.0,0.5837073922157288,109.3002700805664,84.0,19.3110294342041,-14315.04296875,572.6966552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.947998046875,309.0775451660156,278.1499938964844,0.0,18000.0,313.1499938964844,24519.4375,23400.0,0.0,0.0,0.3181489109992981,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7025558948516846,0.7025644779205322,-8.542348950868472e-06,0.0,0.0003228807181585,0.0,0.0,66.99716186523438,0.0,0.0,0.0,0.4587738513946533,4.0,0.0,1.0
726600,293.2540283203125,297.1499938964844,293.1499938964844,0.1547513753175735,-3249.4765625,304.1608581542969,0.7223435640335083,0.2257879078388214,0.2067437767982483,293.2986755371094,297.1499938964844,293.1499938964844,0.1014160588383674,-2437.36279296875,304.164794921875,0.6427815556526184,0.1590632647275924,0.1550269275903701,293.23846435546875,297.1499938964844,293.1499938964844,0.2937474250793457,-4204.03662109375,304.1614685058594,0.8518705368041992,0.3791234493255615,0.2674637734889984,293.3026733398437,297.1499938964844,293.1499938964844,0.4312771558761596,-7697.36474609375,304.1619873046875,0.9482124447822572,0.5145650506019592,0.4896897077560425,293.1783142089844,297.1499938964844,293.1499938964844,0.018911188468337,-4234.33447265625,304.1522521972656,0.4274983406066894,0.056018590927124,0.269582062959671,291.1589050292969,291.1499938964844,268.9908447265625,266.5644836425781,282.6474304199219,293.2795104980469,291.1598815917969,1.0,0.3776808381080627,0.8367633819580078,0.8367633819580078,1.0,1.0,-1.6665226221084597,0.7295267581939697,0.936995804309845,0.3448522090911865,0.0,0.0,0.5837073922157288,109.3002700805664,84.0,19.3110294342041,-14315.04296875,572.6966552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.947998046875,309.0775451660156,278.1499938964844,0.0,18000.0,313.1499938964844,24519.4375,23400.0,0.0,0.0,0.3181489109992981,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7025558948516846,0.7025644779205322,-8.542348950868472e-06,0.0,0.0003228807181585,0.0,0.0,66.99716186523438,0.0,0.0,0.0,0.4587738513946533,4.0,0.0,1.0
726660,293.25164794921875,297.1499938964844,293.1499938964844,0.1528168320655822,-3217.215576171875,304.1604919433594,0.7289734482765198,0.2236374914646148,0.204522356390953,293.2972717285156,297.1499938964844,293.1499938964844,0.0985946953296661,-2382.77734375,304.16461181640625,0.6463052034378052,0.1555814146995544,0.1514284312725067,293.2377014160156,297.1499938964844,293.1499938964844,0.2917133569717407,-4181.25830078125,304.1611022949219,0.8614067435264587,0.3770378530025482,0.2657950818538666,293.3009948730469,297.1499938964844,293.1499938964844,0.427814245223999,-7648.02880859375,304.1638488769531,0.9595420360565186,0.5110357403755188,0.4860675632953644,293.177001953125,297.1499938964844,293.1499938964844,0.0184605307877063,-4183.31201171875,304.1522521972656,0.4334513545036316,0.0555638298392295,0.2661068141460418,291.1474304199219,291.1499938964844,269.04376220703125,266.60943603515625,282.6792907714844,293.2779541015625,291.1494445800781,1.0,0.3688678443431854,0.8359503746032715,0.8359503746032715,1.0,1.0,-1.6490100622177124,0.7212110161781311,0.9277990460395812,0.3402072191238403,0.0,0.0,0.5852556228637695,101.91358947753906,72.0,6.713564872741699,-14096.55859375,540.5034790039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.87847900390625,308.99005126953125,278.1499938964844,0.0,18000.0,313.1499938964844,23445.443359375,23400.0,0.0,0.0,0.3158014118671417,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6893414258956909,0.6893496513366699,-8.187773346435279e-06,0.0,0.0003204982785973,0.0,0.0,63.060821533203125,0.0,0.0,0.0,0.4642446935176849,4.0,0.0,1.0
726720,293.25164794921875,297.1499938964844,293.1499938964844,0.1528168320655822,-3217.215576171875,304.1604919433594,0.7289734482765198,0.2236374914646148,0.204522356390953,293.2972717285156,297.1499938964844,293.1499938964844,0.0985946953296661,-2382.77734375,304.16461181640625,0.6463052034378052,0.1555814146995544,0.1514284312725067,293.2377014160156,297.1499938964844,293.1499938964844,0.2917133569717407,-4181.25830078125,304.1611022949219,0.8614067435264587,0.3770378530025482,0.2657950818538666,293.3009948730469,297.1499938964844,293.1499938964844,0.427814245223999,-7648.02880859375,304.1638488769531,0.9595420360565186,0.5110357403755188,0.4860675632953644,293.177001953125,297.1499938964844,293.1499938964844,0.0184605307877063,-4183.31201171875,304.1522521972656,0.4334513545036316,0.0555638298392295,0.2661068141460418,291.1474304199219,291.1499938964844,269.04376220703125,266.60943603515625,282.6792907714844,293.2779541015625,291.1494445800781,1.0,0.3688678443431854,0.8359503746032715,0.8359503746032715,1.0,1.0,-1.6490100622177124,0.7212110161781311,0.9277990460395812,0.3402072191238403,0.0,0.0,0.5852556228637695,101.91358947753906,72.0,6.713564872741699,-14096.55859375,540.5034790039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.87847900390625,308.99005126953125,278.1499938964844,0.0,18000.0,313.1499938964844,23445.443359375,23400.0,0.0,0.0,0.3158014118671417,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6893414258956909,0.6893496513366699,-8.187773346435279e-06,0.0,0.0003204982785973,0.0,0.0,63.060821533203125,0.0,0.0,0.0,0.4642446935176849,4.0,0.0,1.0
726780,293.2489624023437,297.1499938964844,293.1499938964844,0.1505035758018493,-3177.802734375,304.16082763671875,0.7386828660964966,0.2216023504734039,0.2023559063673019,293.2954406738281,297.1499938964844,293.1499938964844,0.0955565571784973,-2323.11328125,304.164794921875,0.6527121067047119,0.152216300368309,0.1478861421346664,293.2367553710937,297.1499938964844,293.1499938964844,0.2888528108596802,-4148.32666015625,304.1621398925781,0.8751137256622314,0.3750091195106506,0.2641302049160003,293.2990417480469,297.1499938964844,293.1499938964844,0.4231415688991546,-7580.6904296875,304.1669616699219,0.9743508100509644,0.507603645324707,0.4824941754341125,293.1754455566406,297.1499938964844,293.1499938964844,0.0179689824581146,-4123.9091796875,304.1523132324219,0.4429749250411987,0.0551964081823825,0.2627741992473602,291.1700134277344,291.1499938964844,269.0961608886719,266.6541442871094,282.7106628417969,293.276123046875,291.1709899902344,1.0,0.3585407435894012,0.8351373672485352,0.8351373672485352,1.0,1.0,-1.631865620613098,0.7130722403526306,0.9187933206558228,0.335686594247818,0.0,0.0,0.5808797478675842,93.07598876953124,60.0,20.031688690185547,-13932.7177734375,505.1199951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.826171875,308.94451904296875,278.1499938964844,0.0,18000.0,313.1499938964844,23475.607421875,23400.0,0.0,0.0,0.3135242164134979,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6821174621582031,0.6821255683898926,-8.134431482176296e-06,0.0,0.0003181872307322,0.0,0.0,61.82465744018555,0.0,0.0,0.0,0.4614903926849365,4.0,0.0,1.0
726840,293.2489624023437,297.1499938964844,293.1499938964844,0.1505035758018493,-3177.802734375,304.16082763671875,0.7386828660964966,0.2216023504734039,0.2023559063673019,293.2954406738281,297.1499938964844,293.1499938964844,0.0955565571784973,-2323.11328125,304.164794921875,0.6527121067047119,0.152216300368309,0.1478861421346664,293.2367553710937,297.1499938964844,293.1499938964844,0.2888528108596802,-4148.32666015625,304.1621398925781,0.8751137256622314,0.3750091195106506,0.2641302049160003,293.2990417480469,297.1499938964844,293.1499938964844,0.4231415688991546,-7580.6904296875,304.1669616699219,0.9743508100509644,0.507603645324707,0.4824941754341125,293.1754455566406,297.1499938964844,293.1499938964844,0.0179689824581146,-4123.9091796875,304.1523132324219,0.4429749250411987,0.0551964081823825,0.2627741992473602,291.1700134277344,291.1499938964844,269.0961608886719,266.6541442871094,282.7106628417969,293.276123046875,291.1709899902344,1.0,0.3585407435894012,0.8351373672485352,0.8351373672485352,1.0,1.0,-1.631865620613098,0.7130722403526306,0.9187933206558228,0.335686594247818,0.0,0.0,0.5808797478675842,93.07598876953124,60.0,20.031688690185547,-13932.7177734375,505.1199951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.826171875,308.94451904296875,278.1499938964844,0.0,18000.0,313.1499938964844,23475.607421875,23400.0,0.0,0.0,0.3135242164134979,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6821174621582031,0.6821255683898926,-8.134431482176296e-06,0.0,0.0003181872307322,0.0,0.0,61.82465744018555,0.0,0.0,0.0,0.4614903926849365,4.0,0.0,1.0
726900,293.24755859375,297.1499938964844,293.1499938964844,0.1494266092777252,-3159.498779296875,304.16082763671875,0.7448067665100098,0.22062449157238,0.2012952715158462,293.29443359375,297.1499938964844,293.1499938964844,0.0940983816981315,-2294.47802734375,304.16473388671875,0.6570690274238586,0.1505741328001022,0.1461397111415863,293.2362060546875,297.1499938964844,293.1499938964844,0.2875319123268127,-4133.2099609375,304.1623229980469,0.8836225271224976,0.3740150332450866,0.2633007764816284,293.2980041503906,297.1499938964844,293.1499938964844,0.4209566116333008,-7549.47509765625,304.1678466796875,0.9825981855392456,0.5059229135513306,0.4807248115539551,293.1745910644531,297.1499938964844,293.1499938964844,0.0177439711987972,-4096.564453125,304.1523132324219,0.4492673873901367,0.0550394989550113,0.2611680328845978,291.17681884765625,291.1499938964844,269.12213134765625,266.6763916015625,282.7261657714844,293.2751159667969,291.1777648925781,1.0,0.3529446125030517,0.834730863571167,0.834730863571167,1.0,1.0,-1.6234468221664429,0.7090760469436646,0.9143707752227784,0.3334777951240539,0.0,0.0,0.5784043669700623,88.29925537109375,60.0,19.572166442871094,-13845.9013671875,486.7864990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.81121826171875,308.9239501953125,278.1499938964844,0.0,18000.0,313.1499938964844,23487.00390625,22320.0,0.0,0.0,0.3123378455638885,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6770643591880798,0.6770724654197693,-8.095303201116621e-06,0.0,0.0003169832052662,0.0,0.0,60.95759201049805,0.0,0.0,0.0,0.444632887840271,4.0,0.0,1.0
726960,293.2461242675781,297.1499938964844,293.1499938964844,0.1486477106809616,-3146.684814453125,304.1602478027344,0.7519180774688721,0.2196719199419021,0.2002508044242859,293.2933654785156,297.1499938964844,293.1499938964844,0.0928310975432396,-2269.942626953125,304.16436767578125,0.6622849106788635,0.1489569842815399,0.1444105356931686,293.2356262207031,297.1499938964844,293.1499938964844,0.2867594063282013,-4124.85986328125,304.1614685058594,0.8933223485946655,0.3730365931987762,0.2624760270118713,293.296875,297.1499938964844,293.1499938964844,0.4195597171783447,-7530.3955078125,304.1671142578125,0.9911479949951172,0.5042694807052612,0.4789715707302093,293.1737365722656,297.1499938964844,293.1499938964844,0.0175695847719907,-4076.78662109375,304.1521911621094,0.4567276537418365,0.054897591471672,0.2596018314361572,291.1631774902344,291.1499938964844,269.14801025390625,266.6986083984375,282.7415466308594,293.2740478515625,291.1605529785156,1.0,0.3471150696277618,0.834352970123291,0.834352970123291,1.0,1.0,-1.6151411533355713,0.7051359415054321,0.9100052118301392,0.3313094675540924,0.0,0.0,0.578666090965271,83.35899353027344,48.0,-13.474735260009766,-13677.734375,468.2462158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8171691894531,308.8639831542969,278.1499938964844,0.0,18000.0,313.1499938964844,22554.59375,22320.0,0.0,0.0,0.3109535872936249,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6599896550178528,0.6599974036216736,-7.745805305603426e-06,0.0,0.0003155783342663,0.0,0.0,56.78209686279297,0.0,0.0,0.0,0.4491306245326996,4.0,0.0,1.0
727020,293.2430419921875,297.1499938964844,293.1499938964844,0.1465277969837188,-3110.325439453125,304.160400390625,0.7666139602661133,0.2178608626127243,0.1982815563678741,293.2908935546875,297.1499938964844,293.1499938964844,0.0899808183312416,-2213.713134765625,304.1643371582031,0.6728881001472473,0.1458246260881424,0.1410803645849228,293.2342834472656,297.1499938964844,293.1499938964844,0.2840181887149811,-4093.17626953125,304.16229248046875,0.9133795499801636,0.3711419999599457,0.2608994543552398,293.28887939453125,297.1499938964844,293.1499938964844,0.4032012224197387,-7286.94287109375,304.1905517578125,0.9990000128746032,0.5021214485168457,0.4634399712085724,293.1717834472656,297.1499938964844,293.1499938964844,0.0171833485364913,-4027.988037109375,304.152099609375,0.4715059697628021,0.0546916611492633,0.2569469809532165,291.1827392578125,291.1499938964844,269.19927978515625,266.74285888671875,282.7780456542969,293.2696838378906,291.1869506835937,1.0,0.3344049751758575,0.8335971236228943,0.8335971236228943,1.0,1.0,-1.585049390792847,0.6908684372901917,0.8941808938980103,0.3237761557102203,0.0,0.0,0.5739277601242065,74.3071517944336,36.0,34.41070556640625,-13500.5478515625,426.4310302734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8398742675781,308.9061889648437,278.1499938964844,0.0,18000.0,313.1499938964844,22421.65234375,22320.0,0.0,0.0,0.3080165982246399,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6540090441703796,0.6540167331695557,-7.668019861739594e-06,0.0,0.0003125976945739,0.0,0.0,55.619720458984375,0.0,0.0,0.0,0.4461952447891235,4.0,0.0,1.0
727080,293.2430419921875,297.1499938964844,293.1499938964844,0.1465277969837188,-3110.325439453125,304.160400390625,0.7666139602661133,0.2178608626127243,0.1982815563678741,293.2908935546875,297.1499938964844,293.1499938964844,0.0899808183312416,-2213.713134765625,304.1643371582031,0.6728881001472473,0.1458246260881424,0.1410803645849228,293.2342834472656,297.1499938964844,293.1499938964844,0.2840181887149811,-4093.17626953125,304.16229248046875,0.9133795499801636,0.3711419999599457,0.2608994543552398,293.28887939453125,297.1499938964844,293.1499938964844,0.4032012224197387,-7286.94287109375,304.1905517578125,0.9990000128746032,0.5021214485168457,0.4634399712085724,293.1717834472656,297.1499938964844,293.1499938964844,0.0171833485364913,-4027.988037109375,304.152099609375,0.4715059697628021,0.0546916611492633,0.2569469809532165,291.1827392578125,291.1499938964844,269.19927978515625,266.74285888671875,282.7780456542969,293.2696838378906,291.1869506835937,1.0,0.3344049751758575,0.8335971236228943,0.8335971236228943,1.0,1.0,-1.585049390792847,0.6908684372901917,0.8941808938980103,0.3237761557102203,0.0,0.0,0.5739277601242065,74.3071517944336,36.0,34.41070556640625,-13500.5478515625,426.4310302734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8398742675781,308.9061889648437,278.1499938964844,0.0,18000.0,313.1499938964844,22421.65234375,22320.0,0.0,0.0,0.3080165982246399,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6540090441703796,0.6540167331695557,-7.668019861739594e-06,0.0,0.0003125976945739,0.0,0.0,55.619720458984375,0.0,0.0,0.0,0.4461952447891235,4.0,0.0,1.0
727140,293.2401123046875,297.1499938964844,293.1499938964844,0.1441454142332077,-3068.865234375,304.160888671875,0.7826533913612366,0.2161015421152115,0.1964176744222641,293.288330078125,297.1499938964844,293.1499938964844,0.0870237722992897,-2154.978271484375,304.1644897460937,0.6843819618225098,0.1427733898162841,0.137887641787529,293.2330627441406,297.1499938964844,293.1499938964844,0.2806165218353271,-4053.389404296875,304.1638488769531,0.9365566968917848,0.3692505657672882,0.259371280670166,293.249267578125,297.1499938964844,293.1499938964844,0.3695419430732727,-6784.86865234375,304.23291015625,0.9990000128746032,0.506571352481842,0.4318253099918365,293.1693725585937,297.1499938964844,293.1499938964844,0.01684913598001,-3982.605224609375,304.1519470214844,0.4839348793029785,0.0546250976622104,0.255076915025711,291.23504638671875,291.1499938964844,269.25,266.7868347167969,282.8178405761719,293.2542419433594,291.2383117675781,1.0,0.319824069738388,0.8328413367271423,0.8328413367271423,1.0,1.0,-1.5369646549224854,0.6682062149047852,0.8687584400177002,0.3117387294769287,0.0,0.0,0.5589280724525452,65.84477233886719,39.0,58.031341552734375,-13118.380859375,378.2473449707031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.92169189453125,308.9316101074219,278.1499938964844,0.0,18000.0,313.1499938964844,22562.353515625,21240.0,0.0,0.0,0.3043040335178375,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6280075907707214,0.6280151009559631,-7.4974173003283795e-06,0.0,0.0003088299126829,0.0,0.0,51.67679214477539,0.0,0.0,0.0,0.4219508469104767,4.0,0.0,1.0
727200,293.2401123046875,297.1499938964844,293.1499938964844,0.1441454142332077,-3068.865234375,304.160888671875,0.7826533913612366,0.2161015421152115,0.1964176744222641,293.288330078125,297.1499938964844,293.1499938964844,0.0870237722992897,-2154.978271484375,304.1644897460937,0.6843819618225098,0.1427733898162841,0.137887641787529,293.2330627441406,297.1499938964844,293.1499938964844,0.2806165218353271,-4053.389404296875,304.1638488769531,0.9365566968917848,0.3692505657672882,0.259371280670166,293.249267578125,297.1499938964844,293.1499938964844,0.3695419430732727,-6784.86865234375,304.23291015625,0.9990000128746032,0.506571352481842,0.4318253099918365,293.1693725585937,297.1499938964844,293.1499938964844,0.01684913598001,-3982.605224609375,304.1519470214844,0.4839348793029785,0.0546250976622104,0.255076915025711,291.23504638671875,291.1499938964844,269.25,266.7868347167969,282.8178405761719,293.2542419433594,291.2383117675781,1.0,0.319824069738388,0.8328413367271423,0.8328413367271423,1.0,1.0,-1.5369646549224854,0.6682062149047852,0.8687584400177002,0.3117387294769287,0.0,0.0,0.5589280724525452,65.84477233886719,39.0,58.031341552734375,-13118.380859375,378.2473449707031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.92169189453125,308.9316101074219,278.1499938964844,0.0,18000.0,313.1499938964844,22562.353515625,21240.0,0.0,0.0,0.3043040335178375,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6280075907707214,0.6280151009559631,-7.4974173003283795e-06,0.0,0.0003088299126829,0.0,0.0,51.67679214477539,0.0,0.0,0.0,0.4219508469104767,4.0,0.0,1.0
727260,293.23748779296875,297.1499938964844,293.1499938964844,0.142522320151329,-3041.355224609375,304.15997314453125,0.794925332069397,0.214350014925003,0.1946566253900528,293.2860412597656,297.1499938964844,293.1499938964844,0.084563210606575,-2106.969482421875,304.16375732421875,0.6921924948692322,0.139735609292984,0.1348135024309158,293.2321472167969,297.1499938964844,293.1499938964844,0.2785659730434418,-4030.286376953125,304.16265869140625,0.9538264274597168,0.3673373162746429,0.2578977346420288,293.1919250488281,297.1499938964844,293.1499938964844,0.3455580770969391,-6431.58056640625,304.2445678710937,0.9990000128746032,0.5156729817390442,0.4089636504650116,293.1669311523437,297.1499938964844,293.1499938964844,0.0167299807071685,-3967.817138671875,304.1515197753906,0.4928563833236694,0.0546329393982887,0.254120409488678,291.2348327636719,291.1499938964844,269.299072265625,266.8296813964844,282.85125732421875,293.2395324707031,291.23663330078125,1.0,0.3096756339073181,0.8323792815208435,0.8323792815208435,1.0,1.0,-1.5007857084274292,0.6512289047241211,0.8495568633079529,0.3027034401893616,0.0,0.0,0.5475443005561829,60.05219268798828,57.0,21.22254943847656,-12713.9169921875,345.1837463378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.11102294921875,308.9449462890625,278.1499938964844,0.0,18000.0,313.1499938964844,21511.0390625,21240.0,0.0,0.0,0.2989647686481476,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5878579020500183,0.587864875793457,-6.963224677747348e-06,0.0,0.0003034112451132,0.0,0.0,44.48398208618164,0.0,0.0,0.0,0.4176832735538482,4.0,0.0,1.0
727320,293.23748779296875,297.1499938964844,293.1499938964844,0.142522320151329,-3041.355224609375,304.15997314453125,0.794925332069397,0.214350014925003,0.1946566253900528,293.2860412597656,297.1499938964844,293.1499938964844,0.084563210606575,-2106.969482421875,304.16375732421875,0.6921924948692322,0.139735609292984,0.1348135024309158,293.2321472167969,297.1499938964844,293.1499938964844,0.2785659730434418,-4030.286376953125,304.16265869140625,0.9538264274597168,0.3673373162746429,0.2578977346420288,293.1919250488281,297.1499938964844,293.1499938964844,0.3455580770969391,-6431.58056640625,304.2445678710937,0.9990000128746032,0.5156729817390442,0.4089636504650116,293.1669311523437,297.1499938964844,293.1499938964844,0.0167299807071685,-3967.817138671875,304.1515197753906,0.4928563833236694,0.0546329393982887,0.254120409488678,291.2348327636719,291.1499938964844,269.299072265625,266.8296813964844,282.85125732421875,293.2395324707031,291.23663330078125,1.0,0.3096756339073181,0.8323792815208435,0.8323792815208435,1.0,1.0,-1.5007857084274292,0.6512289047241211,0.8495568633079529,0.3027034401893616,0.0,0.0,0.5475443005561829,60.05219268798828,57.0,21.22254943847656,-12713.9169921875,345.1837463378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.11102294921875,308.9449462890625,278.1499938964844,0.0,18000.0,313.1499938964844,21511.0390625,21240.0,0.0,0.0,0.2989647686481476,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5878579020500183,0.587864875793457,-6.963224677747348e-06,0.0,0.0003034112451132,0.0,0.0,44.48398208618164,0.0,0.0,0.0,0.4176832735538482,4.0,0.0,1.0
727380,293.23541259765625,297.1499938964844,293.1499938964844,0.1410253345966339,-3015.9072265625,304.1591186523437,0.7937920093536377,0.2125542312860489,0.1930483281612396,293.2841796875,297.1499938964844,293.1499938964844,0.0822199285030365,-2061.36474609375,304.1630554199219,0.6878529787063599,0.1366635859012603,0.1319077759981155,293.23162841796875,297.1499938964844,293.1499938964844,0.2766267955303192,-4008.380126953125,304.1615905761719,0.9534161686897278,0.3653579950332641,0.2565271556377411,293.146484375,297.1499938964844,293.1499938964844,0.3419997692108154,-6391.28271484375,304.2179870605469,0.9990000128746032,0.5238809585571289,0.4072738289833069,293.165283203125,297.1499938964844,293.1499938964844,0.0166872385889291,-3962.46142578125,304.15106201171875,0.4933566451072693,0.054538007825613,0.2537952959537506,291.2372741699219,291.1499938964844,269.3455810546875,266.8706359863281,282.8758544921875,293.2364501953125,291.23486328125,1.0,0.3086622059345245,0.8319172263145447,0.8319172263145447,1.0,1.0,-1.4912853240966797,0.6467686891555786,0.8445165753364563,0.3002345860004425,0.0,0.0,0.5350382924079895,59.51199722290039,75.0,-7.401945114135742,-12519.7998046875,339.2242736816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3058166503906,308.97900390625,278.1499938964844,0.0,18000.0,313.1499938964844,21456.884765625,21240.0,0.0,0.0,0.2927744090557098,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5612665414810181,0.5612732768058777,-6.7654495978786144e-06,0.0,0.0002971288049593,0.0,0.0,40.842552185058594,0.0,0.0,0.0,0.408193826675415,4.0,0.0,1.0
727440,293.23541259765625,297.1499938964844,293.1499938964844,0.1410253345966339,-3015.9072265625,304.1591186523437,0.7937920093536377,0.2125542312860489,0.1930483281612396,293.2841796875,297.1499938964844,293.1499938964844,0.0822199285030365,-2061.36474609375,304.1630554199219,0.6878529787063599,0.1366635859012603,0.1319077759981155,293.23162841796875,297.1499938964844,293.1499938964844,0.2766267955303192,-4008.380126953125,304.1615905761719,0.9534161686897278,0.3653579950332641,0.2565271556377411,293.146484375,297.1499938964844,293.1499938964844,0.3419997692108154,-6391.28271484375,304.2179870605469,0.9990000128746032,0.5238809585571289,0.4072738289833069,293.165283203125,297.1499938964844,293.1499938964844,0.0166872385889291,-3962.46142578125,304.15106201171875,0.4933566451072693,0.054538007825613,0.2537952959537506,291.2372741699219,291.1499938964844,269.3455810546875,266.8706359863281,282.8758544921875,293.2364501953125,291.23486328125,1.0,0.3086622059345245,0.8319172263145447,0.8319172263145447,1.0,1.0,-1.4912853240966797,0.6467686891555786,0.8445165753364563,0.3002345860004425,0.0,0.0,0.5350382924079895,59.51199722290039,75.0,-7.401945114135742,-12519.7998046875,339.2242736816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3058166503906,308.97900390625,278.1499938964844,0.0,18000.0,313.1499938964844,21456.884765625,21240.0,0.0,0.0,0.2927744090557098,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5612665414810181,0.5612732768058777,-6.7654495978786144e-06,0.0,0.0002971288049593,0.0,0.0,40.842552185058594,0.0,0.0,0.0,0.408193826675415,4.0,0.0,1.0
727500,293.23455810546875,297.1499938964844,293.1499938964844,0.1405330598354339,-3007.89697265625,304.1583557128906,0.7887197136878967,0.211639791727066,0.1922825872898101,293.2834167480469,297.1499938964844,293.1499938964844,0.0812105163931846,-2042.0587158203125,304.1625061035156,0.6816474199295044,0.1351132988929748,0.130498468875885,293.23150634765625,297.1499938964844,293.1499938964844,0.2761290073394775,-4003.200439453125,304.160400390625,0.9473757147789,0.3643476068973541,0.2558678090572357,293.13720703125,297.1499938964844,293.1499938964844,0.3475911915302276,-6483.5048828125,304.1954040527344,0.9990000128746032,0.5257594585418701,0.4133076667785644,293.164794921875,297.1499938964844,293.1499938964844,0.0167040359228849,-3965.969482421875,304.1508483886719,0.4907034635543823,0.0544388331472873,0.2536753416061401,291.2199401855469,291.1499938964844,269.367919921875,266.8904724121094,282.88397216796875,293.236328125,291.2167358398437,1.0,0.3108571767807007,0.83168625831604,0.83168625831604,1.0,1.0,-1.4949771165847778,0.6484776735305786,0.8464994430541992,0.3011054992675781,0.0,0.0,0.5320858359336853,60.89985656738281,75.0,-28.402326583862305,-12487.48828125,344.5323486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.384765625,308.9886169433594,278.1499938964844,0.0,18000.0,313.1499938964844,21396.833984375,20160.0,0.0,0.0,0.2895907759666443,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5527321100234985,0.5527387857437134,-6.694197054457618e-06,0.0,0.0002938978141173,0.0,0.0,39.67361831665039,0.0,0.0,0.0,0.3901242315769195,4.0,0.0,1.0
727560,293.2337951660156,297.1499938964844,293.1499938964844,0.1403857916593551,-3006.328369140625,304.1570739746094,0.7814352512359619,0.2107171565294265,0.1915403306484222,293.2827453613281,297.1499938964844,293.1499938964844,0.0804086923599243,-2027.2431640625,304.16168212890625,0.6735075116157532,0.133554995059967,0.1291146725416183,293.2314453125,297.1499938964844,293.1499938964844,0.2762956321239471,-4006.228271484375,304.1581726074219,0.9381699562072754,0.3633274137973785,0.2552250325679779,293.13848876953125,297.1499938964844,293.1499938964844,0.3577719032764435,-6645.04150390625,304.1685791015625,0.9990000128746032,0.5256798267364502,0.4230275154113769,293.1645812988281,297.1499938964844,293.1499938964844,0.0167689844965934,-3977.604248046875,304.15057373046875,0.4865357279777527,0.0542979873716831,0.2535493969917297,291.177734375,291.1499938964844,269.38970947265625,266.90985107421875,282.8888854980469,293.235107421875,291.1695556640625,1.0,0.3145640194416046,0.8314005732536316,0.8314005732536316,1.0,1.0,-1.5031661987304688,0.6522839665412903,0.8508822321891785,0.30308598279953,0.0,0.0,0.5341863036155701,63.21742248535156,93.0,-80.31855010986328,-12408.7880859375,354.4454345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4537048339844,308.939697265625,278.1499938964844,0.0,18000.0,313.1499938964844,20393.814453125,20160.0,0.0,0.0,0.2863612473011017,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5376967191696167,0.5377030372619629,-6.368052254401846e-06,0.0,0.0002906202862504,0.0,0.0,36.68456268310547,0.0,0.0,0.0,0.3950252830982208,4.0,0.0,1.0
727620,293.23260498046875,297.1499938964844,293.1499938964844,0.1396416574716568,-2994.49169921875,304.156005859375,0.7625470757484436,0.2088399976491928,0.1901174187660217,293.2816772460937,297.1499938964844,293.1499938964844,0.0785424932837486,-1991.856689453125,304.1609191894531,0.6537287831306458,0.1304101347923278,0.1264133751392364,293.2315673828125,297.1499938964844,293.1499938964844,0.2757169008255005,-4000.5576171875,304.156494140625,0.9130951166152954,0.3612421452999115,0.2539818286895752,293.1732788085937,297.1499938964844,293.1499938964844,0.3865987658500671,-7088.6435546875,304.1144104003906,0.9990000128746032,0.5190109014511108,0.4515247941017151,293.1649475097656,297.1499938964844,293.1499938964844,0.016792856156826,-3984.209228515625,304.1503601074219,0.4738304316997528,0.0538575686514377,0.2530633509159088,291.1286315917969,291.1499938964844,269.4316101074219,266.9474182128906,282.8923034667969,293.23260498046875,291.12579345703125,1.0,0.3257364332675934,0.8308292031288147,0.8308292031288147,1.0,1.0,-1.5303434133529663,0.664953887462616,0.8653895258903503,0.3097487986087799,0.0,0.0,0.5410762429237366,70.36758422851562,96.0,-61.36235046386719,-12603.830078125,386.6441040039063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.478515625,308.9700012207031,278.1499938964844,0.0,18000.0,313.1499938964844,20110.154296875,20160.0,0.0,0.0,0.2807876765727997,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5469130277633667,0.5469194054603577,-6.364428827509983e-06,0.0,0.000284963811282,0.0,0.0,37.493988037109375,0.0,0.0,0.0,0.3971061408519745,4.0,0.0,1.0
727680,293.23260498046875,297.1499938964844,293.1499938964844,0.1396416574716568,-2994.49169921875,304.156005859375,0.7625470757484436,0.2088399976491928,0.1901174187660217,293.2816772460937,297.1499938964844,293.1499938964844,0.0785424932837486,-1991.856689453125,304.1609191894531,0.6537287831306458,0.1304101347923278,0.1264133751392364,293.2315673828125,297.1499938964844,293.1499938964844,0.2757169008255005,-4000.5576171875,304.156494140625,0.9130951166152954,0.3612421452999115,0.2539818286895752,293.1732788085937,297.1499938964844,293.1499938964844,0.3865987658500671,-7088.6435546875,304.1144104003906,0.9990000128746032,0.5190109014511108,0.4515247941017151,293.1649475097656,297.1499938964844,293.1499938964844,0.016792856156826,-3984.209228515625,304.1503601074219,0.4738304316997528,0.0538575686514377,0.2530633509159088,291.1286315917969,291.1499938964844,269.4316101074219,266.9474182128906,282.8923034667969,293.23260498046875,291.12579345703125,1.0,0.3257364332675934,0.8308292031288147,0.8308292031288147,1.0,1.0,-1.5303434133529663,0.664953887462616,0.8653895258903503,0.3097487986087799,0.0,0.0,0.5410762429237366,70.36758422851562,96.0,-61.36235046386719,-12603.830078125,386.6441040039063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.478515625,308.9700012207031,278.1499938964844,0.0,18000.0,313.1499938964844,20110.154296875,20160.0,0.0,0.0,0.2807876765727997,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5469130277633667,0.5469194054603577,-6.364428827509983e-06,0.0,0.000284963811282,0.0,0.0,37.493988037109375,0.0,0.0,0.0,0.3971061408519745,4.0,0.0,1.0
727740,293.2314758300781,297.1499938964844,293.1499938964844,0.1386679708957672,-2978.289794921875,304.1556396484375,0.7473715543746948,0.2069722712039947,0.1886684447526931,293.2806701660156,297.1499938964844,293.1499938964844,0.0765199735760688,-1953.302978515625,304.1606750488281,0.6376952528953552,0.1272786855697631,0.1236901208758354,293.2318115234375,297.1499938964844,293.1499938964844,0.2746827006340027,-3989.135009765625,304.1560974121094,0.8941344022750854,0.3591273427009582,0.2526944875717163,293.2375183105469,297.1499938964844,293.1499938964844,0.4130769073963165,-7483.03857421875,304.0827941894531,0.9990000128746032,0.5054266452789307,0.4767146408557892,293.1659851074219,297.1499938964844,293.1499938964844,0.0166811030358076,-3972.427490234375,304.1504211425781,0.4593393206596374,0.0532691553235054,0.2517452538013458,291.0985717773437,291.1499938964844,269.4715270996094,266.9835205078125,282.9061279296875,293.2444763183594,291.0975036621094,1.0,0.3349394798278808,0.8302578330039978,0.8302578330039978,1.0,1.0,-1.5524394512176514,0.6752130389213562,0.8772264122962952,0.3153344690799713,0.0,0.0,0.5502579212188721,77.02713775634766,99.0,-40.416446685791016,-12763.759765625,415.8317565917969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3434143066406,308.9123229980469,278.1499938964844,0.0,18000.0,313.1499938964844,20030.697265625,19080.0,0.0,0.0,0.2770501673221588,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5620088577270508,0.5620152950286865,-6.447977739298949e-06,0.0,0.0002811706799548,0.0,0.0,39.29629135131836,0.0,0.0,0.0,0.3871569335460663,4.0,0.0,1.0
727800,293.2314758300781,297.1499938964844,293.1499938964844,0.1386679708957672,-2978.289794921875,304.1556396484375,0.7473715543746948,0.2069722712039947,0.1886684447526931,293.2806701660156,297.1499938964844,293.1499938964844,0.0765199735760688,-1953.302978515625,304.1606750488281,0.6376952528953552,0.1272786855697631,0.1236901208758354,293.2318115234375,297.1499938964844,293.1499938964844,0.2746827006340027,-3989.135009765625,304.1560974121094,0.8941344022750854,0.3591273427009582,0.2526944875717163,293.2375183105469,297.1499938964844,293.1499938964844,0.4130769073963165,-7483.03857421875,304.0827941894531,0.9990000128746032,0.5054266452789307,0.4767146408557892,293.1659851074219,297.1499938964844,293.1499938964844,0.0166811030358076,-3972.427490234375,304.1504211425781,0.4593393206596374,0.0532691553235054,0.2517452538013458,291.0985717773437,291.1499938964844,269.4715270996094,266.9835205078125,282.9061279296875,293.2444763183594,291.0975036621094,1.0,0.3349394798278808,0.8302578330039978,0.8302578330039978,1.0,1.0,-1.5524394512176514,0.6752130389213562,0.8772264122962952,0.3153344690799713,0.0,0.0,0.5502579212188721,77.02713775634766,99.0,-40.416446685791016,-12763.759765625,415.8317565917969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3434143066406,308.9123229980469,278.1499938964844,0.0,18000.0,313.1499938964844,20030.697265625,19080.0,0.0,0.0,0.2770501673221588,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5620088577270508,0.5620152950286865,-6.447977739298949e-06,0.0,0.0002811706799548,0.0,0.0,39.29629135131836,0.0,0.0,0.0,0.3871569335460663,4.0,0.0,1.0
727860,293.2301940917969,297.1499938964844,293.1499938964844,0.1375802904367447,-2959.69140625,304.1556701660156,0.7306225895881653,0.2051680535078048,0.1873653829097747,293.2794189453125,297.1499938964844,293.1499938964844,0.0744681060314178,-1914.070068359375,304.1605834960937,0.6205330491065979,0.1242232397198677,0.1211260631680488,293.2318725585937,297.1499938964844,293.1499938964844,0.2732807397842407,-3972.99365234375,304.1565856933594,0.87288898229599,0.3570418059825897,0.2514953315258026,293.28424072265625,297.1499938964844,293.1499938964844,0.4094804525375366,-7412.74072265625,304.1122436523437,0.979268193244934,0.4936282038688659,0.4705506563186645,293.1674499511719,297.1499938964844,293.1499938964844,0.0165198612958192,-3952.69775390625,304.15057373046875,0.4412803649902344,0.0525697320699691,0.2503259479999542,291.08721923828125,291.1499938964844,269.5096130371094,267.0182189941406,282.9427490234375,293.26202392578125,291.0922241210937,1.0,0.3416172564029693,0.8291430473327637,0.8291430473327637,1.0,1.0,-1.537937879562378,0.6682462096214294,0.8696916103363037,0.3118120431900024,0.0,0.0,0.5607782602310181,85.2981948852539,102.0,8.109614372253418,-12678.2841796875,429.49212646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1492614746094,308.8232116699219,278.1499938964844,0.0,18000.0,313.1499938964844,18979.017578125,19080.0,0.0,0.0,0.2745968997478485,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5692633390426636,0.569269597530365,-6.259956535359379e-06,0.0,0.0002786809636745,0.0,0.0,39.00304412841797,0.0,0.0,0.0,0.3992832005023956,4.0,0.0,1.0
