time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
727920,293.2301940917969,297.1499938964844,293.1499938964844,0.1375802904367447,-2959.69140625,304.1556701660156,0.7306225895881653,0.2051680535078048,0.1873653829097747,293.2794189453125,297.1499938964844,293.1499938964844,0.0744681060314178,-1914.070068359375,304.1605834960937,0.6205330491065979,0.1242232397198677,0.1211260631680488,293.2318725585937,297.1499938964844,293.1499938964844,0.2732807397842407,-3972.99365234375,304.1565856933594,0.87288898229599,0.3570418059825897,0.2514953315258026,293.28424072265625,297.1499938964844,293.1499938964844,0.4094804525375366,-7412.74072265625,304.1122436523437,0.979268193244934,0.4936282038688659,0.4705506563186645,293.1674499511719,297.1499938964844,293.1499938964844,0.0165198612958192,-3952.69775390625,304.15057373046875,0.4412803649902344,0.0525697320699691,0.2503259479999542,291.08721923828125,291.1499938964844,269.5096130371094,267.0182189941406,282.9427490234375,293.26202392578125,291.0922241210937,1.0,0.3416172564029693,0.8291430473327637,0.8291430473327637,1.0,1.0,-1.537937879562378,0.6682462096214294,0.8696916103363037,0.3118120431900024,0.0,0.0,0.5607782602310181,85.2981948852539,102.0,8.109614372253418,-12678.2841796875,429.49212646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1492614746094,308.8232116699219,278.1499938964844,0.0,18000.0,313.1499938964844,18979.017578125,19080.0,0.0,0.0,0.2745968997478485,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5692633390426636,0.569269597530365,-6.259956535359379e-06,0.0,0.0002786809636745,0.0,0.0,39.00304412841797,0.0,0.0,0.0,0.3992832005023956,4.0,0.0,1.0
727980,293.22930908203125,297.1499938964844,293.1499938964844,0.1358412653207779,-2928.887939453125,304.1566467285156,0.7180140614509583,0.2033154666423797,0.1859727650880813,293.27850341796875,297.1499938964844,293.1499938964844,0.0720120519399643,-1866.650390625,304.1611328125,0.60577392578125,0.121128961443901,0.1184840053319931,293.2323913574219,297.1499938964844,293.1499938964844,0.2705903947353363,-3941.022216796875,304.1587829589844,0.8574618697166443,0.3548616468906402,0.2501978576183319,293.297607421875,297.1499938964844,293.1499938964844,0.4020560979843139,-7298.39599609375,304.1365051269531,0.9596548676490784,0.4874842762947082,0.4641277492046356,293.1689453125,297.1499938964844,293.1499938964844,0.0161968749016523,-3908.260986328125,304.1509094238281,0.4284469783306122,0.0518198497593402,0.2482677847146988,291.1288146972656,291.1499938964844,269.5460205078125,267.0517272949219,282.97369384765625,293.2679748535156,291.1304016113281,1.0,0.3463903963565826,0.8280282020568848,0.8280282020568848,1.0,1.0,-1.5207043886184692,0.6599590182304382,0.8607454299926758,0.3077722787857055,0.0,0.0,0.5602277517318726,92.0357666015625,105.0,32.174930572509766,-12537.30859375,437.7441101074219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9476318359375,308.70379638671875,278.1499938964844,0.0,18000.0,313.1499938964844,19063.998046875,19080.0,0.0,0.0,0.2730296850204468,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5716203451156616,0.5716266632080078,-6.295501862041419e-06,0.0,0.0002770904102362,0.0,0.0,39.4045524597168,0.0,0.0,0.0,0.400305300951004,4.0,0.0,1.0
728040,293.22930908203125,297.1499938964844,293.1499938964844,0.1358412653207779,-2928.887939453125,304.1566467285156,0.7180140614509583,0.2033154666423797,0.1859727650880813,293.27850341796875,297.1499938964844,293.1499938964844,0.0720120519399643,-1866.650390625,304.1611328125,0.60577392578125,0.121128961443901,0.1184840053319931,293.2323913574219,297.1499938964844,293.1499938964844,0.2705903947353363,-3941.022216796875,304.1587829589844,0.8574618697166443,0.3548616468906402,0.2501978576183319,293.297607421875,297.1499938964844,293.1499938964844,0.4020560979843139,-7298.39599609375,304.1365051269531,0.9596548676490784,0.4874842762947082,0.4641277492046356,293.1689453125,297.1499938964844,293.1499938964844,0.0161968749016523,-3908.260986328125,304.1509094238281,0.4284469783306122,0.0518198497593402,0.2482677847146988,291.1288146972656,291.1499938964844,269.5460205078125,267.0517272949219,282.97369384765625,293.2679748535156,291.1304016113281,1.0,0.3463903963565826,0.8280282020568848,0.8280282020568848,1.0,1.0,-1.5207043886184692,0.6599590182304382,0.8607454299926758,0.3077722787857055,0.0,0.0,0.5602277517318726,92.0357666015625,105.0,32.174930572509766,-12537.30859375,437.7441101074219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9476318359375,308.70379638671875,278.1499938964844,0.0,18000.0,313.1499938964844,19063.998046875,19080.0,0.0,0.0,0.2730296850204468,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5716203451156616,0.5716266632080078,-6.295501862041419e-06,0.0,0.0002770904102362,0.0,0.0,39.4045524597168,0.0,0.0,0.0,0.400305300951004,4.0,0.0,1.0
728100,293.2288513183594,297.1499938964844,293.1499938964844,0.1350802183151245,-2915.55126953125,304.1568298339844,0.712750256061554,0.202404499053955,0.185259073972702,293.2780456542969,297.1499938964844,293.1499938964844,0.070830799639225,-1844.12890625,304.1612548828125,0.5991020202636719,0.1195895448327064,0.1171390786767005,293.2326354980469,297.1499938964844,293.1499938964844,0.2694522738456726,-3927.678955078125,304.1592712402344,0.8514988422393799,0.3537728488445282,0.2495243996381759,293.2998352050781,297.1499938964844,293.1499938964844,0.3997172117233276,-7261.681640625,304.1431884765625,0.9515915513038636,0.4851748645305633,0.4618969857692718,293.16949462890625,297.1499938964844,293.1499938964844,0.0160507764667272,-3888.61181640625,304.1510009765625,0.4236374795436859,0.0514706447720527,0.2471988648176193,291.138427734375,291.1499938964844,269.56365966796875,267.0680847167969,282.9872131347656,293.2689819335937,291.139892578125,1.0,0.3483413755893707,0.8274707794189453,0.8274707794189453,1.0,1.0,-1.5134626626968384,0.6564802527427673,0.856982409954071,0.3060376346111297,0.0,0.0,0.5600283741950989,94.82261657714844,105.0,30.020427703857425,-12468.724609375,440.9491882324219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.859619140625,308.645263671875,278.1499938964844,0.0,18000.0,313.1499938964844,19075.109375,18000.0,0.0,0.0,0.2724056243896484,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5716836452484131,0.5716899037361145,-6.298454081843374e-06,0.0,0.0002764570817817,0.0,0.0,39.42571640014648,0.0,0.0,0.0,0.3853635489940643,4.0,0.0,1.0
728160,293.2283020019531,297.1499938964844,293.1499938964844,0.1346153765916824,-2907.84375,304.1564025878906,0.707811713218689,0.2015110552310943,0.1845493465662002,293.2775573730469,297.1499938964844,293.1499938964844,0.0698120892047882,-1825.1541748046875,304.1610412597656,0.5928008556365967,0.1180632710456848,0.1157939657568931,293.2327880859375,297.1499938964844,293.1499938964844,0.2688937783241272,-3921.622802734375,304.1585693359375,0.8462677597999573,0.3526958227157593,0.2488487511873245,293.3008117675781,297.1499938964844,293.1499938964844,0.3984226286411285,-7241.69580078125,304.1466979980469,0.9442899227142334,0.4830860197544098,0.4599393010139465,293.169921875,297.1499938964844,293.1499938964844,0.0159538015723228,-3877.23291015625,304.1510009765625,0.4195312559604645,0.0511424802243709,0.2461740970611572,291.1248779296875,291.1499938964844,269.5809631347656,267.0841369628906,282.999755859375,293.2693786621094,291.1213684082031,1.0,0.3500754833221435,0.8271529674530029,0.8271529674530029,1.0,1.0,-1.5066039562225342,0.6532012820243835,0.8534026741981506,0.3044326603412628,0.0,0.0,0.5627809762954712,97.35499572753906,93.0,-11.382194519042969,-12304.8720703125,443.671630859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.79608154296875,308.5341491699219,278.1499938964844,0.0,18000.0,313.1499938964844,18162.9765625,18000.0,0.0,0.0,0.2716895043849945,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5590957999229431,0.5591018199920654,-6.005776413076092e-06,0.0,0.0002757303009275,0.0,0.0,36.78524398803711,0.0,0.0,0.0,0.391083300113678,4.0,0.0,1.0
728220,293.22686767578125,297.1499938964844,293.1499938964844,0.1330313086509704,-2880.028564453125,304.1569519042969,0.7056670784950256,0.1998159140348434,0.1830009967088699,293.2763061523437,297.1499938964844,293.1499938964844,0.0673269927501678,-1778.273193359375,304.1615295410156,0.5870988965034485,0.1150875389575958,0.1129540503025055,293.2327575683594,297.1499938964844,293.1499938964844,0.2665497660636902,-3894.0693359375,304.1596984863281,0.8446184992790222,0.3506055474281311,0.2473823279142379,293.30078125,297.1499938964844,293.1499938964844,0.3943348526954651,-7179.24169921875,304.1546630859375,0.9413400292396544,0.4792663753032684,0.4562561511993408,293.17022705078125,297.1499938964844,293.1499938964844,0.0156063362956047,-3830.211181640625,304.1512451171875,0.4173730015754699,0.0505734384059906,0.243483230471611,291.1381530761719,291.1499938964844,269.6146545410156,267.1156005859375,283.0245056152344,293.26910400390625,291.1405334472656,1.0,0.347833514213562,0.8265172839164734,0.8265172839164734,1.0,1.0,-1.491924285888672,0.646185576915741,0.8457387089729309,0.3010459840297699,0.0,0.0,0.5643291473388672,97.13565826416016,81.0,22.869197845458984,-12235.599609375,435.0610656738281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.68408203125,308.49835205078125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.12109375,18000.0,0.0,0.0,0.2704499959945678,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5640431642532349,0.5640491247177124,-6.002666395943379e-06,0.0,0.0002744723751675,0.0,0.0,37.20870590209961,0.0,0.0,0.0,0.3920365869998932,4.0,0.0,1.0
728280,293.22686767578125,297.1499938964844,293.1499938964844,0.1330313086509704,-2880.028564453125,304.1569519042969,0.7056670784950256,0.1998159140348434,0.1830009967088699,293.2763061523437,297.1499938964844,293.1499938964844,0.0673269927501678,-1778.273193359375,304.1615295410156,0.5870988965034485,0.1150875389575958,0.1129540503025055,293.2327575683594,297.1499938964844,293.1499938964844,0.2665497660636902,-3894.0693359375,304.1596984863281,0.8446184992790222,0.3506055474281311,0.2473823279142379,293.30078125,297.1499938964844,293.1499938964844,0.3943348526954651,-7179.24169921875,304.1546630859375,0.9413400292396544,0.4792663753032684,0.4562561511993408,293.17022705078125,297.1499938964844,293.1499938964844,0.0156063362956047,-3830.211181640625,304.1512451171875,0.4173730015754699,0.0505734384059906,0.243483230471611,291.1381530761719,291.1499938964844,269.6146545410156,267.1156005859375,283.0245056152344,293.26910400390625,291.1405334472656,1.0,0.347833514213562,0.8265172839164734,0.8265172839164734,1.0,1.0,-1.491924285888672,0.646185576915741,0.8457387089729309,0.3010459840297699,0.0,0.0,0.5643291473388672,97.13565826416016,81.0,22.869197845458984,-12235.599609375,435.0610656738281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.68408203125,308.49835205078125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.12109375,18000.0,0.0,0.0,0.2704499959945678,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5640431642532349,0.5640491247177124,-6.002666395943379e-06,0.0,0.0002744723751675,0.0,0.0,37.20870590209961,0.0,0.0,0.0,0.3920365869998932,4.0,0.0,1.0
728340,293.22491455078125,297.1499938964844,293.1499938964844,0.1313848793506622,-2851.039794921875,304.1573791503906,0.7096650004386902,0.1982628256082534,0.1814285963773727,293.2745666503906,297.1499938964844,293.1499938964844,0.0647648870944976,-1730.37890625,304.1619567871094,0.5868592858314514,0.112242043018341,0.1100753396749496,293.23223876953125,297.1499938964844,293.1499938964844,0.2640366852283478,-3864.537841796875,304.1606140136719,0.8496611714363098,0.3486078381538391,0.2458617240190506,293.2995300292969,297.1499938964844,293.1499938964844,0.3900753557682037,-7115.455078125,304.1601257324219,0.9473749995231628,0.4756999313831329,0.452700525522232,293.1698608398437,297.1499938964844,293.1499938964844,0.0152399651706218,-3779.525634765625,304.15142822265625,0.4198731482028961,0.0501331500709056,0.2406230419874191,291.158447265625,291.1499938964844,269.647216796875,267.146240234375,283.0487365722656,293.2679748535156,291.1597595214844,1.0,0.3418893218040466,0.8258816003799438,0.8258816003799438,1.0,1.0,-1.477053165435791,0.6390717625617981,0.8379814624786377,0.2976724505424499,0.0,0.0,0.5616955161094666,92.92497253417967,69.0,24.21698570251465,-12100.8349609375,416.4352416992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59576416015625,308.4322814941406,278.1499938964844,0.0,18000.0,313.1499938964844,18034.265625,18000.0,0.0,0.0,0.2693858444690704,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5601591467857361,0.5601651668548584,-5.983889877825277e-06,0.0,0.0002733923902269,0.0,0.0,36.76829528808594,0.0,0.0,0.0,0.3907327651977539,4.0,0.0,1.0
728400,293.22491455078125,297.1499938964844,293.1499938964844,0.1313848793506622,-2851.039794921875,304.1573791503906,0.7096650004386902,0.1982628256082534,0.1814285963773727,293.2745666503906,297.1499938964844,293.1499938964844,0.0647648870944976,-1730.37890625,304.1619567871094,0.5868592858314514,0.112242043018341,0.1100753396749496,293.23223876953125,297.1499938964844,293.1499938964844,0.2640366852283478,-3864.537841796875,304.1606140136719,0.8496611714363098,0.3486078381538391,0.2458617240190506,293.2995300292969,297.1499938964844,293.1499938964844,0.3900753557682037,-7115.455078125,304.1601257324219,0.9473749995231628,0.4756999313831329,0.452700525522232,293.1698608398437,297.1499938964844,293.1499938964844,0.0152399651706218,-3779.525634765625,304.15142822265625,0.4198731482028961,0.0501331500709056,0.2406230419874191,291.158447265625,291.1499938964844,269.647216796875,267.146240234375,283.0487365722656,293.2679748535156,291.1597595214844,1.0,0.3418893218040466,0.8258816003799438,0.8258816003799438,1.0,1.0,-1.477053165435791,0.6390717625617981,0.8379814624786377,0.2976724505424499,0.0,0.0,0.5616955161094666,92.92497253417967,69.0,24.21698570251465,-12100.8349609375,416.4352416992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59576416015625,308.4322814941406,278.1499938964844,0.0,18000.0,313.1499938964844,18034.265625,18000.0,0.0,0.0,0.2693858444690704,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5601591467857361,0.5601651668548584,-5.983889877825277e-06,0.0,0.0002733923902269,0.0,0.0,36.76829528808594,0.0,0.0,0.0,0.3907327651977539,4.0,0.0,1.0
728460,293.2226257324219,297.1499938964844,293.1499938964844,0.129823550581932,-2823.594482421875,304.1575012207031,0.7179250121116638,0.1968313604593277,0.1798755079507827,293.2724304199219,297.1499938964844,293.1499938964844,0.0622300878167152,-1683.5692138671875,304.1622009277344,0.5907949805259705,0.1095145568251609,0.1072120741009712,293.2313842773437,297.1499938964844,293.1499938964844,0.261636883020401,-3836.44677734375,304.1610717773437,0.8600636720657349,0.3467003107070923,0.2443315088748932,293.2975769042969,297.1499938964844,293.1499938964844,0.385979026556015,-7054.9443359375,304.1635131835937,0.95975661277771,0.4723062515258789,0.4492214918136596,293.1690673828125,297.1499938964844,293.1499938964844,0.0149432774633169,-3738.414794921875,304.1485900878906,0.4267808496952057,0.050000000745058,0.2383402436971664,291.1728210449219,291.1499938964844,269.6788635253906,267.1762084960937,283.0721740722656,293.2663269042969,291.1736755371094,1.0,0.3334194123744964,0.8252878785133362,0.8252878785133362,1.0,1.0,-1.462996482849121,0.6323310732841492,0.8306654095649719,0.2945690453052521,0.0,0.0,0.5576391220092773,86.18232727050781,57.0,19.752779006958008,-11962.478515625,392.2500915527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.544189453125,308.3803100585937,278.1499938964844,0.0,18000.0,313.1499938964844,18058.806640625,18000.0,0.0,0.0,0.2682340443134308,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5536336302757263,0.5536395907402039,-5.945351404079702e-06,0.0,0.0002722234348766,0.0,0.0,36.000389099121094,0.0,0.0,0.0,0.3884457945823669,4.0,0.0,1.0
728520,293.2226257324219,297.1499938964844,293.1499938964844,0.129823550581932,-2823.594482421875,304.1575012207031,0.7179250121116638,0.1968313604593277,0.1798755079507827,293.2724304199219,297.1499938964844,293.1499938964844,0.0622300878167152,-1683.5692138671875,304.1622009277344,0.5907949805259705,0.1095145568251609,0.1072120741009712,293.2313842773437,297.1499938964844,293.1499938964844,0.261636883020401,-3836.44677734375,304.1610717773437,0.8600636720657349,0.3467003107070923,0.2443315088748932,293.2975769042969,297.1499938964844,293.1499938964844,0.385979026556015,-7054.9443359375,304.1635131835937,0.95975661277771,0.4723062515258789,0.4492214918136596,293.1690673828125,297.1499938964844,293.1499938964844,0.0149432774633169,-3738.414794921875,304.1485900878906,0.4267808496952057,0.050000000745058,0.2383402436971664,291.1728210449219,291.1499938964844,269.6788635253906,267.1762084960937,283.0721740722656,293.2663269042969,291.1736755371094,1.0,0.3334194123744964,0.8252878785133362,0.8252878785133362,1.0,1.0,-1.462996482849121,0.6323310732841492,0.8306654095649719,0.2945690453052521,0.0,0.0,0.5576391220092773,86.18232727050781,57.0,19.752779006958008,-11962.478515625,392.2500915527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.544189453125,308.3803100585937,278.1499938964844,0.0,18000.0,313.1499938964844,18058.806640625,18000.0,0.0,0.0,0.2682340443134308,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5536336302757263,0.5536395907402039,-5.945351404079702e-06,0.0,0.0002722234348766,0.0,0.0,36.000389099121094,0.0,0.0,0.0,0.3884457945823669,4.0,0.0,1.0
728580,293.2201232910156,297.1499938964844,293.1499938964844,0.1283618807792663,-2797.953369140625,304.1574401855469,0.7296350002288818,0.1954958587884903,0.1783530563116073,293.2701416015625,297.1499938964844,293.1499938964844,0.0597359873354435,-1638.0804443359375,304.16229248046875,0.5983749628067017,0.1068803369998931,0.1043789535760879,293.2302551269531,297.1499938964844,293.1499938964844,0.2593840360641479,-3810.17529296875,304.1611328125,0.8757688403129578,0.3448647260665893,0.2428070604801178,293.29522705078125,297.1499938964844,293.1499938964844,0.382089763879776,-6998.05615234375,304.1654663085937,0.9765636324882508,0.4690416157245636,0.4458078444004059,293.1683349609375,297.1499938964844,293.1499938964844,0.0147467786446213,-3711.073486328125,304.1439208984375,0.4387809038162231,0.050000000745058,0.2368187308311462,291.1810302734375,291.1499938964844,269.7098083496094,267.2055969238281,283.094970703125,293.264404296875,291.1815490722656,1.0,0.323199450969696,0.8246940970420837,0.8246940970420837,1.0,1.0,-1.450013518333435,0.6260702610015869,0.8239432573318481,0.2918223440647125,0.0,0.0,0.5529114603996277,77.8464126586914,45.0,13.055225372314451,-11826.7705078125,365.08392333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5269470214844,308.34381103515625,278.1499938964844,0.0,18000.0,313.1499938964844,18071.921875,18000.0,0.0,0.0,0.2668738663196563,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5452785491943359,0.5452843904495239,-5.892668013984803e-06,0.0,0.0002708430693019,0.0,0.0,35.01482391357422,0.0,0.0,0.0,0.3855017423629761,4.0,0.0,1.0
728640,293.2201232910156,297.1499938964844,293.1499938964844,0.1283618807792663,-2797.953369140625,304.1574401855469,0.7296350002288818,0.1954958587884903,0.1783530563116073,293.2701416015625,297.1499938964844,293.1499938964844,0.0597359873354435,-1638.0804443359375,304.16229248046875,0.5983749628067017,0.1068803369998931,0.1043789535760879,293.2302551269531,297.1499938964844,293.1499938964844,0.2593840360641479,-3810.17529296875,304.1611328125,0.8757688403129578,0.3448647260665893,0.2428070604801178,293.29522705078125,297.1499938964844,293.1499938964844,0.382089763879776,-6998.05615234375,304.1654663085937,0.9765636324882508,0.4690416157245636,0.4458078444004059,293.1683349609375,297.1499938964844,293.1499938964844,0.0147467786446213,-3711.073486328125,304.1439208984375,0.4387809038162231,0.050000000745058,0.2368187308311462,291.1810302734375,291.1499938964844,269.7098083496094,267.2055969238281,283.094970703125,293.264404296875,291.1815490722656,1.0,0.323199450969696,0.8246940970420837,0.8246940970420837,1.0,1.0,-1.450013518333435,0.6260702610015869,0.8239432573318481,0.2918223440647125,0.0,0.0,0.5529114603996277,77.8464126586914,45.0,13.055225372314451,-11826.7705078125,365.08392333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5269470214844,308.34381103515625,278.1499938964844,0.0,18000.0,313.1499938964844,18071.921875,18000.0,0.0,0.0,0.2668738663196563,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5452785491943359,0.5452843904495239,-5.892668013984803e-06,0.0,0.0002708430693019,0.0,0.0,35.01482391357422,0.0,0.0,0.0,0.3855017423629761,4.0,0.0,1.0
728700,293.2188720703125,297.1499938964844,293.1499938964844,0.1276529133319854,-2785.508056640625,304.1573791503906,0.7369053959846497,0.1948568820953369,0.1776057481765747,293.2689514160156,297.1499938964844,293.1499938964844,0.0584958642721176,-1615.6494140625,304.16229248046875,0.6034358143806458,0.1055902317166328,0.1029756367206573,293.2296447753906,297.1499938964844,293.1499938964844,0.2582820653915405,-3797.324462890625,304.1611022949219,0.8857221603393555,0.3439680933952331,0.2420500218868255,293.2939758300781,297.1499938964844,293.1499938964844,0.380180150270462,-6970.22802734375,304.1661376953125,0.985935389995575,0.4674484431743622,0.4441256523132324,293.16796875,297.1499938964844,293.1499938964844,0.0146422386169433,-3696.47900390625,304.14166259765625,0.4466957449913025,0.050000000745058,0.2359880954027176,291.1843566894531,291.1499938964844,269.7250366210937,267.2201232910156,283.10662841796875,293.2633972167969,291.1848449707031,1.0,0.3175714910030365,0.8243972063064575,0.8243972063064575,1.0,1.0,-1.4435064792633057,0.6229139566421509,0.8205925226211548,0.2905139029026031,0.0,0.0,0.5502826571464539,73.3088607788086,45.0,11.172675132751465,-11759.525390625,350.7550354003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.529541015625,308.332275390625,278.1499938964844,0.0,18000.0,313.1499938964844,18076.841796875,18000.0,0.0,0.0,0.2660924792289734,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5406872630119324,0.5406931638717651,-5.863587830390316e-06,0.0,0.0002700500481296,0.0,0.0,34.47954177856445,0.0,0.0,0.0,0.3838826715946197,4.0,0.0,1.0
728760,293.21759033203125,297.1499938964844,293.1499938964844,0.1269556730985641,-2773.259033203125,304.15728759765625,0.7453979253768921,0.1942337900400161,0.1768669635057449,293.2677917480469,297.1499938964844,293.1499938964844,0.0572581067681312,-1593.380615234375,304.1623229980469,0.6093696355819702,0.1043142080307006,0.1015798673033714,293.2290344238281,297.1499938964844,293.1499938964844,0.2571918964385986,-3784.6064453125,304.1610717773437,0.8972420692443848,0.3430828154087066,0.2412962913513183,293.2926940917969,297.1499938964844,293.1499938964844,0.378288984298706,-6942.71044921875,304.1666259765625,0.995608687400818,0.4658774435520172,0.4424583315849304,293.1676025390625,297.1499938964844,293.1499938964844,0.0145354084670543,-3681.483154296875,304.1394958496094,0.4561628103256225,0.050000000745058,0.2351244539022445,291.1874389648437,291.1499938964844,269.7401733398437,267.23455810546875,283.1186828613281,293.26239013671875,291.1878662109375,1.0,0.3116534352302551,0.8241166472434998,0.8241166472434998,1.0,1.0,-1.4370009899139404,0.6197317242622375,0.8172692656517029,0.2893026173114776,0.0,0.0,0.547477126121521,68.59800720214844,33.0,9.772071838378906,-11691.8330078125,336.1245422363281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.53863525390625,308.3241577148437,278.1499938964844,0.0,18000.0,313.1499938964844,18081.76171875,18000.0,0.0,0.0,0.2652341425418854,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5357807278633118,0.5357865691184998,-5.832740498590283e-06,0.0,0.0002691789122764,0.0,0.0,33.91403579711914,0.0,0.0,0.0,0.3821608126163482,4.0,0.0,1.0
728820,293.2149658203125,297.1499938964844,293.1499938964844,0.1254545450210571,-2746.475830078125,304.15740966796875,0.7615637183189392,0.193056121468544,0.1755153834819793,293.2652893066406,297.1499938964844,293.1499938964844,0.0547595396637916,-1548.4962158203125,304.1623840332031,0.6192455887794495,0.1018336415290832,0.098919540643692,293.22760009765625,297.1499938964844,293.1499938964844,0.254682183265686,-3754.87646484375,304.16162109375,0.9197089672088624,0.3413715660572052,0.2398793548345565,293.27618408203125,297.1499938964844,293.1499938964844,0.3539156913757324,-6571.8173828125,304.2029724121094,0.9990000128746032,0.4655290246009826,0.4184757769107818,293.1665344238281,297.1499938964844,293.1499938964844,0.0143346926197409,-3651.307861328125,304.1363220214844,0.4730958640575409,0.050000000745058,0.2337265163660049,291.2119445800781,291.1499938964844,269.7701721191406,267.26324462890625,283.1595458984375,293.2544250488281,291.2166442871094,1.0,0.2982664406299591,0.8235555291175842,0.8235555291175842,1.0,1.0,-1.4000329971313477,0.6017712950706482,0.7982616424560547,0.282549649477005,0.0,0.0,0.5382259488105774,60.57353591918945,25.0,42.449363708496094,-11443.9482421875,300.0174865722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5868835449219,308.35870361328125,278.1499938964844,0.0,18000.0,313.1499938964844,18122.62890625,18000.0,0.0,0.0,0.2631202042102813,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5230310559272766,0.5230368375778198,-5.760432031820528e-06,0.0,0.0002670335816219,0.0,0.0,32.50769805908203,0.0,0.0,0.0,0.3777249157428741,4.0,0.0,1.0
728880,293.2149658203125,297.1499938964844,293.1499938964844,0.1254545450210571,-2746.475830078125,304.15740966796875,0.7615637183189392,0.193056121468544,0.1755153834819793,293.2652893066406,297.1499938964844,293.1499938964844,0.0547595396637916,-1548.4962158203125,304.1623840332031,0.6192455887794495,0.1018336415290832,0.098919540643692,293.22760009765625,297.1499938964844,293.1499938964844,0.254682183265686,-3754.87646484375,304.16162109375,0.9197089672088624,0.3413715660572052,0.2398793548345565,293.27618408203125,297.1499938964844,293.1499938964844,0.3539156913757324,-6571.8173828125,304.2029724121094,0.9990000128746032,0.4655290246009826,0.4184757769107818,293.1665344238281,297.1499938964844,293.1499938964844,0.0143346926197409,-3651.307861328125,304.1363220214844,0.4730958640575409,0.050000000745058,0.2337265163660049,291.2119445800781,291.1499938964844,269.7701721191406,267.26324462890625,283.1595458984375,293.2544250488281,291.2166442871094,1.0,0.2982664406299591,0.8235555291175842,0.8235555291175842,1.0,1.0,-1.4000329971313477,0.6017712950706482,0.7982616424560547,0.282549649477005,0.0,0.0,0.5382259488105774,60.57353591918945,25.0,42.449363708496094,-11443.9482421875,300.0174865722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5868835449219,308.35870361328125,278.1499938964844,0.0,18000.0,313.1499938964844,18122.62890625,18000.0,0.0,0.0,0.2631202042102813,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5230310559272766,0.5230368375778198,-5.760432031820528e-06,0.0,0.0002670335816219,0.0,0.0,32.50769805908203,0.0,0.0,0.0,0.3777249157428741,4.0,0.0,1.0
728940,293.21270751953125,297.1499938964844,293.1499938964844,0.1237766444683075,-2716.165283203125,304.15771484375,0.7795658707618713,0.1918691992759704,0.1742045581340789,293.2631530761719,297.1499938964844,293.1499938964844,0.0521723665297031,-1502.224365234375,304.1625671386719,0.629155158996582,0.0993498489260673,0.0963107198476791,293.2264404296875,297.1499938964844,293.1499938964844,0.2517547309398651,-3719.860595703125,304.16259765625,0.9453402757644652,0.3396423459053039,0.238487422466278,293.22705078125,297.1499938964844,293.1499938964844,0.3215807378292084,-6079.3720703125,304.23883056640625,0.9990000128746032,0.4722382426261902,0.3874524533748626,293.1649169921875,297.1499938964844,293.1499938964844,0.0141296554356813,-3618.375732421875,304.1351013183594,0.4867260158061981,0.050000000745058,0.2324765622615814,291.25946044921875,291.1499938964844,269.79998779296875,267.291748046875,283.21142578125,293.2352600097656,291.2626037597656,1.0,0.2844896614551544,0.8229944109916687,0.8229944109916687,1.0,1.0,-1.3549156188964844,0.5794562101364136,0.7754594087600708,0.2757956683635711,0.0,0.0,0.5202065110206604,53.273468017578125,28.0,54.13313674926758,-11061.7802734375,263.9559936523437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7177429199219,308.3861694335937,278.1499938964844,0.0,18000.0,313.1499938964844,18230.3984375,18000.0,0.0,0.0,0.2598342001438141,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4954577088356018,0.4954633414745331,-5.6159788073273376e-06,0.0,0.0002636986901052,0.0,0.0,29.63973617553711,0.0,0.0,0.0,0.3686024248600006,4.0,0.0,1.0
729000,293.21270751953125,297.1499938964844,293.1499938964844,0.1237766444683075,-2716.165283203125,304.15771484375,0.7795658707618713,0.1918691992759704,0.1742045581340789,293.2631530761719,297.1499938964844,293.1499938964844,0.0521723665297031,-1502.224365234375,304.1625671386719,0.629155158996582,0.0993498489260673,0.0963107198476791,293.2264404296875,297.1499938964844,293.1499938964844,0.2517547309398651,-3719.860595703125,304.16259765625,0.9453402757644652,0.3396423459053039,0.238487422466278,293.22705078125,297.1499938964844,293.1499938964844,0.3215807378292084,-6079.3720703125,304.23883056640625,0.9990000128746032,0.4722382426261902,0.3874524533748626,293.1649169921875,297.1499938964844,293.1499938964844,0.0141296554356813,-3618.375732421875,304.1351013183594,0.4867260158061981,0.050000000745058,0.2324765622615814,291.25946044921875,291.1499938964844,269.79998779296875,267.291748046875,283.21142578125,293.2352600097656,291.2626037597656,1.0,0.2844896614551544,0.8229944109916687,0.8229944109916687,1.0,1.0,-1.3549156188964844,0.5794562101364136,0.7754594087600708,0.2757956683635711,0.0,0.0,0.5202065110206604,53.273468017578125,28.0,54.13313674926758,-11061.7802734375,263.9559936523437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7177429199219,308.3861694335937,278.1499938964844,0.0,18000.0,313.1499938964844,18230.3984375,18000.0,0.0,0.0,0.2598342001438141,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4954577088356018,0.4954633414745331,-5.6159788073273376e-06,0.0,0.0002636986901052,0.0,0.0,29.63973617553711,0.0,0.0,0.0,0.3686024248600006,4.0,0.0,1.0
729060,293.2107849121094,297.1499938964844,293.1499938964844,0.1224165260791778,-2691.859130859375,304.1573791503906,0.7939268350601196,0.1906684935092926,0.1729617863893509,293.26141357421875,297.1499938964844,293.1499938964844,0.0497638210654258,-1459.82275390625,304.1623840332031,0.6358365416526794,0.0968368500471115,0.0937625989317894,293.2254638671875,297.1499938964844,293.1499938964844,0.2494110763072967,-3692.200927734375,304.1622619628906,0.9641354084014891,0.3379021286964416,0.2371475845575332,293.16326904296875,297.1499938964844,293.1499938964844,0.2976633012294769,-5716.35498046875,304.2484436035156,0.9990000128746032,0.4832085967063904,0.3647168278694153,293.1630554199219,297.1499938964844,293.1499938964844,0.0140046430751681,-3598.500732421875,304.1349182128906,0.4966856837272644,0.050000000745058,0.2316217124462127,291.28387451171875,291.1499938964844,269.829833984375,267.3202209472656,283.26568603515625,293.2229309082031,291.2845458984375,1.0,0.2746941447257995,0.8227978348731995,0.8227978348731995,1.0,1.0,-1.3204320669174194,0.5619980096817017,0.7584340572357178,0.2720682919025421,0.0,0.0,0.5003833174705505,48.28078079223633,46.0,31.672657012939453,-10693.0361328125,239.1055908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9345397949219,308.41754150390625,278.1499938964844,0.0,18000.0,313.1499938964844,18256.412109375,18000.0,0.0,0.0,0.2549833655357361,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4626396894454956,0.4626451432704925,-5.4346701290342025e-06,0.0,0.0002587757189758,0.0,0.0,26.38769149780273,0.0,0.0,0.0,0.357841283082962,4.0,0.0,1.0
729120,293.2107849121094,297.1499938964844,293.1499938964844,0.1224165260791778,-2691.859130859375,304.1573791503906,0.7939268350601196,0.1906684935092926,0.1729617863893509,293.26141357421875,297.1499938964844,293.1499938964844,0.0497638210654258,-1459.82275390625,304.1623840332031,0.6358365416526794,0.0968368500471115,0.0937625989317894,293.2254638671875,297.1499938964844,293.1499938964844,0.2494110763072967,-3692.200927734375,304.1622619628906,0.9641354084014891,0.3379021286964416,0.2371475845575332,293.16326904296875,297.1499938964844,293.1499938964844,0.2976633012294769,-5716.35498046875,304.2484436035156,0.9990000128746032,0.4832085967063904,0.3647168278694153,293.1630554199219,297.1499938964844,293.1499938964844,0.0140046430751681,-3598.500732421875,304.1349182128906,0.4966856837272644,0.050000000745058,0.2316217124462127,291.28387451171875,291.1499938964844,269.829833984375,267.3202209472656,283.26568603515625,293.2229309082031,291.2845458984375,1.0,0.2746941447257995,0.8227978348731995,0.8227978348731995,1.0,1.0,-1.3204320669174194,0.5619980096817017,0.7584340572357178,0.2720682919025421,0.0,0.0,0.5003833174705505,48.28078079223633,46.0,31.672657012939453,-10693.0361328125,239.1055908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9345397949219,308.41754150390625,278.1499938964844,0.0,18000.0,313.1499938964844,18256.412109375,18000.0,0.0,0.0,0.2549833655357361,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4626396894454956,0.4626451432704925,-5.4346701290342025e-06,0.0,0.0002587757189758,0.0,0.0,26.38769149780273,0.0,0.0,0.0,0.357841283082962,4.0,0.0,1.0
729180,293.2093811035156,297.1499938964844,293.1499938964844,0.121584840118885,-2677.59716796875,304.1562805175781,0.793498694896698,0.1894134134054184,0.1718391925096511,293.26025390625,297.1499938964844,293.1499938964844,0.0476617887616157,-1423.5914306640625,304.1617431640625,0.6315674781799316,0.0942489579319953,0.0913227126002311,293.2248229980469,297.1499938964844,293.1499938964844,0.2480674386024475,-3677.09375,304.1603698730469,0.9640383720397948,0.336121916770935,0.2359090149402618,293.11181640625,297.1499938964844,293.1499938964844,0.2946724891662597,-5682.453125,304.2196960449219,0.9990000128746032,0.4933662712574005,0.3629194498062134,293.1617126464844,297.1499938964844,293.1499938964844,0.0140174590051174,-3601.775146484375,304.1338195800781,0.4975102245807647,0.050000000745058,0.2315565347671508,291.26953125,291.1499938964844,269.8598327636719,267.34881591796875,283.3045959472656,293.2281494140625,291.2655639648437,1.0,0.2739658057689667,0.8226012587547302,0.8226012587547302,1.0,1.0,-1.3124186992645264,0.5573798418045044,0.7550389170646667,0.2728509902954101,0.0,0.0,0.4847742319107055,47.87889099121094,64.0,-20.82134246826172,-10462.5380859375,235.1875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1846008300781,308.4340209960937,278.1499938964844,0.0,18000.0,313.1499938964844,18205.060546875,18000.0,0.0,0.0,0.2488415539264679,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4342306554317474,0.43423593044281,-5.273248007142684e-06,0.0,0.0002525425516068,0.0,0.0,23.730030059814453,0.0,0.0,0.0,0.3486234843730926,4.0,0.0,1.0
729240,293.2093811035156,297.1499938964844,293.1499938964844,0.121584840118885,-2677.59716796875,304.1562805175781,0.793498694896698,0.1894134134054184,0.1718391925096511,293.26025390625,297.1499938964844,293.1499938964844,0.0476617887616157,-1423.5914306640625,304.1617431640625,0.6315674781799316,0.0942489579319953,0.0913227126002311,293.2248229980469,297.1499938964844,293.1499938964844,0.2480674386024475,-3677.09375,304.1603698730469,0.9640383720397948,0.336121916770935,0.2359090149402618,293.11181640625,297.1499938964844,293.1499938964844,0.2946724891662597,-5682.453125,304.2196960449219,0.9990000128746032,0.4933662712574005,0.3629194498062134,293.1617126464844,297.1499938964844,293.1499938964844,0.0140174590051174,-3601.775146484375,304.1338195800781,0.4975102245807647,0.050000000745058,0.2315565347671508,291.26953125,291.1499938964844,269.8598327636719,267.34881591796875,283.3045959472656,293.2281494140625,291.2655639648437,1.0,0.2739658057689667,0.8226012587547302,0.8226012587547302,1.0,1.0,-1.3124186992645264,0.5573798418045044,0.7550389170646667,0.2728509902954101,0.0,0.0,0.4847742319107055,47.87889099121094,64.0,-20.82134246826172,-10462.5380859375,235.1875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1846008300781,308.4340209960937,278.1499938964844,0.0,18000.0,313.1499938964844,18205.060546875,18000.0,0.0,0.0,0.2488415539264679,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4342306554317474,0.43423593044281,-5.273248007142684e-06,0.0,0.0002525425516068,0.0,0.0,23.730030059814453,0.0,0.0,0.0,0.3486234843730926,4.0,0.0,1.0
729300,293.2088623046875,297.1499938964844,293.1499938964844,0.1213754788041114,-2674.40966796875,304.155517578125,0.7881479263305664,0.1887650936841964,0.17130808532238,293.2598876953125,297.1499938964844,293.1499938964844,0.0467193759977817,-1407.65673828125,304.16131591796875,0.6257038116455078,0.0929249748587608,0.0901264026761055,293.2245788574219,297.1499938964844,293.1499938964844,0.2478077262639999,-3674.6884765625,304.158935546875,0.9576571583747864,0.335218220949173,0.2353181540966034,293.1004333496094,297.1499938964844,293.1499938964844,0.3003935813903808,-5778.63134765625,304.1965637207031,0.9990000128746032,0.4960987269878387,0.3690029680728912,293.1612243652344,297.1499938964844,293.1499938964844,0.0140738897025585,-3612.03125,304.13287353515625,0.4947478473186493,0.050000000745058,0.2317792326211929,291.2448425292969,291.1499938964844,269.8749694824219,267.3631896972656,283.3138122558594,293.23077392578125,291.2396850585937,1.0,0.2763519585132599,0.8225029110908508,0.8225029110908508,1.0,1.0,-1.3172013759613037,0.5593677163124084,0.7578336000442505,0.274627149105072,0.0,0.0,0.4808896481990814,49.16095352172852,64.0,-46.77587127685547,-10424.5068359375,239.8592071533203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.294921875,308.4455871582031,278.1499938964844,0.0,18000.0,313.1499938964844,18149.015625,18000.0,0.0,0.0,0.2455552965402603,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4254693388938904,0.4254745543003082,-5.2166687964927405e-06,0.0,0.0002492073981557,0.0,0.0,22.916616439819336,0.0,0.0,0.0,0.3457031846046448,4.0,0.0,1.0
729360,293.2084350585937,297.1499938964844,293.1499938964844,0.1212345659732818,-2672.50732421875,304.15478515625,0.7802481055259705,0.1881037503480911,0.1707949042320251,293.2596435546875,297.1499938964844,293.1499938964844,0.0458097010850906,-1392.3875732421875,304.1609191894531,0.6178509593009949,0.0915811732411384,0.088942714035511,293.22442626953125,297.1499938964844,293.1499938964844,0.2476833611726761,-3673.93017578125,304.1575622558594,0.9476463198661804,0.3343041539192199,0.2347437441349029,293.10028076171875,297.1499938964844,293.1499938964844,0.310055136680603,-5935.47412109375,304.1705322265625,0.9990000128746032,0.4967690408229828,0.3788950443267822,293.1609802246094,297.1499938964844,293.1499938964844,0.0141514912247657,-3625.78662109375,304.1312866210937,0.4903989732265472,0.050000000745058,0.2321491986513137,291.21490478515625,291.1499938964844,269.89019775390625,267.3776550292969,283.31524658203125,293.2297668457031,291.20904541015625,1.0,0.2803090810775757,0.8223437070846558,0.8223437070846558,1.0,1.0,-1.326789379119873,0.5637155175209045,0.7630738019943237,0.2771230041980743,0.0,0.0,0.4795400202274322,51.294952392578125,82.0,-66.41886901855469,-10436.4521484375,248.3331451416016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.38037109375,308.4565124511719,278.1499938964844,0.0,18000.0,313.1499938964844,18090.01171875,18000.0,0.0,0.0,0.2423203140497207,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4207379519939422,0.4207431375980377,-5.180063453735784e-06,0.0,0.0002459243114572,0.0,0.0,22.46097755432129,0.0,0.0,0.0,0.3440372049808502,4.0,0.0,1.0
729420,293.2078857421875,297.1499938964844,293.1499938964844,0.1210767850279808,-2670.99658203125,304.1534423828125,0.7595948576927185,0.1867354661226272,0.1698115170001983,293.2595520019531,297.1499938964844,293.1499938964844,0.044037640094757,-1362.853759765625,304.1602478027344,0.5960427522659302,0.0888246372342109,0.0865997970104217,293.2243957519531,297.1499938964844,293.1499938964844,0.2476751953363418,-3675.264892578125,304.1550598144531,0.919276773929596,0.3324299156665802,0.2336301505565643,293.13385009765625,297.1499938964844,293.1499938964844,0.339428186416626,-6398.96923828125,304.1146850585937,0.9990000128746032,0.4913112223148346,0.4080702066421509,293.16180419921875,297.1499938964844,293.1499938964844,0.014354838989675,-3661.072509765625,304.124755859375,0.4778394699096679,0.050000000745058,0.2332973033189773,291.1463317871094,291.1499938964844,269.9211120605469,267.4068298339844,283.2997131347656,293.2201843261719,291.1401062011719,1.0,0.2921836972236633,0.8220251798629761,0.8220251798629761,1.0,1.0,-1.3578529357910156,0.5783019661903381,0.7795509099960327,0.2838606238365173,0.0,0.0,0.4845346808433532,57.90916442871094,100.0,-88.87567138671875,-10591.4580078125,275.8601989746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.44305419921875,308.4581604003906,278.1499938964844,0.0,18000.0,313.1499938964844,17972.55078125,18000.0,0.0,0.0,0.2365939915180206,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4229786694049835,0.4229838252067566,-5.164476533536799e-06,0.0,0.0002401128294877,0.0,0.0,22.54988479614257,0.0,0.0,0.0,0.3443723917007446,4.0,0.0,1.0
729480,293.2078857421875,297.1499938964844,293.1499938964844,0.1210767850279808,-2670.99658203125,304.1534423828125,0.7595948576927185,0.1867354661226272,0.1698115170001983,293.2595520019531,297.1499938964844,293.1499938964844,0.044037640094757,-1362.853759765625,304.1602478027344,0.5960427522659302,0.0888246372342109,0.0865997970104217,293.2243957519531,297.1499938964844,293.1499938964844,0.2476751953363418,-3675.264892578125,304.1550598144531,0.919276773929596,0.3324299156665802,0.2336301505565643,293.13385009765625,297.1499938964844,293.1499938964844,0.339428186416626,-6398.96923828125,304.1146850585937,0.9990000128746032,0.4913112223148346,0.4080702066421509,293.16180419921875,297.1499938964844,293.1499938964844,0.014354838989675,-3661.072509765625,304.124755859375,0.4778394699096679,0.050000000745058,0.2332973033189773,291.1463317871094,291.1499938964844,269.9211120605469,267.4068298339844,283.2997131347656,293.2201843261719,291.1401062011719,1.0,0.2921836972236633,0.8220251798629761,0.8220251798629761,1.0,1.0,-1.3578529357910156,0.5783019661903381,0.7795509099960327,0.2838606238365173,0.0,0.0,0.4845346808433532,57.90916442871094,100.0,-88.87567138671875,-10591.4580078125,275.8601989746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.44305419921875,308.4581604003906,278.1499938964844,0.0,18000.0,313.1499938964844,17972.55078125,18000.0,0.0,0.0,0.2365939915180206,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4229786694049835,0.4229838252067566,-5.164476533536799e-06,0.0,0.0002401128294877,0.0,0.0,22.54988479614257,0.0,0.0,0.0,0.3443723917007446,4.0,0.0,1.0
729540,293.2077331542969,297.1499938964844,293.1499938964844,0.1209199577569961,-2669.377197265625,304.152587890625,0.736695408821106,0.185297816991806,0.1688681840896606,293.2599792480469,297.1499938964844,293.1499938964844,0.0422306731343269,-1332.755859375,304.15985107421875,0.5689743161201477,0.0859606638550758,0.0842649936676025,293.2247314453125,297.1499938964844,293.1499938964844,0.2476483136415481,-3676.13037109375,304.1534423828125,0.8885928392410278,0.3304734826087951,0.2325411885976791,293.20916748046875,297.1499938964844,293.1499938964844,0.3793974220752716,-7010.93701171875,304.0599670410156,0.9990000128746032,0.4765325486660003,0.4467162489891052,293.16436767578125,297.1499938964844,293.1499938964844,0.0145989526063203,-3702.109375,304.1131286621094,0.4582651257514953,0.050000000745058,0.2349492311477661,291.080322265625,291.1499938964844,269.9527893066406,267.4365234375,283.2792663574219,293.2255554199219,291.0752868652344,1.0,0.3081994354724884,0.8217067122459412,0.8217067122459412,1.0,1.0,-1.400978684425354,0.5989306569099426,0.8020480275154114,0.2923169434070587,0.0,0.0,0.4983455836772918,67.3933334350586,103.0,-87.78379821777344,-10881.8154296875,316.6984558105469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3270874023437,308.4095153808594,278.1499938964844,0.0,18000.0,313.1499938964844,17863.208984375,18000.0,0.0,0.0,0.232752650976181,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4398496448993683,0.4398548901081085,-5.22466598340543e-06,0.0,0.0002362143422942,0.0,0.0,23.9218807220459,0.0,0.0,0.0,0.3493663072586059,4.0,0.0,1.0
729600,293.2077331542969,297.1499938964844,293.1499938964844,0.1209199577569961,-2669.377197265625,304.152587890625,0.736695408821106,0.185297816991806,0.1688681840896606,293.2599792480469,297.1499938964844,293.1499938964844,0.0422306731343269,-1332.755859375,304.15985107421875,0.5689743161201477,0.0859606638550758,0.0842649936676025,293.2247314453125,297.1499938964844,293.1499938964844,0.2476483136415481,-3676.13037109375,304.1534423828125,0.8885928392410278,0.3304734826087951,0.2325411885976791,293.20916748046875,297.1499938964844,293.1499938964844,0.3793974220752716,-7010.93701171875,304.0599670410156,0.9990000128746032,0.4765325486660003,0.4467162489891052,293.16436767578125,297.1499938964844,293.1499938964844,0.0145989526063203,-3702.109375,304.1131286621094,0.4582651257514953,0.050000000745058,0.2349492311477661,291.080322265625,291.1499938964844,269.9527893066406,267.4365234375,283.2792663574219,293.2255554199219,291.0752868652344,1.0,0.3081994354724884,0.8217067122459412,0.8217067122459412,1.0,1.0,-1.400978684425354,0.5989306569099426,0.8020480275154114,0.2923169434070587,0.0,0.0,0.4983455836772918,67.3933334350586,103.0,-87.78379821777344,-10881.8154296875,316.6984558105469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3270874023437,308.4095153808594,278.1499938964844,0.0,18000.0,313.1499938964844,17863.208984375,18000.0,0.0,0.0,0.232752650976181,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4398496448993683,0.4398548901081085,-5.22466598340543e-06,0.0,0.0002362143422942,0.0,0.0,23.9218807220459,0.0,0.0,0.0,0.3493663072586059,4.0,0.0,1.0
