time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
729660,293.2075500488281,297.1499938964844,293.1499938964844,0.1200601831078529,-2653.811279296875,304.1532592773437,0.7127668261528015,0.1838775128126144,0.1680399924516677,293.2604064941406,297.1499938964844,293.1499938964844,0.0400951094925403,-1296.0035400390625,304.16015625,0.5397749543190002,0.083088718354702,0.0820201262831687,293.22509765625,297.1499938964844,293.1499938964844,0.2460702657699585,-3656.9921875,304.1551208496094,0.8578339219093323,0.3285095393657684,0.2315277755260467,293.2763977050781,297.1499938964844,293.1499938964844,0.376478910446167,-6940.46435546875,304.096435546875,0.9684873223304749,0.4612628221511841,0.4406532049179077,293.16796875,297.1499938964844,293.1499938964844,0.0147855831310153,-3728.980712890625,304.0979919433594,0.4357752799987793,0.050000000745058,0.2371676564216613,291.0877380371094,291.1499938964844,269.9853515625,267.46685791015625,283.3262939453125,293.2520446777344,291.09454345703125,1.0,0.3197918236255646,0.8206979632377625,0.8206979632377625,1.0,1.0,-1.3928455114364624,0.5941171050071716,0.7987284064292908,0.2931604981422424,0.0,0.0,0.5081552863121033,79.18305969238281,106.0,20.25423240661621,-10961.767578125,340.6688232421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0628662109375,308.3800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,17865.923828125,18000.0,0.0,0.0,0.2311922162771225,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4615146219730377,0.4615199565887451,-5.340211373550119e-06,0.0,0.0002346307010157,0.0,0.0,25.91093063354492,0.0,0.0,0.0,0.3561629951000213,4.0,0.0,1.0
729720,293.2075500488281,297.1499938964844,293.1499938964844,0.1200601831078529,-2653.811279296875,304.1532592773437,0.7127668261528015,0.1838775128126144,0.1680399924516677,293.2604064941406,297.1499938964844,293.1499938964844,0.0400951094925403,-1296.0035400390625,304.16015625,0.5397749543190002,0.083088718354702,0.0820201262831687,293.22509765625,297.1499938964844,293.1499938964844,0.2460702657699585,-3656.9921875,304.1551208496094,0.8578339219093323,0.3285095393657684,0.2315277755260467,293.2763977050781,297.1499938964844,293.1499938964844,0.376478910446167,-6940.46435546875,304.096435546875,0.9684873223304749,0.4612628221511841,0.4406532049179077,293.16796875,297.1499938964844,293.1499938964844,0.0147855831310153,-3728.980712890625,304.0979919433594,0.4357752799987793,0.050000000745058,0.2371676564216613,291.0877380371094,291.1499938964844,269.9853515625,267.46685791015625,283.3262939453125,293.2520446777344,291.09454345703125,1.0,0.3197918236255646,0.8206979632377625,0.8206979632377625,1.0,1.0,-1.3928455114364624,0.5941171050071716,0.7987284064292908,0.2931604981422424,0.0,0.0,0.5081552863121033,79.18305969238281,106.0,20.25423240661621,-10961.767578125,340.6688232421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0628662109375,308.3800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,17865.923828125,18000.0,0.0,0.0,0.2311922162771225,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4615146219730377,0.4615199565887451,-5.340211373550119e-06,0.0,0.0002346307010157,0.0,0.0,25.91093063354492,0.0,0.0,0.0,0.3561629951000213,4.0,0.0,1.0
729780,293.20770263671875,297.1499938964844,293.1499938964844,0.1188120543956756,-2630.889404296875,304.1542053222656,0.6943853497505188,0.1823857426643371,0.1670684814453125,293.2613220214844,297.1499938964844,293.1499938964844,0.0376861095428466,-1254.1376953125,304.1607666015625,0.5187152028083801,0.0801089778542518,0.0796007439494133,293.2259826660156,297.1499938964844,293.1499938964844,0.2437438666820526,-3628.635986328125,304.1571960449219,0.8378064632415771,0.3264306485652923,0.2303749173879623,293.2962646484375,297.1499938964844,293.1499938964844,0.3673312962055206,-6802.32763671875,304.12841796875,0.9387641549110411,0.4539851546287536,0.4328117370605469,293.1723937988281,297.1499938964844,293.1499938964844,0.0148753970861434,-3740.678955078125,304.0796813964844,0.4226327538490295,0.050000000745058,0.2389661520719528,291.1287536621094,291.1499938964844,270.0190124511719,267.4979248046875,283.3742370605469,293.2630920410156,291.13006591796875,1.0,0.3281338512897491,0.8196892142295837,0.8196892142295837,1.0,1.0,-1.3787802457809448,0.5865980982780457,0.7921820878982544,0.2923844456672668,0.0,0.0,0.5074667930603027,88.6246109008789,94.0,32.04010009765625,-10811.44921875,356.6579284667969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.80157470703125,308.21014404296875,278.1499938964844,0.0,18000.0,313.1499938964844,17983.49609375,18000.0,0.0,0.0,0.2306941002607345,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4623535573482513,0.4623589217662811,-5.371384304453386e-06,0.0,0.0002341251820325,0.0,0.0,26.101694107055664,0.0,0.0,0.0,0.3569110631942749,4.0,0.0,1.0
729840,293.20770263671875,297.1499938964844,293.1499938964844,0.1188120543956756,-2630.889404296875,304.1542053222656,0.6943853497505188,0.1823857426643371,0.1670684814453125,293.2613220214844,297.1499938964844,293.1499938964844,0.0376861095428466,-1254.1376953125,304.1607666015625,0.5187152028083801,0.0801089778542518,0.0796007439494133,293.2259826660156,297.1499938964844,293.1499938964844,0.2437438666820526,-3628.635986328125,304.1571960449219,0.8378064632415771,0.3264306485652923,0.2303749173879623,293.2962646484375,297.1499938964844,293.1499938964844,0.3673312962055206,-6802.32763671875,304.12841796875,0.9387641549110411,0.4539851546287536,0.4328117370605469,293.1723937988281,297.1499938964844,293.1499938964844,0.0148753970861434,-3740.678955078125,304.0796813964844,0.4226327538490295,0.050000000745058,0.2389661520719528,291.1287536621094,291.1499938964844,270.0190124511719,267.4979248046875,283.3742370605469,293.2630920410156,291.13006591796875,1.0,0.3281338512897491,0.8196892142295837,0.8196892142295837,1.0,1.0,-1.3787802457809448,0.5865980982780457,0.7921820878982544,0.2923844456672668,0.0,0.0,0.5074667930603027,88.6246109008789,94.0,32.04010009765625,-10811.44921875,356.6579284667969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.80157470703125,308.21014404296875,278.1499938964844,0.0,18000.0,313.1499938964844,17983.49609375,18000.0,0.0,0.0,0.2306941002607345,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4623535573482513,0.4623589217662811,-5.371384304453386e-06,0.0,0.0002341251820325,0.0,0.0,26.101694107055664,0.0,0.0,0.0,0.3569110631942749,4.0,0.0,1.0
729900,293.2076721191406,297.1499938964844,293.1499938964844,0.1182221919298172,-2620.219482421875,304.1545104980469,0.68998783826828,0.1816601902246475,0.1664876341819763,293.2616577148437,297.1499938964844,293.1499938964844,0.036432672291994,-1232.42529296875,304.1611022949219,0.5125120878219604,0.0786343216896057,0.0782679617404937,293.226318359375,297.1499938964844,293.1499938964844,0.2427097707986831,-3616.201904296875,304.15777587890625,0.8333070874214172,0.3253970146179199,0.2297143787145614,293.2997131347656,297.1499938964844,293.1499938964844,0.3648562431335449,-6762.37451171875,304.1368103027344,0.9314305782318116,0.4514514505863189,0.4302556812763214,293.1745300292969,297.1499938964844,293.1499938964844,0.014881863258779,-3742.059326171875,304.0701904296875,0.4201197028160095,0.050000000745058,0.2393741607666015,291.1365966796875,291.1499938964844,270.03631591796875,267.5137939453125,283.3946533203125,293.26544189453125,291.1381225585937,1.0,0.3293539881706238,0.8191848397254944,0.8191848397254944,1.0,1.0,-1.3731123208999634,0.5834932327270508,0.7896191477775574,0.2922646403312683,0.0,0.0,0.5075835585594177,90.74459838867188,94.0,28.931804656982425,-10749.6865234375,358.9289245605469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6902770996094,308.13690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,17989.876953125,18000.0,0.0,0.0,0.2306173145771026,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4628493785858154,0.4628547430038452,-5.375541149987839e-06,0.0,0.0002340472565265,0.0,0.0,26.15483856201172,0.0,0.0,0.0,0.3570990264415741,4.0,0.0,1.0
729960,293.2074584960937,297.1499938964844,293.1499938964844,0.1175994351506233,-2608.944091796875,304.1548156738281,0.6881423592567444,0.1809738874435424,0.1658763885498047,293.25799560546875,297.1499938964844,293.1499938964844,0.0354201272130012,-1214.8238525390625,304.1609191894531,0.509138286113739,0.0779297202825546,0.0772034600377082,293.2265319824219,297.1499938964844,293.1499938964844,0.2416192591190338,-3603.0859375,304.1583557128906,0.8315303325653076,0.3243896067142486,0.2290218472480774,293.3013000488281,297.1499938964844,293.1499938964844,0.3626140654087066,-6726.6689453125,304.14324951171875,0.9281848669052124,0.4492411315441131,0.4280554354190826,293.17645263671875,297.1499938964844,293.1499938964844,0.0148548707365989,-3738.69482421875,304.0610046386719,0.4194607138633728,0.050000000745058,0.239485278725624,291.145263671875,291.1499938964844,270.0539855957031,267.5298767089844,283.4132995605469,293.2660522460937,291.1466064453125,1.0,0.3291919231414795,0.8189467191696167,0.8189467191696167,1.0,1.0,-1.367761254310608,0.5805874466896057,0.7871738076210022,0.2921594381332397,0.0,0.0,0.5070295929908752,91.28288269042967,82.0,26.291608810424805,-10687.140625,357.6437683105469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5914001464844,308.06817626953125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.083984375,18000.0,0.0,0.0,0.2306266576051712,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4626047611236572,0.462610125541687,-5.376736226025969e-06,0.0,0.0002340567443752,0.0,0.0,26.142221450805664,0.0,0.0,0.0,0.3570443391799927,4.0,0.0,1.0
730020,293.2064208984375,297.1499938964844,293.1499938964844,0.1164186298847198,-2587.6845703125,304.1551818847656,0.6899226903915405,0.1797240972518921,0.1646330952644348,293.24102783203125,297.1499938964844,293.1499938964844,0.0353229977190494,-1213.2457275390625,304.1573486328125,0.511914074420929,0.078619010746479,0.0771786570549011,293.2264709472656,297.1499938964844,293.1499938964844,0.2395513504743576,-3578.3720703125,304.15899658203125,0.8337410688400269,0.3224643468856811,0.2275955826044082,293.3016967773437,297.1499938964844,293.1499938964844,0.3586682677268982,-6665.0576171875,304.1519470214844,0.9302098751068116,0.4453259706497192,0.4241439700126648,293.1793212890625,297.1499938964844,293.1499938964844,0.0147464340552687,-3724.76171875,304.0441589355469,0.4220277667045593,0.050000000745058,0.2390626370906829,291.1546630859375,291.1499938964844,270.09039306640625,267.5628662109375,283.4455261230469,293.2637939453125,291.1550598144531,1.0,0.3256503939628601,0.8184704780578613,0.8184704780578613,1.0,1.0,-1.3593237400054932,0.5759532451629639,0.7833704352378845,0.2921234369277954,0.0,0.0,0.5056594610214233,88.9443359375,70.0,14.464853286743164,-10571.4208984375,348.251708984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4327087402344,307.9459228515625,278.1499938964844,0.0,18000.0,313.1499938964844,18014.85546875,18000.0,0.0,0.0,0.2307820320129394,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4605775475502014,0.4605829119682312,-5.368784059101017e-06,0.0,0.0002342144289286,0.0,0.0,25.96315193176269,0.0,0.0,0.0,0.3564399182796478,4.0,0.0,1.0
730080,293.2064208984375,297.1499938964844,293.1499938964844,0.1164186298847198,-2587.6845703125,304.1551818847656,0.6899226903915405,0.1797240972518921,0.1646330952644348,293.24102783203125,297.1499938964844,293.1499938964844,0.0353229977190494,-1213.2457275390625,304.1573486328125,0.511914074420929,0.078619010746479,0.0771786570549011,293.2264709472656,297.1499938964844,293.1499938964844,0.2395513504743576,-3578.3720703125,304.15899658203125,0.8337410688400269,0.3224643468856811,0.2275955826044082,293.3016967773437,297.1499938964844,293.1499938964844,0.3586682677268982,-6665.0576171875,304.1519470214844,0.9302098751068116,0.4453259706497192,0.4241439700126648,293.1793212890625,297.1499938964844,293.1499938964844,0.0147464340552687,-3724.76171875,304.0441589355469,0.4220277667045593,0.050000000745058,0.2390626370906829,291.1546630859375,291.1499938964844,270.09039306640625,267.5628662109375,283.4455261230469,293.2637939453125,291.1550598144531,1.0,0.3256503939628601,0.8184704780578613,0.8184704780578613,1.0,1.0,-1.3593237400054932,0.5759532451629639,0.7833704352378845,0.2921234369277954,0.0,0.0,0.5056594610214233,88.9443359375,70.0,14.464853286743164,-10571.4208984375,348.251708984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4327087402344,307.9459228515625,278.1499938964844,0.0,18000.0,313.1499938964844,18014.85546875,18000.0,0.0,0.0,0.2307820320129394,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4605775475502014,0.4605829119682312,-5.368784059101017e-06,0.0,0.0002342144289286,0.0,0.0,25.96315193176269,0.0,0.0,0.0,0.3564399182796478,4.0,0.0,1.0
730140,293.20477294921875,297.1499938964844,293.1499938964844,0.1153064370155334,-2567.714599609375,304.1553039550781,0.6972626447677612,0.1786279529333114,0.1634140163660049,293.2203674316406,297.1499938964844,293.1499938964844,0.0365030765533447,-1233.8734130859375,304.1529541015625,0.5228888988494873,0.0804992988705635,0.0785426199436187,293.2257995605469,297.1499938964844,293.1499938964844,0.2375691831111908,-3554.764892578125,304.1593017578125,0.8418508172035217,0.3206588625907898,0.2261621505022049,293.3002319335937,297.1499938964844,293.1499938964844,0.354987233877182,-6608.75634765625,304.1573791503906,0.9405431151390076,0.441773384809494,0.4205233454704284,293.1810302734375,297.1499938964844,293.1499938964844,0.0145878959447145,-3703.724609375,304.02960205078125,0.4288518726825714,0.050000000745058,0.2380527257919311,291.158935546875,291.1499938964844,270.12847900390625,267.5970153808594,283.47515869140625,293.2608642578125,291.1593017578125,1.0,0.31898033618927,0.8179941773414612,0.8179941773414612,1.0,1.0,-1.3522186279296875,0.5720565915107727,0.7801620364189148,0.2920444905757904,0.0,0.0,0.5041764974594116,83.48313903808594,58.0,8.317830085754395,-10476.4072265625,332.3852233886719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3211364746094,307.8576965332031,278.1499938964844,0.0,18000.0,313.1499938964844,18017.91796875,18000.0,0.0,0.0,0.231003537774086,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4583538174629211,0.4583591818809509,-5.357404461392434e-06,0.0,0.0002344392269151,0.0,0.0,25.756494522094727,0.0,0.0,0.0,0.3557234704494476,4.0,0.0,1.0
730200,293.20477294921875,297.1499938964844,293.1499938964844,0.1153064370155334,-2567.714599609375,304.1553039550781,0.6972626447677612,0.1786279529333114,0.1634140163660049,293.2203674316406,297.1499938964844,293.1499938964844,0.0365030765533447,-1233.8734130859375,304.1529541015625,0.5228888988494873,0.0804992988705635,0.0785426199436187,293.2257995605469,297.1499938964844,293.1499938964844,0.2375691831111908,-3554.764892578125,304.1593017578125,0.8418508172035217,0.3206588625907898,0.2261621505022049,293.3002319335937,297.1499938964844,293.1499938964844,0.354987233877182,-6608.75634765625,304.1573791503906,0.9405431151390076,0.441773384809494,0.4205233454704284,293.1810302734375,297.1499938964844,293.1499938964844,0.0145878959447145,-3703.724609375,304.02960205078125,0.4288518726825714,0.050000000745058,0.2380527257919311,291.158935546875,291.1499938964844,270.12847900390625,267.5970153808594,283.47515869140625,293.2608642578125,291.1593017578125,1.0,0.31898033618927,0.8179941773414612,0.8179941773414612,1.0,1.0,-1.3522186279296875,0.5720565915107727,0.7801620364189148,0.2920444905757904,0.0,0.0,0.5041764974594116,83.48313903808594,58.0,8.317830085754395,-10476.4072265625,332.3852233886719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3211364746094,307.8576965332031,278.1499938964844,0.0,18000.0,313.1499938964844,18017.91796875,18000.0,0.0,0.0,0.231003537774086,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4583538174629211,0.4583591818809509,-5.357404461392434e-06,0.0,0.0002344392269151,0.0,0.0,25.756494522094727,0.0,0.0,0.0,0.3557234704494476,4.0,0.0,1.0
730260,293.2027282714844,297.1499938964844,293.1499938964844,0.1142340973019599,-2548.431640625,304.1553039550781,0.7092388272285461,0.177658349275589,0.1622419506311416,293.2002258300781,297.1499938964844,293.1499938964844,0.038105558604002,-1261.635498046875,304.1493225097656,0.5397842526435852,0.0828004330396652,0.0803590342402458,293.2247314453125,297.1499938964844,293.1499938964844,0.2356038391590118,-3531.34130859375,304.1594543457031,0.8552490472793579,0.3189534842967987,0.224745512008667,293.2979431152344,297.1499938964844,293.1499938964844,0.3513452410697937,-6553.75146484375,304.16094970703125,0.9570961594581604,0.4384341835975647,0.4170517325401306,293.1817626953125,297.1499938964844,293.1499938964844,0.0143967857584357,-3677.55322265625,304.0170593261719,0.4400648772716522,0.050000000745058,0.2366783171892166,291.16339111328125,291.1499938964844,270.1683654785156,267.6324157714844,283.50439453125,293.2590637207031,291.163818359375,1.0,0.3101079761981964,0.8175304532051086,0.8175304532051086,1.0,1.0,-1.3454747200012207,0.5684257745742798,0.7770489454269409,0.2917579710483551,0.0,0.0,0.5020949244499207,76.07413482666016,46.0,6.838078022003174,-10389.9921875,312.3738098144531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25067138671875,307.7967834472656,278.1499938964844,0.0,18000.0,313.1499938964844,18024.400390625,18000.0,0.0,0.0,0.2311761230230331,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4553286135196686,0.4553339779376983,-5.342559234122746e-06,0.0,0.0002346143737668,0.0,0.0,25.479507446289062,0.0,0.0,0.0,0.3547578752040863,4.0,0.0,1.0
730320,293.2027282714844,297.1499938964844,293.1499938964844,0.1142340973019599,-2548.431640625,304.1553039550781,0.7092388272285461,0.177658349275589,0.1622419506311416,293.2002258300781,297.1499938964844,293.1499938964844,0.038105558604002,-1261.635498046875,304.1493225097656,0.5397842526435852,0.0828004330396652,0.0803590342402458,293.2247314453125,297.1499938964844,293.1499938964844,0.2356038391590118,-3531.34130859375,304.1594543457031,0.8552490472793579,0.3189534842967987,0.224745512008667,293.2979431152344,297.1499938964844,293.1499938964844,0.3513452410697937,-6553.75146484375,304.16094970703125,0.9570961594581604,0.4384341835975647,0.4170517325401306,293.1817626953125,297.1499938964844,293.1499938964844,0.0143967857584357,-3677.55322265625,304.0170593261719,0.4400648772716522,0.050000000745058,0.2366783171892166,291.16339111328125,291.1499938964844,270.1683654785156,267.6324157714844,283.50439453125,293.2590637207031,291.163818359375,1.0,0.3101079761981964,0.8175304532051086,0.8175304532051086,1.0,1.0,-1.3454747200012207,0.5684257745742798,0.7770489454269409,0.2917579710483551,0.0,0.0,0.5020949244499207,76.07413482666016,46.0,6.838078022003174,-10389.9921875,312.3738098144531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25067138671875,307.7967834472656,278.1499938964844,0.0,18000.0,313.1499938964844,18024.400390625,18000.0,0.0,0.0,0.2311761230230331,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4553286135196686,0.4553339779376983,-5.342559234122746e-06,0.0,0.0002346143737668,0.0,0.0,25.479507446289062,0.0,0.0,0.0,0.3547578752040863,4.0,0.0,1.0
730380,293.2004089355469,297.1499938964844,293.1499938964844,0.1132018864154815,-2529.832275390625,304.1552734375,0.7246649265289307,0.1767908632755279,0.1611215323209762,293.18218994140625,297.1499938964844,293.1499938964844,0.0398168712854385,-1291.1053466796875,304.146728515625,0.5619683265686035,0.085193321108818,0.0822840705513954,293.2234191894531,297.1499938964844,293.1499938964844,0.2336570769548416,-3508.10693359375,304.1595458984375,0.8745725750923157,0.3173278868198395,0.223352625966072,293.295166015625,297.1499938964844,293.1499938964844,0.3477277159690857,-6499.529296875,304.1632995605469,0.9779667258262634,0.4352496564388275,0.4136886298656463,293.1818542480469,297.1499938964844,293.1499938964844,0.0141873033717274,-3648.166015625,304.0060119628906,0.4567319750785827,0.050000000745058,0.2350783497095108,291.1684875488281,291.1499938964844,270.2102966308594,267.66925048828125,283.53375244140625,293.2587585449219,291.1689758300781,1.0,0.2996053099632263,0.8170666694641113,0.8170666694641113,1.0,1.0,-1.3388111591339111,0.5649246573448181,0.773886501789093,0.2912116050720215,0.0,0.0,0.4992945194244385,67.4546890258789,34.0,7.136170387268066,-10306.8125,289.829833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2169494628906,307.7581787109375,278.1499938964844,0.0,18000.0,313.1499938964844,18032.681640625,18000.0,0.0,0.0,0.2311880439519882,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.451234757900238,0.451240062713623,-5.322563538356917e-06,0.0,0.0002346264809602,0.0,0.0,25.107797622680664,0.0,0.0,0.0,0.3534566462039947,4.0,0.0,1.0
730440,293.2004089355469,297.1499938964844,293.1499938964844,0.1132018864154815,-2529.832275390625,304.1552734375,0.7246649265289307,0.1767908632755279,0.1611215323209762,293.18218994140625,297.1499938964844,293.1499938964844,0.0398168712854385,-1291.1053466796875,304.146728515625,0.5619683265686035,0.085193321108818,0.0822840705513954,293.2234191894531,297.1499938964844,293.1499938964844,0.2336570769548416,-3508.10693359375,304.1595458984375,0.8745725750923157,0.3173278868198395,0.223352625966072,293.295166015625,297.1499938964844,293.1499938964844,0.3477277159690857,-6499.529296875,304.1632995605469,0.9779667258262634,0.4352496564388275,0.4136886298656463,293.1818542480469,297.1499938964844,293.1499938964844,0.0141873033717274,-3648.166015625,304.0060119628906,0.4567319750785827,0.050000000745058,0.2350783497095108,291.1684875488281,291.1499938964844,270.2102966308594,267.66925048828125,283.53375244140625,293.2587585449219,291.1689758300781,1.0,0.2996053099632263,0.8170666694641113,0.8170666694641113,1.0,1.0,-1.3388111591339111,0.5649246573448181,0.773886501789093,0.2912116050720215,0.0,0.0,0.4992945194244385,67.4546890258789,34.0,7.136170387268066,-10306.8125,289.829833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2169494628906,307.7581787109375,278.1499938964844,0.0,18000.0,313.1499938964844,18032.681640625,18000.0,0.0,0.0,0.2311880439519882,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.451234757900238,0.451240062713623,-5.322563538356917e-06,0.0,0.0002346264809602,0.0,0.0,25.107797622680664,0.0,0.0,0.0,0.3534566462039947,4.0,0.0,1.0
730500,293.1991882324219,297.1499938964844,293.1499938964844,0.1127016022801399,-2520.803466796875,304.1552124023437,0.7338556051254272,0.1763899475336074,0.1605810821056366,293.1742553710937,297.1499938964844,293.1499938964844,0.0406447015702724,-1305.31884765625,304.14581298828125,0.5748428106307983,0.0863423943519592,0.083212986588478,293.2226867675781,297.1499938964844,293.1499938964844,0.2326928675174713,-3496.586669921875,304.1595764160156,0.8869011998176575,0.3165402412414551,0.2226659804582595,293.29364013671875,297.1499938964844,293.1499938964844,0.3459329903125763,-6472.72705078125,304.1641540527344,0.9892885088920592,0.433706134557724,0.4120434522628784,293.1817321777344,297.1499938964844,293.1499938964844,0.014078751206398,-3632.6982421875,304.0009460449219,0.4673447906970978,0.050000000745058,0.2342225760221481,291.1712646484375,291.1499938964844,270.2320861816406,267.688232421875,283.5484924316406,293.259033203125,291.1717529296875,1.0,0.2938537299633026,0.8168348073959351,0.8168348073959351,1.0,1.0,-1.3354512453079224,0.5631946325302124,0.77225661277771,0.2908310294151306,0.0,0.0,0.4975981414318084,62.84403610229492,34.0,7.408519268035889,-10265.2333984375,277.94342041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2126770019531,307.74591064453125,278.1499938964844,0.0,18000.0,313.1499938964844,18037.1796875,18000.0,0.0,0.0,0.2311023920774459,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4487362802028656,0.448741614818573,-5.310351752996212e-06,0.0,0.0002345395478187,0.0,0.0,24.88245010375977,0.0,0.0,0.0,0.3526642918586731,4.0,0.0,1.0
730560,293.1979675292969,297.1499938964844,293.1499938964844,0.1122153028845787,-2512.018310546875,304.1551513671875,0.744305431842804,0.1760104745626449,0.160058319568634,293.16717529296875,297.1499938964844,293.1499938964844,0.0414239987730979,-1318.68115234375,304.1451721191406,0.5884613394737244,0.0874314531683921,0.0840877443552017,293.221923828125,297.1499938964844,293.1499938964844,0.2317389100790023,-3485.180419921875,304.1595764160156,0.9008941650390624,0.3157694041728973,0.2219897210597992,293.2919616699219,297.1499938964844,293.1499938964844,0.3431687951087951,-6429.89404296875,304.1667175292969,0.9990000128746032,0.4322197139263153,0.4092583656311035,293.1814880371094,297.1499938964844,293.1499938964844,0.0139715429395437,-3617.26416015625,303.9962158203125,0.4771101474761963,0.050000000745058,0.2333642989397049,291.17413330078125,291.1499938964844,270.2544250488281,267.7076110839844,283.564208984375,293.2593994140625,291.1747131347656,1.0,0.287785530090332,0.8166014552116394,0.8166014552116394,1.0,1.0,-1.330814242362976,0.5608470439910889,0.7699671387672424,0.2902199029922485,0.0,0.0,0.4956979155540466,58.201358795166016,25.0,8.162936210632324,-10218.4208984375,265.5053100585937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2159729003906,307.73931884765625,278.1499938964844,0.0,18000.0,313.1499938964844,18041.703125,18000.0,0.0,0.0,0.2309416532516479,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4459369480609894,0.4459422528743744,-5.296656127029564e-06,0.0,0.000234376420849,0.0,0.0,24.63129425048828,0.0,0.0,0.0,0.3517776131629944,4.0,0.0,1.0
730620,293.1954345703125,297.1499938964844,293.1499938964844,0.1110628694295883,-2490.603759765625,304.1553649902344,0.7619321942329407,0.1753094643354416,0.1591770350933075,293.1441650390625,297.1499938964844,293.1499938964844,0.0439070537686347,-1360.9830322265625,304.1425476074219,0.6134526133537292,0.0916268751025199,0.0870710462331771,293.2203063964844,297.1499938964844,293.1499938964844,0.2293127030134201,-3455.506591796875,304.16046142578125,0.9254785180091858,0.31427663564682,0.2207579612731933,293.2648010253906,297.1499938964844,293.1499938964844,0.3125407099723816,-5955.6875,304.2120666503906,0.9990000128746032,0.4340458214282989,0.3789654076099396,293.1804504394531,297.1499938964844,293.1499938964844,0.0137713737785816,-3585.348388671875,303.9887390136719,0.4903686940670013,0.050000000745058,0.2321517765522003,291.2118225097656,291.1499938964844,270.3009338378906,267.7476501464844,283.6156616210937,293.2415771484375,291.216552734375,1.0,0.2749982178211212,0.8161347508430481,0.8161347508430481,1.0,1.0,-1.2938878536224363,0.5428476333618164,0.7510402202606201,0.2838836312294006,0.0,0.0,0.4855940341949463,51.20328903198242,25.0,50.4904670715332,-9985.705078125,235.64073181152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26495361328125,307.7796325683594,278.1499938964844,0.0,18000.0,313.1499938964844,18103.42578125,18000.0,0.0,0.0,0.2301153391599655,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4348693490028381,0.4348746240139007,-5.253506515146e-06,0.0,0.0002335378230782,0.0,0.0,23.69588661193848,0.0,0.0,0.0,0.348355084657669,4.0,0.0,1.0
730680,293.1954345703125,297.1499938964844,293.1499938964844,0.1110628694295883,-2490.603759765625,304.1553649902344,0.7619321942329407,0.1753094643354416,0.1591770350933075,293.1441650390625,297.1499938964844,293.1499938964844,0.0439070537686347,-1360.9830322265625,304.1425476074219,0.6134526133537292,0.0916268751025199,0.0870710462331771,293.2203063964844,297.1499938964844,293.1499938964844,0.2293127030134201,-3455.506591796875,304.16046142578125,0.9254785180091858,0.31427663564682,0.2207579612731933,293.2648010253906,297.1499938964844,293.1499938964844,0.3125407099723816,-5955.6875,304.2120666503906,0.9990000128746032,0.4340458214282989,0.3789654076099396,293.1804504394531,297.1499938964844,293.1499938964844,0.0137713737785816,-3585.348388671875,303.9887390136719,0.4903686940670013,0.050000000745058,0.2321517765522003,291.2118225097656,291.1499938964844,270.3009338378906,267.7476501464844,283.6156616210937,293.2415771484375,291.216552734375,1.0,0.2749982178211212,0.8161347508430481,0.8161347508430481,1.0,1.0,-1.2938878536224363,0.5428476333618164,0.7510402202606201,0.2838836312294006,0.0,0.0,0.4855940341949463,51.20328903198242,25.0,50.4904670715332,-9985.705078125,235.64073181152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26495361328125,307.7796325683594,278.1499938964844,0.0,18000.0,313.1499938964844,18103.42578125,18000.0,0.0,0.0,0.2301153391599655,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4348693490028381,0.4348746240139007,-5.253506515146e-06,0.0,0.0002335378230782,0.0,0.0,23.69588661193848,0.0,0.0,0.0,0.348355084657669,4.0,0.0,1.0
730740,293.1933288574219,297.1499938964844,293.1499938964844,0.1100815311074256,-2472.506591796875,304.1552124023437,0.7789463996887207,0.1745838373899459,0.1583407372236251,293.1166687011719,297.1499938964844,293.1499938964844,0.0483390279114246,-1437.5501708984375,304.1376647949219,0.6390227675437927,0.0973578318953514,0.0921891182661056,293.21905517578125,297.1499938964844,293.1499938964844,0.2271864563226699,-3429.730224609375,304.16046142578125,0.9490227103233336,0.3127484321594238,0.2195521742105484,293.2103576660156,297.1499938964844,293.1499938964844,0.2861152589321136,-5546.10595703125,304.2347717285156,0.9990000128746032,0.4421382844448089,0.352992296218872,293.17919921875,297.1499938964844,293.1499938964844,0.0136208124458789,-3561.5244140625,303.9820251464844,0.5022115111351013,0.050000000745058,0.2312012761831283,291.2397766113281,291.1499938964844,270.3500061035156,267.7894592285156,283.6440124511719,293.2010498046875,291.2405700683594,1.0,0.2649660110473633,0.8156680464744568,0.8156680464744568,1.0,1.0,-1.2652970552444458,0.5291644334793091,0.7361326217651367,0.2783114314079284,0.0,0.0,0.4712275564670563,45.712669372558594,28.0,31.42156410217285,-9714.951171875,213.35125732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.39666748046875,307.7846984863281,278.1499938964844,0.0,18000.0,313.1499938964844,18153.666015625,18000.0,0.0,0.0,0.2281008809804916,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4133515655994415,0.4133567214012146,-5.15877263751463e-06,0.0,0.0002314933954039,0.0,0.0,21.894371032714844,0.0,0.0,0.0,0.3418471813201904,4.0,0.0,1.0
730800,293.1933288574219,297.1499938964844,293.1499938964844,0.1100815311074256,-2472.506591796875,304.1552124023437,0.7789463996887207,0.1745838373899459,0.1583407372236251,293.1166687011719,297.1499938964844,293.1499938964844,0.0483390279114246,-1437.5501708984375,304.1376647949219,0.6390227675437927,0.0973578318953514,0.0921891182661056,293.21905517578125,297.1499938964844,293.1499938964844,0.2271864563226699,-3429.730224609375,304.16046142578125,0.9490227103233336,0.3127484321594238,0.2195521742105484,293.2103576660156,297.1499938964844,293.1499938964844,0.2861152589321136,-5546.10595703125,304.2347717285156,0.9990000128746032,0.4421382844448089,0.352992296218872,293.17919921875,297.1499938964844,293.1499938964844,0.0136208124458789,-3561.5244140625,303.9820251464844,0.5022115111351013,0.050000000745058,0.2312012761831283,291.2397766113281,291.1499938964844,270.3500061035156,267.7894592285156,283.6440124511719,293.2010498046875,291.2405700683594,1.0,0.2649660110473633,0.8156680464744568,0.8156680464744568,1.0,1.0,-1.2652970552444458,0.5291644334793091,0.7361326217651367,0.2783114314079284,0.0,0.0,0.4712275564670563,45.712669372558594,28.0,31.42156410217285,-9714.951171875,213.35125732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.39666748046875,307.7846984863281,278.1499938964844,0.0,18000.0,313.1499938964844,18153.666015625,18000.0,0.0,0.0,0.2281008809804916,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4133515655994415,0.4133567214012146,-5.15877263751463e-06,0.0,0.0002314933954039,0.0,0.0,21.894371032714844,0.0,0.0,0.0,0.3418471813201904,4.0,0.0,1.0
730860,293.1915283203125,297.1499938964844,293.1499938964844,0.1093594804406166,-2459.44580078125,304.1546630859375,0.7918335199356079,0.1738520413637161,0.1575605124235153,293.0973205566406,297.1499938964844,293.1499938964844,0.0524944849312305,-1510.3466796875,304.1349182128906,0.6611641049385071,0.1021489650011062,0.096906654536724,293.2179870605469,297.1499938964844,293.1499938964844,0.2255565077066421,-3410.2861328125,304.1596984863281,0.9651697278022766,0.3112154304981231,0.2183895707130432,293.1488952636719,297.1499938964844,293.1499938964844,0.2675685286521911,-5259.455078125,304.23699951171875,0.9990000128746032,0.4530653357505798,0.3348060846328735,293.177978515625,297.1499938964844,293.1499938964844,0.0135343587026,-3548.867431640625,303.9752197265625,0.5116190910339355,0.050000000745058,0.2305759191513061,291.2445373535156,291.1499938964844,270.40289306640625,267.8341064453125,283.67559814453125,293.18475341796875,291.2443542480469,1.0,0.2581633031368255,0.8155326843261719,0.8155326843261719,1.0,1.0,-1.2460424900054932,0.5201151371002197,0.7259274125099182,0.274205207824707,0.0,0.0,0.4581848680973053,42.08857727050781,46.0,10.424979209899902,-9504.162109375,199.0018920898437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5826110839844,307.8214111328125,278.1499938964844,0.0,18000.0,313.1499938964844,18142.30078125,18000.0,0.0,0.0,0.2248926907777786,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3938483595848083,0.3938534259796142,-5.065632649348117e-06,0.0,0.0002282374916831,0.0,0.0,20.303577423095703,0.0,0.0,0.0,0.3358177840709686,4.0,0.0,1.0
730920,293.1915283203125,297.1499938964844,293.1499938964844,0.1093594804406166,-2459.44580078125,304.1546630859375,0.7918335199356079,0.1738520413637161,0.1575605124235153,293.0973205566406,297.1499938964844,293.1499938964844,0.0524944849312305,-1510.3466796875,304.1349182128906,0.6611641049385071,0.1021489650011062,0.096906654536724,293.2179870605469,297.1499938964844,293.1499938964844,0.2255565077066421,-3410.2861328125,304.1596984863281,0.9651697278022766,0.3112154304981231,0.2183895707130432,293.1488952636719,297.1499938964844,293.1499938964844,0.2675685286521911,-5259.455078125,304.23699951171875,0.9990000128746032,0.4530653357505798,0.3348060846328735,293.177978515625,297.1499938964844,293.1499938964844,0.0135343587026,-3548.867431640625,303.9752197265625,0.5116190910339355,0.050000000745058,0.2305759191513061,291.2445373535156,291.1499938964844,270.40289306640625,267.8341064453125,283.67559814453125,293.18475341796875,291.2443542480469,1.0,0.2581633031368255,0.8155326843261719,0.8155326843261719,1.0,1.0,-1.2460424900054932,0.5201151371002197,0.7259274125099182,0.274205207824707,0.0,0.0,0.4581848680973053,42.08857727050781,46.0,10.424979209899902,-9504.162109375,199.0018920898437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5826110839844,307.8214111328125,278.1499938964844,0.0,18000.0,313.1499938964844,18142.30078125,18000.0,0.0,0.0,0.2248926907777786,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3938483595848083,0.3938534259796142,-5.065632649348117e-06,0.0,0.0002282374916831,0.0,0.0,20.303577423095703,0.0,0.0,0.0,0.3358177840709686,4.0,0.0,1.0
730980,293.190185546875,297.1499938964844,293.1499938964844,0.1089867129921913,-2453.17236328125,304.1537170410156,0.7887101173400879,0.1730739027261734,0.1568932235240936,293.0936584472656,297.1499938964844,293.1499938964844,0.0551595576107502,-1557.7119140625,304.1356201171875,0.6661573052406311,0.1042670607566833,0.0997609868645668,293.2172546386719,297.1499938964844,293.1499938964844,0.2245729118585586,-3399.109130859375,304.1580505371094,0.961153209209442,0.3096437454223633,0.2173178642988205,293.1045837402344,297.1499938964844,293.1499938964844,0.2690032422542572,-5293.62890625,304.2047119140625,0.9990000128746032,0.4621522128582001,0.3372508883476257,293.1768493652344,297.1499938964844,293.1499938964844,0.0135548887774348,-3554.463134765625,303.9681396484375,0.510286271572113,0.050000000745058,0.2306582033634185,291.2239685058594,291.1499938964844,270.4605407714844,267.8824157714844,283.6923217773437,293.1824951171875,291.2194519042969,1.0,0.2600111663341522,0.8153972625732422,0.8153972625732422,1.0,1.0,-1.2504013776779177,0.5223456621170044,0.7280557155609131,0.2745381593704223,0.0,0.0,0.4491362869739532,42.57571029663086,64.0,-32.33246612548828,-9409.19921875,201.5088653564453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.774169921875,307.83465576171875,278.1499938964844,0.0,18000.0,313.1499938964844,18103.34375,18000.0,0.0,0.0,0.2208545953035354,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.378201425075531,0.3782064020633697,-4.987961801816709e-06,0.0,0.0002241393376607,0.0,0.0,19.06471061706543,0.0,0.0,0.0,0.3310014903545379,4.0,0.0,1.0
731040,293.190185546875,297.1499938964844,293.1499938964844,0.1089867129921913,-2453.17236328125,304.1537170410156,0.7887101173400879,0.1730739027261734,0.1568932235240936,293.0936584472656,297.1499938964844,293.1499938964844,0.0551595576107502,-1557.7119140625,304.1356201171875,0.6661573052406311,0.1042670607566833,0.0997609868645668,293.2172546386719,297.1499938964844,293.1499938964844,0.2245729118585586,-3399.109130859375,304.1580505371094,0.961153209209442,0.3096437454223633,0.2173178642988205,293.1045837402344,297.1499938964844,293.1499938964844,0.2690032422542572,-5293.62890625,304.2047119140625,0.9990000128746032,0.4621522128582001,0.3372508883476257,293.1768493652344,297.1499938964844,293.1499938964844,0.0135548887774348,-3554.463134765625,303.9681396484375,0.510286271572113,0.050000000745058,0.2306582033634185,291.2239685058594,291.1499938964844,270.4605407714844,267.8824157714844,283.6923217773437,293.1824951171875,291.2194519042969,1.0,0.2600111663341522,0.8153972625732422,0.8153972625732422,1.0,1.0,-1.2504013776779177,0.5223456621170044,0.7280557155609131,0.2745381593704223,0.0,0.0,0.4491362869739532,42.57571029663086,64.0,-32.33246612548828,-9409.19921875,201.5088653564453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.774169921875,307.83465576171875,278.1499938964844,0.0,18000.0,313.1499938964844,18103.34375,18000.0,0.0,0.0,0.2208545953035354,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.378201425075531,0.3782064020633697,-4.987961801816709e-06,0.0,0.0002241393376607,0.0,0.0,19.06471061706543,0.0,0.0,0.0,0.3310014903545379,4.0,0.0,1.0
731100,293.1896667480469,297.1499938964844,293.1499938964844,0.1089633628726005,-2453.232177734375,304.153076171875,0.7815450429916382,0.1726666837930679,0.1565905809402465,293.099853515625,297.1499938964844,293.1499938964844,0.0554360747337341,-1562.773681640625,304.13775634765625,0.6607276797294617,0.1037692427635192,0.0998666882514953,293.21697998046875,297.1499938964844,293.1499938964844,0.2244046330451965,-3397.66064453125,304.1568908691406,0.951929211616516,0.3088451325893402,0.2168098837137222,293.0985412597656,297.1499938964844,293.1499938964844,0.2769952416419983,-5426.73291015625,304.1802062988281,0.9990000128746032,0.463927149772644,0.3456966578960418,293.1765441894531,297.1499938964844,293.1499938964844,0.0136074442416429,-3564.86279296875,303.9638061523437,0.5058498978614807,0.050000000745058,0.2309466302394867,291.1984558105469,291.1499938964844,270.49102783203125,267.9078063964844,283.69342041015625,293.18218994140625,291.1932373046875,1.0,0.2635488510131836,0.8153295516967773,0.8153295516967773,1.0,1.0,-1.260035514831543,0.5270318388938904,0.7330037355422974,0.2760748267173767,0.0,0.0,0.4484369158744812,44.24435806274414,64.0,-52.401363372802734,-9428.4208984375,208.36944580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8505554199219,307.8457946777344,278.1499938964844,0.0,18000.0,313.1499938964844,18059.19921875,18000.0,0.0,0.0,0.21876260638237,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3749985694885254,0.3750035166740417,-4.964295385434525e-06,0.0,0.0002220162277808,0.0,0.0,18.78995132446289,0.0,0.0,0.0,0.329914391040802,4.0,0.0,1.0
731160,293.1892395019531,297.1499938964844,293.1499938964844,0.1089728772640228,-2453.9052734375,304.1524963378906,0.7717631459236145,0.1722487956285476,0.1563078910112381,293.1112976074219,297.1499938964844,293.1499938964844,0.0548613853752613,-1552.617919921875,304.1410522460937,0.6509217023849487,0.1021619737148284,0.0989803895354271,293.216796875,297.1499938964844,293.1499938964844,0.2242935448884964,-3396.89794921875,304.1558532714844,0.9385949969291688,0.308035671710968,0.2163185626268386,293.1043701171875,297.1499938964844,293.1499938964844,0.2889758348464966,-5621.83154296875,304.1529235839844,0.9990000128746032,0.4634442925453186,0.3581187725067138,293.1766662597656,297.1499938964844,293.1499938964844,0.013674491085112,-3577.67822265625,303.9583740234375,0.4997509717941284,0.050000000745058,0.2313838303089141,291.1709899902344,291.1499938964844,270.5225524902344,267.9340209960937,283.691650390625,293.1840515136719,291.1657409667969,1.0,0.2685639858245849,0.81512451171875,0.81512451171875,1.0,1.0,-1.2734750509262085,0.5335736274719238,0.7399014830589294,0.2781843543052673,0.0,0.0,0.4497876763343811,46.7588996887207,82.0,-64.30570220947266,-9486.8828125,218.5024871826172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9019470214844,307.857421875,278.1499938964844,0.0,18000.0,313.1499938964844,18015.22265625,18000.0,0.0,0.0,0.2167915403842926,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3749731183052063,0.3749780654907226,-4.954241831001127e-06,0.0,0.0002200158487539,0.0,0.0,18.754243850708008,0.0,0.0,0.0,0.3297584950923919,4.0,0.0,1.0
731220,293.1886291503906,297.1499938964844,293.1499938964844,0.1090531647205352,-2456.359619140625,304.15155029296875,0.7478979825973511,0.1713786423206329,0.1557985693216323,293.14971923828125,297.1499938964844,293.1499938964844,0.0508912317454814,-1482.536376953125,304.1507568359375,0.621757447719574,0.0954015627503395,0.0940305516123771,293.2166748046875,297.1499938964844,293.1499938964844,0.2241537123918533,-3396.2998046875,304.1541442871094,0.90461003780365,0.3063682913780212,0.2153727263212204,293.1517944335937,297.1499938964844,293.1499938964844,0.323210597038269,-6165.37744140625,304.0948486328125,0.9990000128746032,0.4550882577896118,0.3927910625934601,293.1785888671875,297.1499938964844,293.1499938964844,0.0138430371880531,-3608.9794921875,303.94268798828125,0.4844501912593841,0.050000000745058,0.2326858788728714,291.11456298828125,291.1499938964844,270.5885925292969,267.9887390136719,283.6755065917969,293.1844787597656,291.1094055175781,1.0,0.2822600901126861,0.8147143125534058,0.8147143125534058,1.0,1.0,-1.3089641332626345,0.5510172843933105,0.7579468488693237,0.2833806574344635,0.0,0.0,0.4582596123218536,54.18394088745117,85.0,-74.97335815429688,-9694.7080078125,247.94081115722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9076232910156,307.85760498046875,278.1499938964844,0.0,18000.0,313.1499938964844,17934.271484375,18000.0,0.0,0.0,0.2136700749397277,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3831165730953216,0.383121520280838,-4.970995632902486e-06,0.0,0.0002168479550164,0.0,0.0,19.30563735961914,0.0,0.0,0.0,0.331942081451416,4.0,0.0,1.0
731280,293.1886291503906,297.1499938964844,293.1499938964844,0.1090531647205352,-2456.359619140625,304.15155029296875,0.7478979825973511,0.1713786423206329,0.1557985693216323,293.14971923828125,297.1499938964844,293.1499938964844,0.0508912317454814,-1482.536376953125,304.1507568359375,0.621757447719574,0.0954015627503395,0.0940305516123771,293.2166748046875,297.1499938964844,293.1499938964844,0.2241537123918533,-3396.2998046875,304.1541442871094,0.90461003780365,0.3063682913780212,0.2153727263212204,293.1517944335937,297.1499938964844,293.1499938964844,0.323210597038269,-6165.37744140625,304.0948486328125,0.9990000128746032,0.4550882577896118,0.3927910625934601,293.1785888671875,297.1499938964844,293.1499938964844,0.0138430371880531,-3608.9794921875,303.94268798828125,0.4844501912593841,0.050000000745058,0.2326858788728714,291.11456298828125,291.1499938964844,270.5885925292969,267.9887390136719,283.6755065917969,293.1844787597656,291.1094055175781,1.0,0.2822600901126861,0.8147143125534058,0.8147143125534058,1.0,1.0,-1.3089641332626345,0.5510172843933105,0.7579468488693237,0.2833806574344635,0.0,0.0,0.4582596123218536,54.18394088745117,85.0,-74.97335815429688,-9694.7080078125,247.94081115722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9076232910156,307.85760498046875,278.1499938964844,0.0,18000.0,313.1499938964844,17934.271484375,18000.0,0.0,0.0,0.2136700749397277,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3831165730953216,0.383121520280838,-4.970995632902486e-06,0.0,0.0002168479550164,0.0,0.0,19.30563735961914,0.0,0.0,0.0,0.331942081451416,4.0,0.0,1.0
731340,293.1882019042969,297.1499938964844,293.1499938964844,0.1088972315192222,-2454.0537109375,304.1513061523437,0.7280864715576172,0.1704869121313095,0.155275821685791,293.2036437988281,297.1499938964844,293.1499938964844,0.0427628718316555,-1341.4224853515625,304.1640930175781,0.5810237526893616,0.0844867452979087,0.0847852304577827,293.2167358398437,297.1499938964844,293.1499938964844,0.2235281020402908,-3389.239990234375,304.15386962890625,0.8779308795928955,0.3046680390834808,0.2144059240818023,293.2339172363281,297.1499938964844,293.1499938964844,0.3516898155212402,-6598.85791015625,304.0675964355469,0.9962477684020996,0.4384331107139587,0.4200540781021118,293.1817626953125,297.1499938964844,293.1499938964844,0.0139813348650932,-3634.031005859375,303.923095703125,0.4690948724746704,0.050000000745058,0.2340761721134185,291.08026123046875,291.1499938964844,270.6583251953125,268.04620361328125,283.69024658203125,293.2156066894531,291.08026123046875,1.0,0.2935841679573059,0.8143041729927063,0.8143041729927063,1.0,1.0,-1.330774188041687,0.5619353652000427,0.7688388824462891,0.285970538854599,0.0,0.0,0.4705143272876739,61.8871955871582,88.0,-37.518333435058594,-9897.626953125,273.8043518066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.77557373046875,307.8517150878906,278.1499938964844,0.0,18000.0,313.1499938964844,17880.42578125,18000.0,0.0,0.0,0.2121830880641937,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3999817073345184,0.3999867439270019,-5.034322384744883e-06,0.0,0.0002153388486476,0.0,0.0,20.576988220214844,0.0,0.0,0.0,0.3368555307388305,4.0,0.0,1.0
