time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
731400,293.1882019042969,297.1499938964844,293.1499938964844,0.1088972315192222,-2454.0537109375,304.1513061523437,0.7280864715576172,0.1704869121313095,0.155275821685791,293.2036437988281,297.1499938964844,293.1499938964844,0.0427628718316555,-1341.4224853515625,304.1640930175781,0.5810237526893616,0.0844867452979087,0.0847852304577827,293.2167358398437,297.1499938964844,293.1499938964844,0.2235281020402908,-3389.239990234375,304.15386962890625,0.8779308795928955,0.3046680390834808,0.2144059240818023,293.2339172363281,297.1499938964844,293.1499938964844,0.3516898155212402,-6598.85791015625,304.0675964355469,0.9962477684020996,0.4384331107139587,0.4200540781021118,293.1817626953125,297.1499938964844,293.1499938964844,0.0139813348650932,-3634.031005859375,303.923095703125,0.4690948724746704,0.050000000745058,0.2340761721134185,291.08026123046875,291.1499938964844,270.6583251953125,268.04620361328125,283.69024658203125,293.2156066894531,291.08026123046875,1.0,0.2935841679573059,0.8143041729927063,0.8143041729927063,1.0,1.0,-1.330774188041687,0.5619353652000427,0.7688388824462891,0.285970538854599,0.0,0.0,0.4705143272876739,61.8871955871582,88.0,-37.518333435058594,-9897.626953125,273.8043518066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.77557373046875,307.8517150878906,278.1499938964844,0.0,18000.0,313.1499938964844,17880.42578125,18000.0,0.0,0.0,0.2121830880641937,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3999817073345184,0.3999867439270019,-5.034322384744883e-06,0.0,0.0002153388486476,0.0,0.0,20.576988220214844,0.0,0.0,0.0,0.3368555307388305,4.0,0.0,1.0
731460,293.18804931640625,297.1499938964844,293.1499938964844,0.1079369336366653,-2435.50927734375,304.1524963378906,0.7060588598251343,0.169551745057106,0.1548283696174621,293.23553466796875,297.1499938964844,293.1499938964844,0.0348555892705917,-1204.3492431640625,304.1722412109375,0.5362409949302673,0.0765961408615112,0.0764449313282966,293.2169494628906,297.1499938964844,293.1499938964844,0.2211739122867584,-3359.52734375,304.15655517578125,0.8504453301429749,0.3029331266880035,0.2135028392076492,293.2812194824219,297.1499938964844,293.1499938964844,0.3387404084205627,-6387.3798828125,304.1157531738281,0.9604708552360536,0.4265998601913452,0.4071862995624542,293.1851806640625,297.1499938964844,293.1499938964844,0.0140335541218519,-3639.034423828125,303.9037170410156,0.4475278556346893,0.050000000745058,0.2359106540679931,291.1399230957031,291.1499938964844,270.7313232421875,268.10614013671875,283.7667541503906,293.2546081542969,291.1456604003906,1.0,0.3015949130058288,0.8134099245071411,0.8134099245071411,1.0,1.0,-1.3056215047836304,0.5499836206436157,0.7556378841400146,0.2805496156215668,0.0,0.0,0.4687504172325134,71.29293823242188,91.0,57.869815826416016,-9788.869140625,284.6663513183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.595458984375,307.8219909667969,278.1499938964844,0.0,18000.0,313.1499938964844,17990.794921875,18000.0,0.0,0.0,0.2118524610996246,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4052832424640655,0.4052883088588714,-5.08382981934119e-06,0.0,0.0002150033251382,0.0,0.0,21.09444999694824,0.0,0.0,0.0,0.3387114107608795,4.0,0.0,1.0
731520,293.18804931640625,297.1499938964844,293.1499938964844,0.1079369336366653,-2435.50927734375,304.1524963378906,0.7060588598251343,0.169551745057106,0.1548283696174621,293.23553466796875,297.1499938964844,293.1499938964844,0.0348555892705917,-1204.3492431640625,304.1722412109375,0.5362409949302673,0.0765961408615112,0.0764449313282966,293.2169494628906,297.1499938964844,293.1499938964844,0.2211739122867584,-3359.52734375,304.15655517578125,0.8504453301429749,0.3029331266880035,0.2135028392076492,293.2812194824219,297.1499938964844,293.1499938964844,0.3387404084205627,-6387.3798828125,304.1157531738281,0.9604708552360536,0.4265998601913452,0.4071862995624542,293.1851806640625,297.1499938964844,293.1499938964844,0.0140335541218519,-3639.034423828125,303.9037170410156,0.4475278556346893,0.050000000745058,0.2359106540679931,291.1399230957031,291.1499938964844,270.7313232421875,268.10614013671875,283.7667541503906,293.2546081542969,291.1456604003906,1.0,0.3015949130058288,0.8134099245071411,0.8134099245071411,1.0,1.0,-1.3056215047836304,0.5499836206436157,0.7556378841400146,0.2805496156215668,0.0,0.0,0.4687504172325134,71.29293823242188,91.0,57.869815826416016,-9788.869140625,284.6663513183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.595458984375,307.8219909667969,278.1499938964844,0.0,18000.0,313.1499938964844,17990.794921875,18000.0,0.0,0.0,0.2118524610996246,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4052832424640655,0.4052883088588714,-5.08382981934119e-06,0.0,0.0002150033251382,0.0,0.0,21.09444999694824,0.0,0.0,0.0,0.3387114107608795,4.0,0.0,1.0
731580,293.188232421875,297.1499938964844,293.1499938964844,0.1071484163403511,-2420.7138671875,304.1529541015625,0.6908323764801025,0.1685508787631988,0.154198482632637,293.24908447265625,297.1499938964844,293.1499938964844,0.0304618868976831,-1126.417236328125,304.17205810546875,0.5109125375747681,0.0716656967997551,0.0716478303074836,293.2175598144531,297.1499938964844,293.1499938964844,0.2192960828542709,-3336.347900390625,304.1574401855469,0.8338231444358826,0.3011157810688019,0.2124506086111068,293.2945861816406,297.1499938964844,293.1499938964844,0.3324673175811767,-6284.81201171875,304.1371459960937,0.9347792267799376,0.4205296635627746,0.4008200168609619,293.189208984375,297.1499938964844,293.1499938964844,0.014073128812015,-3645.309326171875,303.8809814453125,0.4351733028888702,0.050000000745058,0.2372429370880127,291.16876220703125,291.1499938964844,270.80731201171875,268.1683044433594,283.8157958984375,293.2675170898437,291.1700134277344,1.0,0.3077785074710846,0.8125156760215759,0.8125156760215759,1.0,1.0,-1.291798114776611,0.5436222553253174,0.748175859451294,0.2768383324146271,0.0,0.0,0.463774174451828,78.17547607421875,79.0,36.13829803466797,-9611.447265625,294.148681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4765319824219,307.70025634765625,278.1499938964844,0.0,18000.0,313.1499938964844,18044.599609375,18000.0,0.0,0.0,0.2115216255187988,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3976841866970062,0.3976892530918121,-5.060933290224057e-06,0.0,0.0002146675687981,0.0,0.0,20.528244018554688,0.0,0.0,0.0,0.3366679549217224,4.0,0.0,1.0
731640,293.188232421875,297.1499938964844,293.1499938964844,0.1071484163403511,-2420.7138671875,304.1529541015625,0.6908323764801025,0.1685508787631988,0.154198482632637,293.24908447265625,297.1499938964844,293.1499938964844,0.0304618868976831,-1126.417236328125,304.17205810546875,0.5109125375747681,0.0716656967997551,0.0716478303074836,293.2175598144531,297.1499938964844,293.1499938964844,0.2192960828542709,-3336.347900390625,304.1574401855469,0.8338231444358826,0.3011157810688019,0.2124506086111068,293.2945861816406,297.1499938964844,293.1499938964844,0.3324673175811767,-6284.81201171875,304.1371459960937,0.9347792267799376,0.4205296635627746,0.4008200168609619,293.189208984375,297.1499938964844,293.1499938964844,0.014073128812015,-3645.309326171875,303.8809814453125,0.4351733028888702,0.050000000745058,0.2372429370880127,291.16876220703125,291.1499938964844,270.80731201171875,268.1683044433594,283.8157958984375,293.2675170898437,291.1700134277344,1.0,0.3077785074710846,0.8125156760215759,0.8125156760215759,1.0,1.0,-1.291798114776611,0.5436222553253174,0.748175859451294,0.2768383324146271,0.0,0.0,0.463774174451828,78.17547607421875,79.0,36.13829803466797,-9611.447265625,294.148681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4765319824219,307.70025634765625,278.1499938964844,0.0,18000.0,313.1499938964844,18044.599609375,18000.0,0.0,0.0,0.2115216255187988,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3976841866970062,0.3976892530918121,-5.060933290224057e-06,0.0,0.0002146675687981,0.0,0.0,20.528244018554688,0.0,0.0,0.0,0.3366679549217224,4.0,0.0,1.0
731700,293.188232421875,297.1499938964844,293.1499938964844,0.106752373278141,-2413.377685546875,304.15313720703125,0.6876333951950073,0.1680640876293182,0.1538084745407104,293.25408935546875,297.1499938964844,293.1499938964844,0.0283101424574852,-1093.6685791015625,304.1719970703125,0.50333571434021,0.0694270133972168,0.0695391446352005,293.2177429199219,297.1499938964844,293.1499938964844,0.218408465385437,-3325.478759765625,304.15771484375,0.8303895592689514,0.3002221286296844,0.2118637263774871,293.2967224121094,297.1499938964844,293.1499938964844,0.3302648961544037,-6249.2841796875,304.1434631347656,0.9289394617080688,0.418276697397232,0.3985685110092163,293.1911315917969,297.1499938964844,293.1499938964844,0.0140595147386193,-3644.043701171875,303.8692932128906,0.4330566525459289,0.050000000745058,0.2375034987926483,291.1755065917969,291.1499938964844,270.8462829589844,268.2001037597656,283.8372802734375,293.27032470703125,291.1767578125,1.0,0.3082000315189361,0.812068521976471,0.812068521976471,1.0,1.0,-1.285704493522644,0.5408567786216736,0.7448477745056152,0.2750792801380157,0.0,0.0,0.4613960981369018,79.46300506591797,79.0,28.544647216796875,-9540.076171875,294.43145751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4392395019531,307.65997314453125,278.1499938964844,0.0,18000.0,313.1499938964844,18046.5390625,18000.0,0.0,0.0,0.2112805247306823,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3945052325725555,0.3945102989673614,-5.04694071423728e-06,0.0,0.0002144228637916,0.0,0.0,20.27802085876465,0.0,0.0,0.0,0.3356976509094238,4.0,0.0,1.0
731760,293.1881408691406,297.1499938964844,293.1499938964844,0.1063320860266685,-2405.60302734375,304.1533508300781,0.6868668794631958,0.1676016896963119,0.1533840447664261,293.25848388671875,297.1499938964844,293.1499938964844,0.0268687102943658,-1059.3851318359375,304.17059326171875,0.4977792203426361,0.0672471895813942,0.0674516633152961,293.2178039550781,297.1499938964844,293.1499938964844,0.2174997925758361,-3314.35595703125,304.157958984375,0.8295493721961975,0.2993534803390503,0.2112520337104797,293.2975158691406,297.1499938964844,293.1499938964844,0.3282573819160461,-6217.26708984375,304.1482849121094,0.9269893169403076,0.4162662923336029,0.3965703248977661,293.19287109375,297.1499938964844,293.1499938964844,0.0140210194513201,-3639.115234375,303.8577575683594,0.4329837262630462,0.050000000745058,0.2375129014253616,291.1818542480469,291.1499938964844,270.8858642578125,268.2323608398437,283.8578491210937,293.2721252441406,291.1828918457031,1.0,0.3073524236679077,0.8119289875030518,0.8119289875030518,1.0,1.0,-1.2795675992965698,0.5381113290786743,0.7414562702178955,0.2733106017112732,0.0,0.0,0.4586327373981476,79.40897369384766,67.0,22.85498809814453,-9468.1669921875,291.7648010253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.414306640625,307.6258544921875,278.1499938964844,0.0,18000.0,313.1499938964844,18051.78125,18000.0,0.0,0.0,0.2109783738851547,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3908722996711731,0.3908773362636566,-5.031805812905077e-06,0.0,0.000214116225834,0.0,0.0,19.99714469909668,0.0,0.0,0.0,0.3346028625965118,4.0,0.0,1.0
731820,293.1875,297.1499938964844,293.1499938964844,0.1055024340748786,-2390.310546875,304.1535949707031,0.690484881401062,0.1667653173208236,0.1525057554244995,293.26611328125,297.1499938964844,293.1499938964844,0.0234821587800979,-992.7715454101562,304.1693725585937,0.4901266098022461,0.0629528164863586,0.0632648989558219,293.2174987792969,297.1499938964844,293.1499938964844,0.2157210260629654,-3292.637939453125,304.15826416015625,0.8333101272583008,0.2976929843425751,0.2100002914667129,293.29693603515625,297.1499938964844,293.1499938964844,0.3245777189731598,-6159.46533203125,304.1549072265625,0.9310760498046876,0.4126390516757965,0.3929418325424194,293.1957397460937,297.1499938964844,293.1499938964844,0.0138985458761453,-3622.631591796875,303.83544921875,0.4371555149555206,0.050000000745058,0.2370096892118454,291.1905822753906,291.1499938964844,270.9666748046875,268.2980651855469,283.8984375,293.2742614746094,291.1912536621094,1.0,0.3025905787944793,0.8116499781608582,0.8116499781608582,1.0,1.0,-1.2670254707336426,0.532529354095459,0.7344960570335388,0.2696544229984283,0.0,0.0,0.4525957405567169,76.5101547241211,55.0,14.216814994812012,-9324.734375,280.3577880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3988952636719,307.57666015625,278.1499938964844,0.0,18000.0,313.1499938964844,18059.931640625,18000.0,0.0,0.0,0.2101192623376846,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3826706111431122,0.3826756179332733,-4.997470114176394e-06,0.0,0.0002132443332811,0.0,0.0,19.370250701904297,0.0,0.0,0.0,0.3321437835693359,4.0,0.0,1.0
731880,293.1875,297.1499938964844,293.1499938964844,0.1055024340748786,-2390.310546875,304.1535949707031,0.690484881401062,0.1667653173208236,0.1525057554244995,293.26611328125,297.1499938964844,293.1499938964844,0.0234821587800979,-992.7715454101562,304.1693725585937,0.4901266098022461,0.0629528164863586,0.0632648989558219,293.2174987792969,297.1499938964844,293.1499938964844,0.2157210260629654,-3292.637939453125,304.15826416015625,0.8333101272583008,0.2976929843425751,0.2100002914667129,293.29693603515625,297.1499938964844,293.1499938964844,0.3245777189731598,-6159.46533203125,304.1549072265625,0.9310760498046876,0.4126390516757965,0.3929418325424194,293.1957397460937,297.1499938964844,293.1499938964844,0.0138985458761453,-3622.631591796875,303.83544921875,0.4371555149555206,0.050000000745058,0.2370096892118454,291.1905822753906,291.1499938964844,270.9666748046875,268.2980651855469,283.8984375,293.2742614746094,291.1912536621094,1.0,0.3025905787944793,0.8116499781608582,0.8116499781608582,1.0,1.0,-1.2670254707336426,0.532529354095459,0.7344960570335388,0.2696544229984283,0.0,0.0,0.4525957405567169,76.5101547241211,55.0,14.216814994812012,-9324.734375,280.3577880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3988952636719,307.57666015625,278.1499938964844,0.0,18000.0,313.1499938964844,18059.931640625,18000.0,0.0,0.0,0.2101192623376846,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3826706111431122,0.3826756179332733,-4.997470114176394e-06,0.0,0.0002132443332811,0.0,0.0,19.370250701904297,0.0,0.0,0.0,0.3321437835693359,4.0,0.0,1.0
731940,293.1863708496094,297.1499938964844,293.1499938964844,0.1046933680772781,-2375.413330078125,304.1537475585937,0.6997973918914795,0.1660432517528534,0.1516322046518325,293.27276611328125,297.1499938964844,293.1499938964844,0.0203569829463958,-925.2332153320312,304.1681213378906,0.4854723215103149,0.058661088347435,0.0589965730905532,293.2167358398437,297.1499938964844,293.1499938964844,0.2139708697795868,-3271.280517578125,304.1584167480469,0.8431609272956848,0.2961366474628448,0.2087437361478805,293.2950439453125,297.1499938964844,293.1499938964844,0.321052998304367,-6104.89892578125,304.1590881347656,0.9435928463935852,0.4093019962310791,0.3895376026630401,293.1977844238281,297.1499938964844,293.1499938964844,0.0137327034026384,-3599.43701171875,303.8143310546875,0.4465465843677521,0.050000000745058,0.236008420586586,291.1974182128906,291.1499938964844,271.04937744140625,268.3651123046875,283.93902587890625,293.2754211425781,291.197998046875,1.0,0.2947331666946411,0.8113709688186646,0.8113709688186646,1.0,1.0,-1.254056692123413,0.5267853140830994,0.7272713780403137,0.2658332884311676,0.0,0.0,0.4458088278770447,70.94674682617188,43.0,10.427915573120115,-9182.748046875,263.2890319824219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4232177734375,307.5513916015625,278.1499938964844,0.0,18000.0,313.1499938964844,18065.56640625,18000.0,0.0,0.0,0.2088416367769241,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3736149668693542,0.3736199140548706,-4.959867510478944e-06,0.0,0.0002119477139785,0.0,0.0,18.691570281982425,0.0,0.0,0.0,0.3294495642185211,4.0,0.0,1.0
732000,293.1863708496094,297.1499938964844,293.1499938964844,0.1046933680772781,-2375.413330078125,304.1537475585937,0.6997973918914795,0.1660432517528534,0.1516322046518325,293.27276611328125,297.1499938964844,293.1499938964844,0.0203569829463958,-925.2332153320312,304.1681213378906,0.4854723215103149,0.058661088347435,0.0589965730905532,293.2167358398437,297.1499938964844,293.1499938964844,0.2139708697795868,-3271.280517578125,304.1584167480469,0.8431609272956848,0.2961366474628448,0.2087437361478805,293.2950439453125,297.1499938964844,293.1499938964844,0.321052998304367,-6104.89892578125,304.1590881347656,0.9435928463935852,0.4093019962310791,0.3895376026630401,293.1977844238281,297.1499938964844,293.1499938964844,0.0137327034026384,-3599.43701171875,303.8143310546875,0.4465465843677521,0.050000000745058,0.236008420586586,291.1974182128906,291.1499938964844,271.04937744140625,268.3651123046875,283.93902587890625,293.2754211425781,291.197998046875,1.0,0.2947331666946411,0.8113709688186646,0.8113709688186646,1.0,1.0,-1.254056692123413,0.5267853140830994,0.7272713780403137,0.2658332884311676,0.0,0.0,0.4458088278770447,70.94674682617188,43.0,10.427915573120115,-9182.748046875,263.2890319824219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4232177734375,307.5513916015625,278.1499938964844,0.0,18000.0,313.1499938964844,18065.56640625,18000.0,0.0,0.0,0.2088416367769241,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3736149668693542,0.3736199140548706,-4.959867510478944e-06,0.0,0.0002119477139785,0.0,0.0,18.691570281982425,0.0,0.0,0.0,0.3294495642185211,4.0,0.0,1.0
732060,293.18487548828125,297.1499938964844,293.1499938964844,0.1039171516895294,-2361.122314453125,304.1537780761719,0.7141059637069702,0.1654198914766311,0.1507863998413086,293.27880859375,297.1499938964844,293.1499938964844,0.0174874626100063,-856.199951171875,304.1668701171875,0.4831218421459198,0.0543218702077865,0.0546244084835052,293.2156982421875,297.1499938964844,293.1499938964844,0.2122524678707122,-3250.304931640625,304.1584777832031,0.8590800762176514,0.2946571707725525,0.2074964195489883,293.29248046875,297.1499938964844,293.1499938964844,0.3176013827323913,-6051.9462890625,304.1617736816406,0.9627216458320618,0.406141996383667,0.3862506747245788,293.1991271972656,297.1499938964844,293.1499938964844,0.0135414209216833,-3571.996337890625,303.79443359375,0.4616134762763977,0.050000000745058,0.2346837669610977,291.2032775878906,291.1499938964844,271.13360595703125,268.4332275390625,283.97979736328125,293.2761535644531,291.2037658691406,1.0,0.2846043109893799,0.8110508322715759,0.8110508322715759,1.0,1.0,-1.240760087966919,0.5209200382232666,0.7198400497436523,0.2618734240531921,0.0,0.0,0.4383005797863006,63.65303039550781,31.0,8.379053115844727,-9039.2255859375,242.7625732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4792785644531,307.54266357421875,278.1499938964844,0.0,18000.0,313.1499938964844,18069.953125,18000.0,0.0,0.0,0.2070833295583725,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3637221157550812,0.3637270331382751,-4.919658294966212e-06,0.0,0.0002101632562698,0.0,0.0,17.967695236206055,0.0,0.0,0.0,0.3265588879585266,4.0,0.0,1.0
732120,293.18487548828125,297.1499938964844,293.1499938964844,0.1039171516895294,-2361.122314453125,304.1537780761719,0.7141059637069702,0.1654198914766311,0.1507863998413086,293.27880859375,297.1499938964844,293.1499938964844,0.0174874626100063,-856.199951171875,304.1668701171875,0.4831218421459198,0.0543218702077865,0.0546244084835052,293.2156982421875,297.1499938964844,293.1499938964844,0.2122524678707122,-3250.304931640625,304.1584777832031,0.8590800762176514,0.2946571707725525,0.2074964195489883,293.29248046875,297.1499938964844,293.1499938964844,0.3176013827323913,-6051.9462890625,304.1617736816406,0.9627216458320618,0.406141996383667,0.3862506747245788,293.1991271972656,297.1499938964844,293.1499938964844,0.0135414209216833,-3571.996337890625,303.79443359375,0.4616134762763977,0.050000000745058,0.2346837669610977,291.2032775878906,291.1499938964844,271.13360595703125,268.4332275390625,283.97979736328125,293.2761535644531,291.2037658691406,1.0,0.2846043109893799,0.8110508322715759,0.8110508322715759,1.0,1.0,-1.240760087966919,0.5209200382232666,0.7198400497436523,0.2618734240531921,0.0,0.0,0.4383005797863006,63.65303039550781,31.0,8.379053115844727,-9039.2255859375,242.7625732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4792785644531,307.54266357421875,278.1499938964844,0.0,18000.0,313.1499938964844,18069.953125,18000.0,0.0,0.0,0.2070833295583725,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3637221157550812,0.3637270331382751,-4.919658294966212e-06,0.0,0.0002101632562698,0.0,0.0,17.967695236206055,0.0,0.0,0.0,0.3265588879585266,4.0,0.0,1.0
732180,293.1831970214844,297.1499938964844,293.1499938964844,0.1031822860240936,-2347.594482421875,304.1537475585937,0.7323031425476074,0.1648784279823303,0.1499770581722259,293.284423828125,297.1499938964844,293.1499938964844,0.0147962858900427,-783.6521606445312,304.1646728515625,0.483164519071579,0.050000000745058,0.0501559413969516,293.21453857421875,297.1499938964844,293.1499938964844,0.2105670720338821,-3229.7216796875,304.158447265625,0.882337212562561,0.2932295203208923,0.2062570750713348,293.28961181640625,297.1499938964844,293.1499938964844,0.3142260015010834,-6000.44873046875,304.1634521484375,0.9861766695976256,0.4031139314174652,0.3830529451370239,293.1999206542969,297.1499938964844,293.1499938964844,0.0133372992277145,-3542.13818359375,303.7755432128906,0.4794149398803711,0.050000000745058,0.2331556528806686,291.2080993652344,291.1499938964844,271.218994140625,268.50213623046875,284.0205993652344,293.2767028808594,291.2084655761719,1.0,0.2727316915988922,0.8107306957244873,0.8107306957244873,1.0,1.0,-1.227264165878296,0.5149952173233032,0.7122689485549927,0.2578155994415283,0.0,0.0,0.4302236139774322,55.27141189575195,25.0,6.708593845367432,-8893.9052734375,220.2992553710937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.55877685546875,307.5448913574219,278.1499938964844,0.0,18000.0,313.1499938964844,18072.322265625,18000.0,0.0,0.0,0.2048171162605285,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3532445430755615,0.3532494306564331,-4.87798706672038e-06,0.0,0.000207863326068,0.0,0.0,17.22028350830078,0.0,0.0,0.0,0.3235554993152618,4.0,0.0,1.0
732240,293.1831970214844,297.1499938964844,293.1499938964844,0.1031822860240936,-2347.594482421875,304.1537475585937,0.7323031425476074,0.1648784279823303,0.1499770581722259,293.284423828125,297.1499938964844,293.1499938964844,0.0147962858900427,-783.6521606445312,304.1646728515625,0.483164519071579,0.050000000745058,0.0501559413969516,293.21453857421875,297.1499938964844,293.1499938964844,0.2105670720338821,-3229.7216796875,304.158447265625,0.882337212562561,0.2932295203208923,0.2062570750713348,293.28961181640625,297.1499938964844,293.1499938964844,0.3142260015010834,-6000.44873046875,304.1634521484375,0.9861766695976256,0.4031139314174652,0.3830529451370239,293.1999206542969,297.1499938964844,293.1499938964844,0.0133372992277145,-3542.13818359375,303.7755432128906,0.4794149398803711,0.050000000745058,0.2331556528806686,291.2080993652344,291.1499938964844,271.218994140625,268.50213623046875,284.0205993652344,293.2767028808594,291.2084655761719,1.0,0.2727316915988922,0.8107306957244873,0.8107306957244873,1.0,1.0,-1.227264165878296,0.5149952173233032,0.7122689485549927,0.2578155994415283,0.0,0.0,0.4302236139774322,55.27141189575195,25.0,6.708593845367432,-8893.9052734375,220.2992553710937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.55877685546875,307.5448913574219,278.1499938964844,0.0,18000.0,313.1499938964844,18072.322265625,18000.0,0.0,0.0,0.2048171162605285,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3532445430755615,0.3532494306564331,-4.87798706672038e-06,0.0,0.000207863326068,0.0,0.0,17.22028350830078,0.0,0.0,0.0,0.3235554993152618,4.0,0.0,1.0
732300,293.1823425292969,297.1499938964844,293.1499938964844,0.1028490290045738,-2341.47314453125,304.1536865234375,0.7424103021621704,0.1646288335323333,0.1496024578809738,293.2877502441406,297.1499938964844,293.1499938964844,0.0141862379387021,-765.7172241210938,304.130859375,0.4875294864177704,0.050000000745058,0.0490558482706546,293.2139587402344,297.1499938964844,293.1499938964844,0.2097623646259308,-3219.90673828125,304.15838623046875,0.8956495523452759,0.2925260365009308,0.2056528627872467,293.28814697265625,297.1499938964844,293.1499938964844,0.3126009106636047,-5975.75,304.1639709472656,0.9971807599067688,0.4016376435756683,0.3815012276172638,293.2001647949219,297.1499938964844,293.1499938964844,0.0132416952401399,-3528.100830078125,303.766357421875,0.4873224794864654,0.050000000745058,0.2324265390634536,291.2096252441406,291.1499938964844,271.26202392578125,268.53680419921875,284.0394897460937,293.27716064453125,291.2096252441406,1.0,0.2671785354614258,0.8105706572532654,0.8105706572532654,1.0,1.0,-1.222028732299805,0.5127816200256348,0.7092471122741699,0.2559930086135864,0.0,0.0,0.4260855317115783,51.28660202026367,25.0,4.020383358001709,-8825.8974609375,210.1849365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6045227050781,307.5453796386719,278.1499938964844,0.0,18000.0,313.1499938964844,18072.453125,18000.0,0.0,0.0,0.2034966945648193,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3478859066963196,0.3478907644748688,-4.856993200519355e-06,0.0,0.0002065232692984,0.0,0.0,16.84537124633789,0.0,0.0,0.0,0.3220432102680206,4.0,0.0,1.0
732360,293.181396484375,297.1499938964844,293.1499938964844,0.1025587245821952,-2336.143798828125,304.1535339355469,0.7509318590164185,0.164402425289154,0.1492781043052673,293.2921447753906,297.1499938964844,293.1499938964844,0.0139973079785704,-760.7766723632812,304.0931396484375,0.4935919940471649,0.050000000745058,0.0488845221698284,293.2133178710937,297.1499938964844,293.1499938964844,0.2090026885271072,-3210.643798828125,304.1582336425781,0.906690776348114,0.2918393313884735,0.205083355307579,293.28350830078125,297.1499938964844,293.1499938964844,0.303287148475647,-5828.15625,304.1786499023437,0.9990000128746032,0.4007866084575653,0.371617317199707,293.2002868652344,297.1499938964844,293.1499938964844,0.0131655465811491,-3516.975341796875,303.7574462890625,0.4935859441757202,0.050000000745058,0.2318791449069976,291.2104187011719,291.1499938964844,271.3052062988281,268.5715637207031,284.0665283203125,293.27691650390625,291.211669921875,1.0,0.2615642547607422,0.8104338049888611,0.8104338049888611,1.0,1.0,-1.2083672285079956,0.5064764022827148,0.7018908262252808,0.252908855676651,0.0,0.0,0.4220012128353119,48.16701126098633,25.0,9.779916763305664,-8731.8115234375,199.1213836669922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6529846191406,307.5649719238281,278.1499938964844,0.0,18000.0,313.1499938964844,18070.27734375,18000.0,0.0,0.0,0.2020550668239593,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3426945209503174,0.3426993787288666,-4.836493189941393e-06,0.0,0.0002050602197414,0.0,0.0,16.485685348510742,0.0,0.0,0.0,0.3205864727497101,4.0,0.0,1.0
732420,293.1796569824219,297.1499938964844,293.1499938964844,0.1018304675817489,-2322.327392578125,304.153564453125,0.7645655274391174,0.1639605611562729,0.1487261056900024,293.2972717285156,297.1499938964844,293.1499938964844,0.0137049006298184,-752.68408203125,304.0267639160156,0.5034788846969604,0.050000000745058,0.0487215407192707,293.2123718261719,297.1499938964844,293.1499938964844,0.2070716023445129,-3186.576904296875,304.15869140625,0.925239622592926,0.2904268205165863,0.2039928883314132,293.2528686523437,297.1499938964844,293.1499938964844,0.2819533050060272,-5493.27099609375,304.2041015625,0.9990000128746032,0.4035738706588745,0.3504177033901214,293.2003173828125,297.1499938964844,293.1499938964844,0.0130153810605406,-3492.714599609375,303.7408752441406,0.5034788846969604,0.050000000745058,0.231114000082016,291.23895263671875,291.1499938964844,271.3918762207031,268.6412353515625,284.1180725097656,293.265380859375,291.24072265625,1.0,0.2525095343589782,0.810160219669342,0.810160219669342,1.0,1.0,-1.1797038316726685,0.4932900071144104,0.6864138245582581,0.2464350014925003,0.0,0.0,0.408270001411438,43.67329406738281,25.0,27.80348014831543,-8495.2734375,180.8165740966797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.77203369140625,307.5869140625,278.1499938964844,0.0,18000.0,313.1499938964844,18102.75,18000.0,0.0,0.0,0.198625311255455,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3278951644897461,0.3278999328613281,-4.788716069015209e-06,0.0,0.0002015794452745,0.0,0.0,15.513532638549805,0.0,0.0,0.0,0.316633939743042,4.0,0.0,1.0
732480,293.1796569824219,297.1499938964844,293.1499938964844,0.1018304675817489,-2322.327392578125,304.153564453125,0.7645655274391174,0.1639605611562729,0.1487261056900024,293.2972717285156,297.1499938964844,293.1499938964844,0.0137049006298184,-752.68408203125,304.0267639160156,0.5034788846969604,0.050000000745058,0.0487215407192707,293.2123718261719,297.1499938964844,293.1499938964844,0.2070716023445129,-3186.576904296875,304.15869140625,0.925239622592926,0.2904268205165863,0.2039928883314132,293.2528686523437,297.1499938964844,293.1499938964844,0.2819533050060272,-5493.27099609375,304.2041015625,0.9990000128746032,0.4035738706588745,0.3504177033901214,293.2003173828125,297.1499938964844,293.1499938964844,0.0130153810605406,-3492.714599609375,303.7408752441406,0.5034788846969604,0.050000000745058,0.231114000082016,291.23895263671875,291.1499938964844,271.3918762207031,268.6412353515625,284.1180725097656,293.265380859375,291.24072265625,1.0,0.2525095343589782,0.810160219669342,0.810160219669342,1.0,1.0,-1.1797038316726685,0.4932900071144104,0.6864138245582581,0.2464350014925003,0.0,0.0,0.408270001411438,43.67329406738281,25.0,27.80348014831543,-8495.2734375,180.8165740966797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.77203369140625,307.5869140625,278.1499938964844,0.0,18000.0,313.1499938964844,18102.75,18000.0,0.0,0.0,0.198625311255455,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3278951644897461,0.3278999328613281,-4.788716069015209e-06,0.0,0.0002015794452745,0.0,0.0,15.513532638549805,0.0,0.0,0.0,0.316633939743042,4.0,0.0,1.0
732540,293.177978515625,297.1499938964844,293.1499938964844,0.101351074874401,-2313.464599609375,304.1531677246094,0.7767515182495117,0.1635503470897674,0.1482328325510025,293.3032531738281,297.1499938964844,293.1499938964844,0.0134565131738781,-746.2490234375,303.9574279785156,0.5125030875205994,0.050000000745058,0.0485976003110408,293.2117614746094,297.1499938964844,293.1499938964844,0.205544501543045,-3167.86328125,304.1583251953125,0.9414810538291932,0.2889747619628906,0.202896162867546,293.2100830078125,297.1499938964844,293.1499938964844,0.264873743057251,-5225.0947265625,304.2142333984375,0.9990000128746032,0.4096249341964721,0.3332124054431915,293.2004089355469,297.1499938964844,293.1499938964844,0.0129101555794477,-3477.224609375,303.72344970703125,0.5125030875205994,0.050000000745058,0.2305260896682739,291.2460021972656,291.1499938964844,271.4786376953125,268.7108459472656,284.1634826660156,293.25103759765625,291.2461242675781,1.0,0.2451296746730804,0.8098865747451782,0.8098865747451782,1.0,1.0,-1.1562869548797607,0.4825853407382965,0.6737015843391418,0.2410512417554855,0.0,0.0,0.3948277533054352,40.20487594604492,28.0,11.525617599487305,-8259.0576171875,166.81484985351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9227600097656,307.5904235839844,278.1499938964844,0.0,18000.0,313.1499938964844,18100.720703125,18000.0,0.0,0.0,0.1943342983722686,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.311357706785202,0.3113624453544616,-4.729954071081011e-06,0.0,0.0001972246100194,0.0,0.0,14.44569492340088,0.0,0.0,0.0,0.3123045265674591,4.0,0.0,1.0
732600,293.177978515625,297.1499938964844,293.1499938964844,0.101351074874401,-2313.464599609375,304.1531677246094,0.7767515182495117,0.1635503470897674,0.1482328325510025,293.3032531738281,297.1499938964844,293.1499938964844,0.0134565131738781,-746.2490234375,303.9574279785156,0.5125030875205994,0.050000000745058,0.0485976003110408,293.2117614746094,297.1499938964844,293.1499938964844,0.205544501543045,-3167.86328125,304.1583251953125,0.9414810538291932,0.2889747619628906,0.202896162867546,293.2100830078125,297.1499938964844,293.1499938964844,0.264873743057251,-5225.0947265625,304.2142333984375,0.9990000128746032,0.4096249341964721,0.3332124054431915,293.2004089355469,297.1499938964844,293.1499938964844,0.0129101555794477,-3477.224609375,303.72344970703125,0.5125030875205994,0.050000000745058,0.2305260896682739,291.2460021972656,291.1499938964844,271.4786376953125,268.7108459472656,284.1634826660156,293.25103759765625,291.2461242675781,1.0,0.2451296746730804,0.8098865747451782,0.8098865747451782,1.0,1.0,-1.1562869548797607,0.4825853407382965,0.6737015843391418,0.2410512417554855,0.0,0.0,0.3948277533054352,40.20487594604492,28.0,11.525617599487305,-8259.0576171875,166.81484985351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9227600097656,307.5904235839844,278.1499938964844,0.0,18000.0,313.1499938964844,18100.720703125,18000.0,0.0,0.0,0.1943342983722686,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.311357706785202,0.3113624453544616,-4.729954071081011e-06,0.0,0.0001972246100194,0.0,0.0,14.44569492340088,0.0,0.0,0.0,0.3123045265674591,4.0,0.0,1.0
732660,293.1765441894531,297.1499938964844,293.1499938964844,0.1009958386421203,-2307.01904296875,304.1527099609375,0.7852333784103394,0.1631318777799606,0.1477912962436676,293.3145446777344,297.1499938964844,293.1499938964844,0.0132032157853245,-739.989013671875,303.8721618652344,0.5191037654876709,0.050000000745058,0.0485189035534858,293.2113342285156,297.1499938964844,293.1499938964844,0.2042054235935211,-3151.572998046875,304.15777587890625,0.9519075751304626,0.2874982953071594,0.2018152922391891,293.1658630371094,297.1499938964844,293.1499938964844,0.2534052431583404,-5046.29541015625,304.2116394042969,0.9990000128746032,0.4170807003974914,0.3218083083629608,293.20074462890625,297.1499938964844,293.1499938964844,0.012835469096899,-3467.267822265625,303.705078125,0.5191037654876709,0.050000000745058,0.2301527857780456,291.2437744140625,291.1499938964844,271.5651550292969,268.7801208496094,284.2126159667969,293.2556457519531,291.24273681640625,1.0,0.2403105050325393,0.8098439574241638,0.8098439574241638,1.0,1.0,-1.1402249336242676,0.4753752052783966,0.6648497581481934,0.2370960116386413,0.0,0.0,0.382341980934143,37.98232269287109,46.0,-3.068275213241577,-8060.36962890625,157.79983520507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0811462402344,307.5952453613281,278.1499938964844,0.0,18000.0,313.1499938964844,18087.9921875,18000.0,0.0,0.0,0.1893401592969894,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.296647310256958,0.2966519892215729,-4.678051936934935e-06,0.0,0.0001921561924973,0.0,0.0,13.527252197265623,0.0,0.0,0.0,0.3085323572158813,4.0,0.0,1.0
732720,293.1765441894531,297.1499938964844,293.1499938964844,0.1009958386421203,-2307.01904296875,304.1527099609375,0.7852333784103394,0.1631318777799606,0.1477912962436676,293.3145446777344,297.1499938964844,293.1499938964844,0.0132032157853245,-739.989013671875,303.8721618652344,0.5191037654876709,0.050000000745058,0.0485189035534858,293.2113342285156,297.1499938964844,293.1499938964844,0.2042054235935211,-3151.572998046875,304.15777587890625,0.9519075751304626,0.2874982953071594,0.2018152922391891,293.1658630371094,297.1499938964844,293.1499938964844,0.2534052431583404,-5046.29541015625,304.2116394042969,0.9990000128746032,0.4170807003974914,0.3218083083629608,293.20074462890625,297.1499938964844,293.1499938964844,0.012835469096899,-3467.267822265625,303.705078125,0.5191037654876709,0.050000000745058,0.2301527857780456,291.2437744140625,291.1499938964844,271.5651550292969,268.7801208496094,284.2126159667969,293.2556457519531,291.24273681640625,1.0,0.2403105050325393,0.8098439574241638,0.8098439574241638,1.0,1.0,-1.1402249336242676,0.4753752052783966,0.6648497581481934,0.2370960116386413,0.0,0.0,0.382341980934143,37.98232269287109,46.0,-3.068275213241577,-8060.36962890625,157.79983520507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0811462402344,307.5952453613281,278.1499938964844,0.0,18000.0,313.1499938964844,18087.9921875,18000.0,0.0,0.0,0.1893401592969894,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.296647310256958,0.2966519892215729,-4.678051936934935e-06,0.0,0.0001921561924973,0.0,0.0,13.527252197265623,0.0,0.0,0.0,0.3085323572158813,4.0,0.0,1.0
732780,293.1759948730469,297.1499938964844,293.1499938964844,0.1008897274732589,-2305.5908203125,304.1519775390625,0.7784542441368103,0.1625749319791793,0.147375002503395,293.3387756347656,297.1499938964844,293.1499938964844,0.0129461959004402,-734.6966552734375,303.7474975585937,0.5147903561592102,0.050000000745058,0.0485693737864494,293.2112121582031,297.1499938964844,293.1499938964844,0.2034117728471756,-3142.452880859375,304.1564636230469,0.9421441555023192,0.2859656512737274,0.2007979154586792,293.1404113769531,297.1499938964844,293.1499938964844,0.259906142950058,-5160.02685546875,304.17950439453125,0.9990000128746032,0.4219129383563995,0.3291568160057068,293.2012023925781,297.1499938964844,293.1499938964844,0.0128469169139862,-3473.30859375,303.68511962890625,0.5147903561592102,0.050000000745058,0.2303922027349472,291.21685791015625,291.1499938964844,271.65106201171875,268.8488464355469,284.24224853515625,293.2755432128906,291.2113037109375,1.0,0.243730828166008,0.8098013401031494,0.8098013401031494,1.0,1.0,-1.1476595401763916,0.4795289933681488,0.6681305766105652,0.2365870624780655,0.0,0.0,0.3746863305568695,39.30880737304688,64.0,-43.13859939575195,-7969.4619140625,162.52865600585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2145690917969,307.56005859375,278.1499938964844,0.0,18000.0,313.1499938964844,18057.01953125,18000.0,0.0,0.0,0.183997705578804,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2858947515487671,0.2858994007110595,-4.6368550101760775e-06,0.0,0.0001867342798504,0.0,0.0,12.865118980407717,0.0,0.0,0.0,0.3058041036128998,4.0,0.0,1.0
732840,293.1759948730469,297.1499938964844,293.1499938964844,0.1008897274732589,-2305.5908203125,304.1519775390625,0.7784542441368103,0.1625749319791793,0.147375002503395,293.3387756347656,297.1499938964844,293.1499938964844,0.0129461959004402,-734.6966552734375,303.7474975585937,0.5147903561592102,0.050000000745058,0.0485693737864494,293.2112121582031,297.1499938964844,293.1499938964844,0.2034117728471756,-3142.452880859375,304.1564636230469,0.9421441555023192,0.2859656512737274,0.2007979154586792,293.1404113769531,297.1499938964844,293.1499938964844,0.259906142950058,-5160.02685546875,304.17950439453125,0.9990000128746032,0.4219129383563995,0.3291568160057068,293.2012023925781,297.1499938964844,293.1499938964844,0.0128469169139862,-3473.30859375,303.68511962890625,0.5147903561592102,0.050000000745058,0.2303922027349472,291.21685791015625,291.1499938964844,271.65106201171875,268.8488464355469,284.24224853515625,293.2755432128906,291.2113037109375,1.0,0.243730828166008,0.8098013401031494,0.8098013401031494,1.0,1.0,-1.1476595401763916,0.4795289933681488,0.6681305766105652,0.2365870624780655,0.0,0.0,0.3746863305568695,39.30880737304688,64.0,-43.13859939575195,-7969.4619140625,162.52865600585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2145690917969,307.56005859375,278.1499938964844,0.0,18000.0,313.1499938964844,18057.01953125,18000.0,0.0,0.0,0.183997705578804,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2858947515487671,0.2858994007110595,-4.6368550101760775e-06,0.0,0.0001867342798504,0.0,0.0,12.865118980407717,0.0,0.0,0.0,0.3058041036128998,4.0,0.0,1.0
732900,293.1758728027344,297.1499938964844,293.1499938964844,0.1009697094559669,-2307.566650390625,304.1514587402344,0.7701983451843262,0.1622677147388458,0.1471723169088363,293.3529357910156,297.1499938964844,293.1499938964844,0.0128477532416582,-733.3086547851562,303.6755676269531,0.5092282891273499,0.050000000745058,0.0486403405666351,293.2112731933594,297.1499938964844,293.1499938964844,0.2033012211322784,-3141.659423828125,304.1554870605469,0.9303807616233826,0.2851784229278564,0.2003069519996643,293.14276123046875,297.1499938964844,293.1499938964844,0.2696187496185303,-5320.466796875,304.1564636230469,0.9990000128746032,0.4215787947177887,0.3392272889614105,293.20172119140625,297.1499938964844,293.1499938964844,0.0128880776464939,-3483.310791015625,303.6737060546875,0.5092282891273499,0.050000000745058,0.2307288348674774,291.18798828125,291.1499938964844,271.69366455078125,268.88287353515625,284.24755859375,293.28729248046875,291.1814880371094,1.0,0.2479728758335113,0.8097800612449646,0.8097800612449646,1.0,1.0,-1.1593997478485107,0.4855009019374847,0.6738988161087036,0.2374623417854309,0.0,0.0,0.3750179708003998,41.22440719604492,64.0,-63.36914825439453,-7991.52685546875,169.75286865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2541198730469,307.544677734375,278.1499938964844,0.0,18000.0,313.1499938964844,18026.46484375,18000.0,0.0,0.0,0.1814295649528503,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2844662964344024,0.2844709157943725,-4.625505425792653e-06,0.0,0.0001841279445216,0.0,0.0,12.763154029846191,0.0,0.0,0.0,0.3053533434867859,4.0,0.0,1.0
732960,293.1757507324219,297.1499938964844,293.1499938964844,0.1010801345109939,-2310.1220703125,304.1510009765625,0.7599354982376099,0.1619620025157928,0.1469892114400863,293.36529541015625,297.1499938964844,293.1499938964844,0.0127689698711037,-732.5313720703125,303.6055908203125,0.5023351311683655,0.050000000745058,0.048738956451416,293.2113952636719,297.1499938964844,293.1499938964844,0.203234851360321,-3141.4091796875,304.1546325683594,0.9155468940734864,0.2843772768974304,0.1998268961906433,293.15625,297.1499938964844,293.1499938964844,0.2828207015991211,-5534.947265625,304.1312561035156,0.9990000128746032,0.4190357625484466,0.3527451157569885,293.2025756835937,297.1499938964844,293.1499938964844,0.0129411481320858,-3495.44287109375,303.66119384765625,0.5023351311683655,0.050000000745058,0.2311966270208358,291.1569519042969,291.1499938964844,271.7359924316406,268.91668701171875,284.2460021972656,293.2958068847656,291.1507568359375,1.0,0.2536664009094238,0.8096103668212891,0.8096103668212891,1.0,1.0,-1.1755051612854004,0.4935827851295471,0.6819223761558533,0.2389457523822784,0.0,0.0,0.3776669800281524,43.8929328918457,82.0,-73.76515197753906,-8063.61328125,179.9575958251953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.26373291015625,307.5228576660156,278.1499938964844,0.0,18000.0,313.1499938964844,17995.3203125,18000.0,0.0,0.0,0.1791101396083831,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2858299612998962,0.2858345806598663,-4.6227000893850345e-06,0.0,0.0001817740267142,0.0,0.0,12.825143814086914,0.0,0.0,0.0,0.3055647313594818,4.0,0.0,1.0
733020,293.1758728027344,297.1499938964844,293.1499938964844,0.1013615950942039,-2316.356689453125,304.15020751953125,0.7364868521690369,0.1612869203090667,0.146678626537323,293.3861694335937,297.1499938964844,293.1499938964844,0.0126574020832777,-732.4315185546875,303.4690246582031,0.4863372147083282,0.050000000745058,0.0490173175930976,293.2118835449219,297.1499938964844,293.1499938964844,0.2031682729721069,-3141.68408203125,304.1531982421875,0.8836429715156555,0.2827287316322326,0.1988952457904815,293.2162780761719,297.1499938964844,293.1499938964844,0.3178358376026153,-6092.33984375,304.0792236328125,0.9990000128746032,0.4067970216274261,0.3880378901958465,293.2052917480469,297.1499938964844,293.1499938964844,0.0130784437060356,-3525.07763671875,303.6327209472656,0.4863372147083282,0.050000000745058,0.2325170487165451,291.0936584472656,291.1499938964844,271.8196105957031,268.9833984375,284.2339782714844,293.3131408691406,291.0871887207031,1.0,0.2687038481235504,0.8092710375785828,0.8092710375785828,1.0,1.0,-1.218034744262695,0.5146953463554382,0.7033394575119019,0.2436500936746597,0.0,0.0,0.3893319964408874,51.422119140625,85.0,-85.63298034667969,-8285.84765625,209.15493774414065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1720275878906,307.4670104980469,278.1499938964844,0.0,18000.0,313.1499938964844,17937.05859375,18000.0,0.0,0.0,0.1757062524557113,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2956382036209106,0.2956428527832031,-4.640651241061278e-06,0.0,0.0001783195039024,0.0,0.0,13.374590873718262,0.0,0.0,0.0,0.3077632486820221,4.0,0.0,1.0
733080,293.1758728027344,297.1499938964844,293.1499938964844,0.1013615950942039,-2316.356689453125,304.15020751953125,0.7364868521690369,0.1612869203090667,0.146678626537323,293.3861694335937,297.1499938964844,293.1499938964844,0.0126574020832777,-732.4315185546875,303.4690246582031,0.4863372147083282,0.050000000745058,0.0490173175930976,293.2118835449219,297.1499938964844,293.1499938964844,0.2031682729721069,-3141.68408203125,304.1531982421875,0.8836429715156555,0.2827287316322326,0.1988952457904815,293.2162780761719,297.1499938964844,293.1499938964844,0.3178358376026153,-6092.33984375,304.0792236328125,0.9990000128746032,0.4067970216274261,0.3880378901958465,293.2052917480469,297.1499938964844,293.1499938964844,0.0130784437060356,-3525.07763671875,303.6327209472656,0.4863372147083282,0.050000000745058,0.2325170487165451,291.0936584472656,291.1499938964844,271.8196105957031,268.9833984375,284.2339782714844,293.3131408691406,291.0871887207031,1.0,0.2687038481235504,0.8092710375785828,0.8092710375785828,1.0,1.0,-1.218034744262695,0.5146953463554382,0.7033394575119019,0.2436500936746597,0.0,0.0,0.3893319964408874,51.422119140625,85.0,-85.63298034667969,-8285.84765625,209.15493774414065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1720275878906,307.4670104980469,278.1499938964844,0.0,18000.0,313.1499938964844,17937.05859375,18000.0,0.0,0.0,0.1757062524557113,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2956382036209106,0.2956428527832031,-4.640651241061278e-06,0.0,0.0001783195039024,0.0,0.0,13.374590873718262,0.0,0.0,0.0,0.3077632486820221,4.0,0.0,1.0
