time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
733140,293.1768798828125,297.1499938964844,293.1499938964844,0.1010104343295097,-2309.664794921875,304.1507873535156,0.7095359563827515,0.1604340374469757,0.1463476419448852,293.40313720703125,297.1499938964844,293.1499938964844,0.0125313000753521,-730.404296875,303.3392333984375,0.4642673432826996,0.050000000745058,0.0494306497275829,293.2122802734375,297.1499938964844,293.1499938964844,0.2019714415073394,-3126.6220703125,304.1542663574219,0.8491557240486145,0.2810828387737274,0.1980598866939544,293.2681579589844,297.1499938964844,293.1499938964844,0.3085100054740906,-5932.89013671875,304.11834716796875,0.95807147026062,0.3944884836673736,0.3768212497234344,293.2085266113281,297.1499938964844,293.1499938964844,0.0131871243938803,-3544.38037109375,303.6045227050781,0.4642673432826996,0.050000000745058,0.2344777137041092,291.0965270996094,291.1499938964844,271.90155029296875,269.0487060546875,284.2850036621094,293.3337097167969,291.10308837890625,1.0,0.2799538671970367,0.8089317083358765,0.8089317083358765,1.0,1.0,-1.2063578367233276,0.5093367695808411,0.6970210671424866,0.2409034222364425,0.0,0.0,0.3981112241744995,61.72042846679688,73.0,16.776039123535156,-8346.626953125,226.29168701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9591979980469,307.5034484863281,278.1499938964844,0.0,18000.0,313.1499938964844,17935.388671875,18000.0,0.0,0.0,0.1741492450237274,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3093663156032562,0.3093709945678711,-4.685773546952987e-06,0.0,0.0001767393405316,0.0,0.0,14.215517044067385,0.0,0.0,0.0,0.3111166357994079,4.0,0.0,1.0
733200,293.1768798828125,297.1499938964844,293.1499938964844,0.1010104343295097,-2309.664794921875,304.1507873535156,0.7095359563827515,0.1604340374469757,0.1463476419448852,293.40313720703125,297.1499938964844,293.1499938964844,0.0125313000753521,-730.404296875,303.3392333984375,0.4642673432826996,0.050000000745058,0.0494306497275829,293.2122802734375,297.1499938964844,293.1499938964844,0.2019714415073394,-3126.6220703125,304.1542663574219,0.8491557240486145,0.2810828387737274,0.1980598866939544,293.2681579589844,297.1499938964844,293.1499938964844,0.3085100054740906,-5932.89013671875,304.11834716796875,0.95807147026062,0.3944884836673736,0.3768212497234344,293.2085266113281,297.1499938964844,293.1499938964844,0.0131871243938803,-3544.38037109375,303.6045227050781,0.4642673432826996,0.050000000745058,0.2344777137041092,291.0965270996094,291.1499938964844,271.90155029296875,269.0487060546875,284.2850036621094,293.3337097167969,291.10308837890625,1.0,0.2799538671970367,0.8089317083358765,0.8089317083358765,1.0,1.0,-1.2063578367233276,0.5093367695808411,0.6970210671424866,0.2409034222364425,0.0,0.0,0.3981112241744995,61.72042846679688,73.0,16.776039123535156,-8346.626953125,226.29168701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9591979980469,307.5034484863281,278.1499938964844,0.0,18000.0,313.1499938964844,17935.388671875,18000.0,0.0,0.0,0.1741492450237274,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3093663156032562,0.3093709945678711,-4.685773546952987e-06,0.0,0.0001767393405316,0.0,0.0,14.215517044067385,0.0,0.0,0.0,0.3111166357994079,4.0,0.0,1.0
733260,293.1780090332031,297.1499938964844,293.1499938964844,0.1001425236463546,-2292.989013671875,304.1519470214844,0.6986751556396484,0.1595178693532943,0.1456710547208786,293.4180603027344,297.1499938964844,293.1499938964844,0.0122730983421206,-723.0653076171875,303.21221923828125,0.4547674655914306,0.050000000745058,0.0495939776301384,293.21295166015625,297.1499938964844,293.1499938964844,0.2000138163566589,-3101.716796875,304.15606689453125,0.8372316956520081,0.279363602399826,0.1969866603612899,293.2841186523437,297.1499938964844,293.1499938964844,0.3016131222248077,-5819.6748046875,304.139892578125,0.937944769859314,0.3882208168506622,0.3700532019138336,293.21240234375,297.1499938964844,293.1499938964844,0.0131427366286516,-3537.60009765625,303.5751647949219,0.4547674655914306,0.050000000745058,0.2352524697780609,291.1340026855469,291.1499938964844,271.9814453125,269.11236572265625,284.3327331542969,293.3482360839844,291.1356201171875,1.0,0.2832486033439636,0.8082765340805054,0.8082765340805054,1.0,1.0,-1.1972001791000366,0.5051562786102295,0.6920438408851624,0.2385621666908264,0.0,0.0,0.3971262872219085,65.72077178955078,61.0,29.78592300415039,-8243.5634765625,231.23800659179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7325134277344,307.35821533203125,278.1499938964844,0.0,18000.0,313.1499938964844,17995.240234375,18000.0,0.0,0.0,0.173643559217453,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3092678189277649,0.3092725276947021,-4.69897440780187e-06,0.0,0.0001762261381372,0.0,0.0,14.247313499450684,0.0,0.0,0.0,0.3113660514354706,4.0,0.0,1.0
733320,293.1780090332031,297.1499938964844,293.1499938964844,0.1001425236463546,-2292.989013671875,304.1519470214844,0.6986751556396484,0.1595178693532943,0.1456710547208786,293.4180603027344,297.1499938964844,293.1499938964844,0.0122730983421206,-723.0653076171875,303.21221923828125,0.4547674655914306,0.050000000745058,0.0495939776301384,293.21295166015625,297.1499938964844,293.1499938964844,0.2000138163566589,-3101.716796875,304.15606689453125,0.8372316956520081,0.279363602399826,0.1969866603612899,293.2841186523437,297.1499938964844,293.1499938964844,0.3016131222248077,-5819.6748046875,304.139892578125,0.937944769859314,0.3882208168506622,0.3700532019138336,293.21240234375,297.1499938964844,293.1499938964844,0.0131427366286516,-3537.60009765625,303.5751647949219,0.4547674655914306,0.050000000745058,0.2352524697780609,291.1340026855469,291.1499938964844,271.9814453125,269.11236572265625,284.3327331542969,293.3482360839844,291.1356201171875,1.0,0.2832486033439636,0.8082765340805054,0.8082765340805054,1.0,1.0,-1.1972001791000366,0.5051562786102295,0.6920438408851624,0.2385621666908264,0.0,0.0,0.3971262872219085,65.72077178955078,61.0,29.78592300415039,-8243.5634765625,231.23800659179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7325134277344,307.35821533203125,278.1499938964844,0.0,18000.0,313.1499938964844,17995.240234375,18000.0,0.0,0.0,0.173643559217453,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3092678189277649,0.3092725276947021,-4.69897440780187e-06,0.0,0.0001762261381372,0.0,0.0,14.247313499450684,0.0,0.0,0.0,0.3113660514354706,4.0,0.0,1.0
733380,293.17840576171875,297.1499938964844,293.1499938964844,0.0993658676743507,-2278.328125,304.152587890625,0.6989360451698303,0.1587278991937637,0.1449058949947357,293.43115234375,297.1499938964844,293.1499938964844,0.0119690131396055,-714.05322265625,303.08404541015625,0.4562726616859436,0.050000000745058,0.0495668016374111,293.2132873535156,297.1499938964844,293.1499938964844,0.1982482075691223,-3079.54296875,304.156982421875,0.837302565574646,0.2777041792869568,0.1957986950874328,293.2879333496094,297.1499938964844,293.1499938964844,0.2972851991653442,-5749.5263671875,304.1502990722656,0.9359936118125916,0.3840368986129761,0.3657410144805908,293.2158508300781,297.1499938964844,293.1499938964844,0.0130377793684601,-3522.638671875,303.5448303222656,0.4562726616859436,0.050000000745058,0.2351235747337341,291.14971923828125,291.1499938964844,272.0589294433594,269.174072265625,284.37701416015625,293.3597412109375,291.1512145996094,1.0,0.2811827063560486,0.8076213598251343,0.8076213598251343,1.0,1.0,-1.189492106437683,0.501628041267395,0.6878640651702881,0.2365914285182953,0.0,0.0,0.3961095809936523,64.91996765136719,49.0,24.578453063964844,-8148.9189453125,226.8864898681641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.54168701171875,307.2281494140625,278.1499938964844,0.0,18000.0,313.1499938964844,18005.095703125,18000.0,0.0,0.0,0.1736159920692443,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3086036741733551,0.3086083829402923,-4.698949851444922e-06,0.0,0.0001761981693562,0.0,0.0,14.21204948425293,0.0,0.0,0.0,0.3112330436706543,4.0,0.0,1.0
733440,293.17840576171875,297.1499938964844,293.1499938964844,0.0993658676743507,-2278.328125,304.152587890625,0.6989360451698303,0.1587278991937637,0.1449058949947357,293.43115234375,297.1499938964844,293.1499938964844,0.0119690131396055,-714.05322265625,303.08404541015625,0.4562726616859436,0.050000000745058,0.0495668016374111,293.2132873535156,297.1499938964844,293.1499938964844,0.1982482075691223,-3079.54296875,304.156982421875,0.837302565574646,0.2777041792869568,0.1957986950874328,293.2879333496094,297.1499938964844,293.1499938964844,0.2972851991653442,-5749.5263671875,304.1502990722656,0.9359936118125916,0.3840368986129761,0.3657410144805908,293.2158508300781,297.1499938964844,293.1499938964844,0.0130377793684601,-3522.638671875,303.5448303222656,0.4562726616859436,0.050000000745058,0.2351235747337341,291.14971923828125,291.1499938964844,272.0589294433594,269.174072265625,284.37701416015625,293.3597412109375,291.1512145996094,1.0,0.2811827063560486,0.8076213598251343,0.8076213598251343,1.0,1.0,-1.189492106437683,0.501628041267395,0.6878640651702881,0.2365914285182953,0.0,0.0,0.3961095809936523,64.91996765136719,49.0,24.578453063964844,-8148.9189453125,226.8864898681641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.54168701171875,307.2281494140625,278.1499938964844,0.0,18000.0,313.1499938964844,18005.095703125,18000.0,0.0,0.0,0.1736159920692443,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3086036741733551,0.3086083829402923,-4.698949851444922e-06,0.0,0.0001761981693562,0.0,0.0,14.21204948425293,0.0,0.0,0.0,0.3112330436706543,4.0,0.0,1.0
733500,293.1783447265625,297.1499938964844,293.1499938964844,0.0989861339330673,-2271.185302734375,304.1528015136719,0.7020413279533386,0.1583786904811859,0.1445184648036956,293.4371032714844,297.1499938964844,293.1499938964844,0.0118034919723868,-708.9170532226562,303.0198974609375,0.4599437713623047,0.050000000745058,0.0495027564465999,293.2132873535156,297.1499938964844,293.1499938964844,0.1973689049482345,-3068.529296875,304.1573181152344,0.8404842019081116,0.2769030034542084,0.1951870173215866,293.2880859375,297.1499938964844,293.1499938964844,0.295419842004776,-5719.6962890625,304.15362548828125,0.9396798610687256,0.3822579979896545,0.3639258444309234,293.2173156738281,297.1499938964844,293.1499938964844,0.0129661923274397,-3512.108154296875,303.5299377441406,0.4599437713623047,0.050000000745058,0.2348197549581527,291.1561584472656,291.1499938964844,272.0966796875,269.2041320800781,284.3986511230469,293.3648681640625,291.1572570800781,1.0,0.2786279022693634,0.807293713092804,0.807293713092804,1.0,1.0,-1.1856725215911863,0.4998645186424255,0.6858080625534058,0.2356626987457275,0.0,0.0,0.3950434327125549,63.24386596679688,49.0,20.684139251708984,-8097.83203125,222.16607666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.46160888671875,307.16748046875,278.1499938964844,0.0,18000.0,313.1499938964844,18010.537109375,18000.0,0.0,0.0,0.173715591430664,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.307579755783081,0.3075844645500183,-4.696717496699421e-06,0.0,0.0001762992324074,0.0,0.0,14.151620864868164,0.0,0.0,0.0,0.3109919130802154,4.0,0.0,1.0
733560,293.1781616210937,297.1499938964844,293.1499938964844,0.098619557917118,-2264.31298828125,304.1529541015625,0.7068536281585693,0.1580547988414764,0.1441312134265899,293.4427185058594,297.1499938964844,293.1499938964844,0.0116331307217478,-703.5094604492188,302.9555969238281,0.4653176069259643,0.050000000745058,0.0494131445884704,293.21319580078125,297.1499938964844,293.1499938964844,0.1965083181858062,-3057.7744140625,304.15753173828125,0.845533013343811,0.2761197090148926,0.194569244980812,293.2876892089844,297.1499938964844,293.1499938964844,0.2936656773090362,-5691.8603515625,304.1561584472656,0.9458823800086976,0.3805878162384033,0.3622152507305145,293.21856689453125,297.1499938964844,293.1499938964844,0.0128864431753754,-3500.28369140625,303.5152587890625,0.4653176069259643,0.050000000745058,0.234394684433937,291.1610107421875,291.1499938964844,272.1336975097656,269.2336120605469,284.4197692871094,293.3697204589844,291.1618347167969,1.0,0.2752599716186523,0.8071506023406982,0.8071506023406982,1.0,1.0,-1.1817952394485474,0.49808070063591,0.6837145090103149,0.2347714751958847,0.0,0.0,0.3938208818435669,60.920654296875,37.0,16.810256958007812,-8046.9111328125,216.15235900878903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3930358886719,307.1127319335937,278.1499938964844,0.0,18000.0,313.1499938964844,18014.24609375,18000.0,0.0,0.0,0.1738488972187042,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3062970042228699,0.3063017129898071,-4.693235950981034e-06,0.0,0.0001764345215633,0.0,0.0,14.074174880981444,0.0,0.0,0.0,0.3106798529624939,4.0,0.0,1.0
733620,293.17755126953125,297.1499938964844,293.1499938964844,0.0979063212871551,-2250.966796875,304.1531677246094,0.7206571102142334,0.1574688106775283,0.1433614939451217,293.4529113769531,297.1499938964844,293.1499938964844,0.0112835876643657,-692.013427734375,302.8267517089844,0.4782349765300751,0.050000000745058,0.0491754785180091,293.2127685546875,297.1499938964844,293.1499938964844,0.1948089897632599,-3036.559326171875,304.1578674316406,0.8614067435264587,0.2746001183986664,0.1933251172304153,293.28594970703125,297.1499938964844,293.1499938964844,0.2903123795986175,-5639.08056640625,304.1596374511719,0.964589536190033,0.3774493932723999,0.3589658737182617,293.22052001953125,297.1499938964844,293.1499938964844,0.0127079645171761,-3473.32958984375,303.4866638183594,0.4782349765300751,0.050000000745058,0.2332673072814941,291.1685791015625,291.1499938964844,272.205322265625,269.2906494140625,284.4612121582031,293.3787536621094,291.1692810058594,1.0,0.2665160298347473,0.8068642616271973,0.8068642616271973,1.0,1.0,-1.173839449882507,0.4943955838680267,0.6794438362121582,0.2330362349748611,0.0,0.0,0.3908207714557647,54.79428863525391,25.0,11.931314468383787,-7947.505859375,201.2128448486328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2905578613281,307.02423095703125,278.1499938964844,0.0,18000.0,313.1499938964844,18019.62890625,18000.0,0.0,0.0,0.1741201728582382,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3031398355960846,0.3031445145606994,-4.683904990088195e-06,0.0,0.0001767098437994,0.0,0.0,13.88227653503418,0.0,0.0,0.0,0.3098971545696258,4.0,0.0,1.0
733680,293.17755126953125,297.1499938964844,293.1499938964844,0.0979063212871551,-2250.966796875,304.1531677246094,0.7206571102142334,0.1574688106775283,0.1433614939451217,293.4529113769531,297.1499938964844,293.1499938964844,0.0112835876643657,-692.013427734375,302.8267517089844,0.4782349765300751,0.050000000745058,0.0491754785180091,293.2127685546875,297.1499938964844,293.1499938964844,0.1948089897632599,-3036.559326171875,304.1578674316406,0.8614067435264587,0.2746001183986664,0.1933251172304153,293.28594970703125,297.1499938964844,293.1499938964844,0.2903123795986175,-5639.08056640625,304.1596374511719,0.964589536190033,0.3774493932723999,0.3589658737182617,293.22052001953125,297.1499938964844,293.1499938964844,0.0127079645171761,-3473.32958984375,303.4866638183594,0.4782349765300751,0.050000000745058,0.2332673072814941,291.1685791015625,291.1499938964844,272.205322265625,269.2906494140625,284.4612121582031,293.3787536621094,291.1692810058594,1.0,0.2665160298347473,0.8068642616271973,0.8068642616271973,1.0,1.0,-1.173839449882507,0.4943955838680267,0.6794438362121582,0.2330362349748611,0.0,0.0,0.3908207714557647,54.79428863525391,25.0,11.931314468383787,-7947.505859375,201.2128448486328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2905578613281,307.02423095703125,278.1499938964844,0.0,18000.0,313.1499938964844,18019.62890625,18000.0,0.0,0.0,0.1741201728582382,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3031398355960846,0.3031445145606994,-4.683904990088195e-06,0.0,0.0001767098437994,0.0,0.0,13.88227653503418,0.0,0.0,0.0,0.3098971545696258,4.0,0.0,1.0
733740,293.1766662597656,297.1499938964844,293.1499938964844,0.0972104370594024,-2237.955810546875,304.1532592773437,0.7401703000068665,0.1569466888904571,0.142601802945137,293.4620056152344,297.1499938964844,293.1499938964844,0.010930135846138,-679.8596801757812,302.69744873046875,0.493609756231308,0.050000000745058,0.0488828681409359,293.2121887207031,297.1499938964844,293.1499938964844,0.1931256651878357,-3015.541015625,304.1580505371094,0.8864752054214478,0.2731322050094604,0.19207863509655,293.2835693359375,297.1499938964844,293.1499938964844,0.287063866853714,-5588.30126953125,304.16180419921875,0.9892200231552124,0.3744854927062988,0.3558492660522461,293.2218322753906,297.1499938964844,293.1499938964844,0.0125129781663417,-3443.185791015625,303.4591064453125,0.493609756231308,0.050000000745058,0.2318792790174484,291.17510986328125,291.1499938964844,272.2735290527344,269.3450012207031,284.50152587890625,293.3870849609375,291.1757202148437,1.0,0.2556073069572449,0.8065779209136963,0.8065779209136963,1.0,1.0,-1.1656732559204102,0.490585446357727,0.6750877499580383,0.2313500940799713,0.0,0.0,0.3870297968387604,47.27675628662109,25.0,9.528331756591797,-7849.91845703125,183.6394195556641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2326354980469,306.9611511230469,278.1499938964844,0.0,18000.0,313.1499938964844,18024.650390625,18000.0,0.0,0.0,0.1742651611566543,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2991213202476501,0.299125999212265,-4.671788701671176e-06,0.0,0.0001768569782143,0.0,0.0,13.639100074768066,0.0,0.0,0.0,0.3089028596878052,4.0,0.0,1.0
733800,293.1766662597656,297.1499938964844,293.1499938964844,0.0972104370594024,-2237.955810546875,304.1532592773437,0.7401703000068665,0.1569466888904571,0.142601802945137,293.4620056152344,297.1499938964844,293.1499938964844,0.010930135846138,-679.8596801757812,302.69744873046875,0.493609756231308,0.050000000745058,0.0488828681409359,293.2121887207031,297.1499938964844,293.1499938964844,0.1931256651878357,-3015.541015625,304.1580505371094,0.8864752054214478,0.2731322050094604,0.19207863509655,293.2835693359375,297.1499938964844,293.1499938964844,0.287063866853714,-5588.30126953125,304.16180419921875,0.9892200231552124,0.3744854927062988,0.3558492660522461,293.2218322753906,297.1499938964844,293.1499938964844,0.0125129781663417,-3443.185791015625,303.4591064453125,0.493609756231308,0.050000000745058,0.2318792790174484,291.17510986328125,291.1499938964844,272.2735290527344,269.3450012207031,284.50152587890625,293.3870849609375,291.1757202148437,1.0,0.2556073069572449,0.8065779209136963,0.8065779209136963,1.0,1.0,-1.1656732559204102,0.490585446357727,0.6750877499580383,0.2313500940799713,0.0,0.0,0.3870297968387604,47.27675628662109,25.0,9.528331756591797,-7849.91845703125,183.6394195556641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2326354980469,306.9611511230469,278.1499938964844,0.0,18000.0,313.1499938964844,18024.650390625,18000.0,0.0,0.0,0.1742651611566543,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2991213202476501,0.299125999212265,-4.671788701671176e-06,0.0,0.0001768569782143,0.0,0.0,13.639100074768066,0.0,0.0,0.0,0.3089028596878052,4.0,0.0,1.0
733860,293.1757507324219,297.1499938964844,293.1499938964844,0.0966143384575843,-2226.789794921875,304.1531677246094,0.7558371424674988,0.156458631157875,0.1419767886400222,293.4703063964844,297.1499938964844,293.1499938964844,0.0106229502707719,-669.0830688476562,302.5673217773437,0.5054982304573059,0.050000000745058,0.048692263662815,293.21148681640625,297.1499938964844,293.1499938964844,0.1915419697761535,-2995.745849609375,304.1579895019531,0.906298279762268,0.271694153547287,0.1909330487251281,293.2780456542969,297.1499938964844,293.1499938964844,0.277828961610794,-5441.47998046875,304.1742858886719,0.9990000128746032,0.3721957504749298,0.3463942408561706,293.2226257324219,297.1499938964844,293.1499938964844,0.0123644834384322,-3420.17626953125,303.4324035644531,0.5054982304573059,0.050000000745058,0.2309751361608505,291.1824035644531,291.1499938964844,272.337890625,269.3963317871094,284.5475158691406,293.3958740234375,291.18438720703125,1.0,0.2473436295986175,0.8063161969184875,0.8063161969184875,1.0,1.0,-1.1508142948150637,0.4835297167301178,0.6672846078872681,0.2287603020668029,0.0,0.0,0.3823025226593017,42.2661361694336,25.0,16.316646575927734,-7734.24755859375,169.2500762939453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2160949707031,306.9347839355469,278.1499938964844,0.0,18000.0,313.1499938964844,18029.537109375,18000.0,0.0,0.0,0.1741469055414199,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2943027317523956,0.2943074107170105,-4.657259978557704e-06,0.0,0.0001767369685694,0.0,0.0,13.350059509277344,0.0,0.0,0.0,0.3077163398265838,4.0,0.0,1.0
733920,293.1757507324219,297.1499938964844,293.1499938964844,0.0966143384575843,-2226.789794921875,304.1531677246094,0.7558371424674988,0.156458631157875,0.1419767886400222,293.4703063964844,297.1499938964844,293.1499938964844,0.0106229502707719,-669.0830688476562,302.5673217773437,0.5054982304573059,0.050000000745058,0.048692263662815,293.21148681640625,297.1499938964844,293.1499938964844,0.1915419697761535,-2995.745849609375,304.1579895019531,0.906298279762268,0.271694153547287,0.1909330487251281,293.2780456542969,297.1499938964844,293.1499938964844,0.277828961610794,-5441.47998046875,304.1742858886719,0.9990000128746032,0.3721957504749298,0.3463942408561706,293.2226257324219,297.1499938964844,293.1499938964844,0.0123644834384322,-3420.17626953125,303.4324035644531,0.5054982304573059,0.050000000745058,0.2309751361608505,291.1824035644531,291.1499938964844,272.337890625,269.3963317871094,284.5475158691406,293.3958740234375,291.18438720703125,1.0,0.2473436295986175,0.8063161969184875,0.8063161969184875,1.0,1.0,-1.1508142948150637,0.4835297167301178,0.6672846078872681,0.2287603020668029,0.0,0.0,0.3823025226593017,42.2661361694336,25.0,16.316646575927734,-7734.24755859375,169.2500762939453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2160949707031,306.9347839355469,278.1499938964844,0.0,18000.0,313.1499938964844,18029.537109375,18000.0,0.0,0.0,0.1741469055414199,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2943027317523956,0.2943074107170105,-4.657259978557704e-06,0.0,0.0001767369685694,0.0,0.0,13.350059509277344,0.0,0.0,0.0,0.3077163398265838,4.0,0.0,1.0
733980,293.1747741699219,297.1499938964844,293.1499938964844,0.0959247425198555,-2213.540283203125,304.1532592773437,0.7667726278305054,0.1560003608465194,0.1414486467838287,293.4783020019531,297.1499938964844,293.1499938964844,0.0103319156914949,-658.1993408203125,302.4382019042969,0.5140828490257263,0.050000000745058,0.0485781878232955,293.2110595703125,297.1499938964844,293.1499938964844,0.1896700859069824,-2971.9541015625,304.158447265625,0.9205411672592164,0.2702278792858124,0.1898361891508102,293.2545166015625,297.1499938964844,293.1499938964844,0.2618884444236755,-5186.220703125,304.1924133300781,0.9990000128746032,0.3736951649188995,0.3304005861282348,293.2230834960937,297.1499938964844,293.1499938964844,0.0122287645936012,-3397.206298828125,303.4076843261719,0.5140828490257263,0.050000000745058,0.2304340153932571,291.2113037109375,291.1499938964844,272.3980712890625,269.4444274902344,284.6052551269531,293.41217041015625,291.2138061523437,1.0,0.2404925376176834,0.8060545325279236,0.8060545325279236,1.0,1.0,-1.1289557218551636,0.4731333255767822,0.6558223962783813,0.2251070439815521,0.0,0.0,0.3722400367259979,39.112579345703125,25.0,32.03413772583008,-7557.58447265625,156.77452087402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2512512207031,306.9222106933594,278.1499938964844,0.0,18000.0,313.1499938964844,18057.345703125,18000.0,0.0,0.0,0.1734796464443206,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2851650714874267,0.2851697206497192,-4.634657670976594e-06,0.0,0.0001760597806423,0.0,0.0,12.822287559509276,0.0,0.0,0.0,0.3055678009986877,4.0,0.0,1.0
734040,293.1747741699219,297.1499938964844,293.1499938964844,0.0959247425198555,-2213.540283203125,304.1532592773437,0.7667726278305054,0.1560003608465194,0.1414486467838287,293.4783020019531,297.1499938964844,293.1499938964844,0.0103319156914949,-658.1993408203125,302.4382019042969,0.5140828490257263,0.050000000745058,0.0485781878232955,293.2110595703125,297.1499938964844,293.1499938964844,0.1896700859069824,-2971.9541015625,304.158447265625,0.9205411672592164,0.2702278792858124,0.1898361891508102,293.2545166015625,297.1499938964844,293.1499938964844,0.2618884444236755,-5186.220703125,304.1924133300781,0.9990000128746032,0.3736951649188995,0.3304005861282348,293.2230834960937,297.1499938964844,293.1499938964844,0.0122287645936012,-3397.206298828125,303.4076843261719,0.5140828490257263,0.050000000745058,0.2304340153932571,291.2113037109375,291.1499938964844,272.3980712890625,269.4444274902344,284.6052551269531,293.41217041015625,291.2138061523437,1.0,0.2404925376176834,0.8060545325279236,0.8060545325279236,1.0,1.0,-1.1289557218551636,0.4731333255767822,0.6558223962783813,0.2251070439815521,0.0,0.0,0.3722400367259979,39.112579345703125,25.0,32.03413772583008,-7557.58447265625,156.77452087402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2512512207031,306.9222106933594,278.1499938964844,0.0,18000.0,313.1499938964844,18057.345703125,18000.0,0.0,0.0,0.1734796464443206,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2851650714874267,0.2851697206497192,-4.634657670976594e-06,0.0,0.0001760597806423,0.0,0.0,12.822287559509276,0.0,0.0,0.0,0.3055678009986877,4.0,0.0,1.0
734100,293.1742553710937,297.1499938964844,293.1499938964844,0.0956487134099006,-2208.291015625,304.1531677246094,0.7718033194541931,0.155794084072113,0.1412111222743988,293.48223876953125,297.1499938964844,293.1499938964844,0.0101963933557271,-653.1466064453125,302.3722839355469,0.5181035399436951,0.050000000745058,0.0485305041074752,293.2093200683594,297.1499938964844,293.1499938964844,0.1889060586690902,-2962.33544921875,304.1582946777344,0.9272328019142152,0.2697880268096924,0.1893544048070907,293.2386779785156,297.1499938964844,293.1499938964844,0.2549796402454376,-5075.97216796875,304.1972351074219,0.9990000128746032,0.3754796981811523,0.3234805166721344,293.22320556640625,297.1499938964844,293.1499938964844,0.0121717955917119,-3387.9326171875,303.39532470703125,0.5181035399436951,0.050000000745058,0.2302078157663345,291.2207336425781,291.1499938964844,272.4264831542969,269.4671630859375,284.6309814453125,293.4188232421875,291.2221374511719,1.0,0.2375373095273971,0.8059236407279968,0.8059236407279968,1.0,1.0,-1.1194568872451782,0.468622475862503,0.6508343815803528,0.2235167622566223,0.0,0.0,0.3665514886379242,37.79118728637695,25.0,26.386728286743164,-7461.9462890625,151.5820770263672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2913513183594,306.9102478027344,278.1499938964844,0.0,18000.0,313.1499938964844,18064.80859375,18000.0,0.0,0.0,0.1728378534317016,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2792029976844787,0.2792076170444488,-4.618020739144413e-06,0.0,0.0001754084369167,0.0,0.0,12.477974891662598,0.0,0.0,0.0,0.3041779100894928,4.0,0.0,1.0
734160,293.1736755371094,297.1499938964844,293.1499938964844,0.095425821840763,-2204.105224609375,304.1529846191406,0.7766419053077698,0.1556007117033004,0.1409907042980194,293.4861755371094,297.1499938964844,293.1499938964844,0.0100670028477907,-648.3605346679688,302.3051452636719,0.5220093131065369,0.050000000745058,0.0484871938824653,293.2047424316406,297.1499938964844,293.1499938964844,0.1886487454175949,-2959.2666015625,304.1572265625,0.9342581629753112,0.2699384987354278,0.1892352104187011,293.2214050292969,297.1499938964844,293.1499938964844,0.2486380934715271,-4974.79248046875,304.2001342773437,0.9990000128746032,0.3777436017990112,0.3170646429061889,293.2233581542969,297.1499938964844,293.1499938964844,0.0121214538812637,-3380.1484375,303.38250732421875,0.5220093131065369,0.050000000745058,0.2300023734569549,291.22540283203125,291.1499938964844,272.4537048339844,269.489013671875,284.6532897949219,293.422119140625,291.2259216308594,1.0,0.234858289361,0.8058817982673645,0.8058817982673645,1.0,1.0,-1.111048936843872,0.4646417200565338,0.6464072465896606,0.2221113592386245,0.0,0.0,0.3610356748104095,36.59418487548828,28.0,17.84476661682129,-7373.125,146.9986572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3442077636719,306.9045715332031,278.1499938964844,0.0,18000.0,313.1499938964844,18065.48046875,18000.0,0.0,0.0,0.1719752997159958,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2733463644981384,0.2733509540557861,-4.600568445312092e-06,0.0,0.0001745330664562,0.0,0.0,12.14085865020752,0.0,0.0,0.0,0.3028036057949066,4.0,0.0,1.0
734220,293.1743469238281,297.1499938964844,293.1499938964844,0.0949712321162223,-2195.6474609375,304.1527709960937,0.7829357981681824,0.1548735052347183,0.1404652148485183,293.4940185546875,297.1499938964844,293.1499938964844,0.0098250163719058,-639.4274291992188,302.1679077148437,0.527508020401001,0.050000000745058,0.0484306551516056,293.1942138671875,297.1499938964844,293.1499938964844,0.1890559047460556,-2964.894775390625,304.1541442871094,0.9449212551116944,0.2706891298294067,0.1896587759256363,293.1876220703125,297.1499938964844,293.1499938964844,0.2400240451097488,-4838.6708984375,304.1975402832031,0.9990000128746032,0.3827938437461853,0.3084876239299774,293.2237243652344,297.1499938964844,293.1499938964844,0.0120409410446882,-3368.522216796875,303.3562927246094,0.527508020401001,0.050000000745058,0.2297341674566269,291.2275390625,291.1499938964844,272.5044860839844,269.5298156738281,284.67828369140625,293.4095458984375,291.2264709472656,1.0,0.2314693629741668,0.8057981729507446,0.8057981729507446,1.0,1.0,-1.1002391576766968,0.4595485925674438,0.6406905651092529,0.2202434241771698,0.0,0.0,0.3504641056060791,35.03290557861328,31.0,0.2525951564311981,-7237.19873046875,141.15391540527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.47027587890625,306.8853454589844,278.1499938964844,0.0,18000.0,313.1499938964844,18060.24609375,18000.0,0.0,0.0,0.1696896404027938,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2623869776725769,0.2623915374279022,-4.567480118566891e-06,0.0,0.0001722134038573,0.0,0.0,11.519433975219728,0.0,0.0,0.0,0.3002512753009796,4.0,0.0,1.0
734280,293.1743469238281,297.1499938964844,293.1499938964844,0.0949712321162223,-2195.6474609375,304.1527709960937,0.7829357981681824,0.1548735052347183,0.1404652148485183,293.4940185546875,297.1499938964844,293.1499938964844,0.0098250163719058,-639.4274291992188,302.1679077148437,0.527508020401001,0.050000000745058,0.0484306551516056,293.1942138671875,297.1499938964844,293.1499938964844,0.1890559047460556,-2964.894775390625,304.1541442871094,0.9449212551116944,0.2706891298294067,0.1896587759256363,293.1876220703125,297.1499938964844,293.1499938964844,0.2400240451097488,-4838.6708984375,304.1975402832031,0.9990000128746032,0.3827938437461853,0.3084876239299774,293.2237243652344,297.1499938964844,293.1499938964844,0.0120409410446882,-3368.522216796875,303.3562927246094,0.527508020401001,0.050000000745058,0.2297341674566269,291.2275390625,291.1499938964844,272.5044860839844,269.5298156738281,284.67828369140625,293.4095458984375,291.2264709472656,1.0,0.2314693629741668,0.8057981729507446,0.8057981729507446,1.0,1.0,-1.1002391576766968,0.4595485925674438,0.6406905651092529,0.2202434241771698,0.0,0.0,0.3504641056060791,35.03290557861328,31.0,0.2525951564311981,-7237.19873046875,141.15391540527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.47027587890625,306.8853454589844,278.1499938964844,0.0,18000.0,313.1499938964844,18060.24609375,18000.0,0.0,0.0,0.1696896404027938,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2623869776725769,0.2623915374279022,-4.567480118566891e-06,0.0,0.0001722134038573,0.0,0.0,11.519433975219728,0.0,0.0,0.0,0.3002512753009796,4.0,0.0,1.0
734340,293.1795654296875,297.1499938964844,293.1499938964844,0.0939761623740196,-2177.389404296875,304.1535339355469,0.7834280133247375,0.1531987339258194,0.1390304267406463,293.5018005371094,297.1499938964844,293.1499938964844,0.0096135046333074,-632.0445556640625,302.02392578125,0.5299880504608154,0.050000000745058,0.0484066754579544,293.1871643066406,297.1499938964844,293.1499938964844,0.1897778511047363,-2974.674072265625,304.151611328125,0.949771761894226,0.2710036039352417,0.1899678111076355,293.1622619628906,297.1499938964844,293.1499938964844,0.2364819049835205,-4785.5576171875,304.1874694824219,0.9990000128746032,0.3870038092136383,0.3047756850719452,293.2239685058594,297.1499938964844,293.1499938964844,0.0120004471391439,-3365.799560546875,303.3285827636719,0.5299880504608154,0.050000000745058,0.2296204268932342,291.20416259765625,291.1499938964844,272.54998779296875,269.5666198730469,284.6917724609375,293.3888854980469,291.2020568847656,1.0,0.2298666536808014,0.80571448802948,0.80571448802948,1.0,1.0,-1.094265699386597,0.4567378461360931,0.6375278234481812,0.2191961407661438,0.0,0.0,0.3446829915046692,34.354217529296875,34.0,-23.01411437988281,-7145.62353515625,138.31028747558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.60430908203125,306.9151306152344,278.1499938964844,0.0,18000.0,313.1499938964844,18035.720703125,18000.0,0.0,0.0,0.1667970567941665,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2551220059394836,0.2551265358924866,-4.541513135336572e-06,0.0,0.0001692778023425,0.0,0.0,11.105592727661133,0.0,0.0,0.0,0.2985292971134186,4.0,0.0,1.0
734400,293.1795654296875,297.1499938964844,293.1499938964844,0.0939761623740196,-2177.389404296875,304.1535339355469,0.7834280133247375,0.1531987339258194,0.1390304267406463,293.5018005371094,297.1499938964844,293.1499938964844,0.0096135046333074,-632.0445556640625,302.02392578125,0.5299880504608154,0.050000000745058,0.0484066754579544,293.1871643066406,297.1499938964844,293.1499938964844,0.1897778511047363,-2974.674072265625,304.151611328125,0.949771761894226,0.2710036039352417,0.1899678111076355,293.1622619628906,297.1499938964844,293.1499938964844,0.2364819049835205,-4785.5576171875,304.1874694824219,0.9990000128746032,0.3870038092136383,0.3047756850719452,293.2239685058594,297.1499938964844,293.1499938964844,0.0120004471391439,-3365.799560546875,303.3285827636719,0.5299880504608154,0.050000000745058,0.2296204268932342,291.20416259765625,291.1499938964844,272.54998779296875,269.5666198730469,284.6917724609375,293.3888854980469,291.2020568847656,1.0,0.2298666536808014,0.80571448802948,0.80571448802948,1.0,1.0,-1.094265699386597,0.4567378461360931,0.6375278234481812,0.2191961407661438,0.0,0.0,0.3446829915046692,34.354217529296875,34.0,-23.01411437988281,-7145.62353515625,138.31028747558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.60430908203125,306.9151306152344,278.1499938964844,0.0,18000.0,313.1499938964844,18035.720703125,18000.0,0.0,0.0,0.1667970567941665,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2551220059394836,0.2551265358924866,-4.541513135336572e-06,0.0,0.0001692778023425,0.0,0.0,11.105592727661133,0.0,0.0,0.0,0.2985292971134186,4.0,0.0,1.0
734460,293.17596435546875,297.1499938964844,293.1499938964844,0.093793898820877,-2174.347900390625,304.1526184082031,0.7831842303276062,0.1531846821308136,0.1386826634407043,293.5032043457031,297.1499938964844,293.1499938964844,0.0094349449500441,-625.5503540039062,301.89581298828125,0.530316948890686,0.050000000745058,0.0484035611152648,293.17999267578125,297.1499938964844,293.1499938964844,0.190468356013298,-2983.787841796875,304.1499328613281,0.9510286450386048,0.2715372443199157,0.1903482228517532,293.1444702148437,297.1499938964844,293.1499938964844,0.2358574867248535,-4779.35302734375,304.1759948730469,0.9990000128746032,0.3903353214263916,0.3042902052402496,293.2182006835937,297.1499938964844,293.1499938964844,0.0119998045265674,-3367.57666015625,303.3179626464844,0.530316948890686,0.050000000745058,0.2296056598424911,291.1887512207031,291.1499938964844,272.5926513671875,269.6015319824219,284.705810546875,293.3810729980469,291.1867980957031,1.0,0.2297593504190445,0.805575966835022,0.805575966835022,1.0,1.0,-1.0936987400054932,0.4564810693264007,0.63721764087677,0.2190246433019638,0.0,0.0,0.3405412137508392,34.26716613769531,52.0,-23.29448890686035,-7106.11572265625,137.99993896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7105712890625,306.9421081542969,278.1499938964844,0.0,18000.0,313.1499938964844,18023.49609375,18000.0,0.0,0.0,0.1636914610862732,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2507640421390533,0.2507685720920563,-4.526771590462886e-06,0.0,0.0001661260175751,0.0,0.0,10.862298965454102,0.0,0.0,0.0,0.2975013256072998,4.0,0.0,1.0
734520,293.17596435546875,297.1499938964844,293.1499938964844,0.093793898820877,-2174.347900390625,304.1526184082031,0.7831842303276062,0.1531846821308136,0.1386826634407043,293.5032043457031,297.1499938964844,293.1499938964844,0.0094349449500441,-625.5503540039062,301.89581298828125,0.530316948890686,0.050000000745058,0.0484035611152648,293.17999267578125,297.1499938964844,293.1499938964844,0.190468356013298,-2983.787841796875,304.1499328613281,0.9510286450386048,0.2715372443199157,0.1903482228517532,293.1444702148437,297.1499938964844,293.1499938964844,0.2358574867248535,-4779.35302734375,304.1759948730469,0.9990000128746032,0.3903353214263916,0.3042902052402496,293.2182006835937,297.1499938964844,293.1499938964844,0.0119998045265674,-3367.57666015625,303.3179626464844,0.530316948890686,0.050000000745058,0.2296056598424911,291.1887512207031,291.1499938964844,272.5926513671875,269.6015319824219,284.705810546875,293.3810729980469,291.1867980957031,1.0,0.2297593504190445,0.805575966835022,0.805575966835022,1.0,1.0,-1.0936987400054932,0.4564810693264007,0.63721764087677,0.2190246433019638,0.0,0.0,0.3405412137508392,34.26716613769531,52.0,-23.29448890686035,-7106.11572265625,137.99993896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7105712890625,306.9421081542969,278.1499938964844,0.0,18000.0,313.1499938964844,18023.49609375,18000.0,0.0,0.0,0.1636914610862732,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2507640421390533,0.2507685720920563,-4.526771590462886e-06,0.0,0.0001661260175751,0.0,0.0,10.862298965454102,0.0,0.0,0.0,0.2975013256072998,4.0,0.0,1.0
734580,293.17449951171875,297.1499938964844,293.1499938964844,0.0939057320356369,-2176.999267578125,304.15155029296875,0.7689588069915771,0.1528274863958358,0.1385386884212494,293.5064697265625,297.1499938964844,293.1499938964844,0.0092855254188179,-620.6268920898438,301.75933837890625,0.5196763873100281,0.050000000745058,0.0485127829015255,293.18389892578125,297.1499938964844,293.1499938964844,0.1903215199708938,-2982.26220703125,304.1502685546875,0.9310259819030762,0.2700137495994568,0.1898006349802017,293.1487731933594,297.1499938964844,293.1499938964844,0.2512865662574768,-5037.5361328125,304.1409912109375,0.9990000128746032,0.3896683156490326,0.3208624124526977,293.2148742675781,297.1499938964844,293.1499938964844,0.012041738256812,-3378.709228515625,303.30157470703125,0.5196763873100281,0.050000000745058,0.23012375831604,291.1598815917969,291.1499938964844,272.6350402832031,269.6368713378906,284.7158508300781,293.4036865234375,291.15496826171875,1.0,0.2370962500572204,0.8054375052452087,0.8054375052452087,1.0,1.0,-1.1135019063949585,0.4659644663333893,0.6475374102592468,0.2219055444002151,0.0,0.0,0.3407906591892242,37.256954193115234,70.0,-45.4881591796875,-7144.279296875,148.9259490966797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.76861572265625,306.9228210449219,278.1499938964844,0.0,18000.0,313.1499938964844,18003.83203125,18000.0,0.0,0.0,0.1607313305139541,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.249314859509468,0.249319389462471,-4.51838650405989e-06,0.0,0.0001631218619877,0.0,0.0,10.774012565612791,0.0,0.0,0.0,0.2971217930316925,4.0,0.0,1.0
734640,293.17449951171875,297.1499938964844,293.1499938964844,0.0939057320356369,-2176.999267578125,304.15155029296875,0.7689588069915771,0.1528274863958358,0.1385386884212494,293.5064697265625,297.1499938964844,293.1499938964844,0.0092855254188179,-620.6268920898438,301.75933837890625,0.5196763873100281,0.050000000745058,0.0485127829015255,293.18389892578125,297.1499938964844,293.1499938964844,0.1903215199708938,-2982.26220703125,304.1502685546875,0.9310259819030762,0.2700137495994568,0.1898006349802017,293.1487731933594,297.1499938964844,293.1499938964844,0.2512865662574768,-5037.5361328125,304.1409912109375,0.9990000128746032,0.3896683156490326,0.3208624124526977,293.2148742675781,297.1499938964844,293.1499938964844,0.012041738256812,-3378.709228515625,303.30157470703125,0.5196763873100281,0.050000000745058,0.23012375831604,291.1598815917969,291.1499938964844,272.6350402832031,269.6368713378906,284.7158508300781,293.4036865234375,291.15496826171875,1.0,0.2370962500572204,0.8054375052452087,0.8054375052452087,1.0,1.0,-1.1135019063949585,0.4659644663333893,0.6475374102592468,0.2219055444002151,0.0,0.0,0.3407906591892242,37.256954193115234,70.0,-45.4881591796875,-7144.279296875,148.9259490966797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.76861572265625,306.9228210449219,278.1499938964844,0.0,18000.0,313.1499938964844,18003.83203125,18000.0,0.0,0.0,0.1607313305139541,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.249314859509468,0.249319389462471,-4.51838650405989e-06,0.0,0.0001631218619877,0.0,0.0,10.774012565612791,0.0,0.0,0.0,0.2971217930316925,4.0,0.0,1.0
734700,293.1726379394531,297.1499938964844,293.1499938964844,0.0940714851021766,-2180.50634765625,304.1509704589844,0.7579663395881653,0.1528765857219696,0.1385156810283661,293.5087585449219,297.1499938964844,293.1499938964844,0.009225389920175,-618.982666015625,301.6869506835937,0.5114894509315491,0.050000000745058,0.0486108772456646,293.1909484863281,297.1499938964844,293.1499938964844,0.1895948946475982,-2973.24609375,304.15155029296875,0.913822591304779,0.2682059109210968,0.1888626664876938,293.16510009765625,297.1499938964844,293.1499938964844,0.2648932635784149,-5260.4990234375,304.11785888671875,0.9990000128746032,0.3864939510822296,0.3350494801998138,293.2142028808594,297.1499938964844,293.1499938964844,0.0120843481272459,-3388.918212890625,303.2904968261719,0.5114894509315491,0.050000000745058,0.2305890768766403,291.1363220214844,291.1499938964844,272.6561279296875,269.6546936035156,284.7238464355469,293.4324035644531,291.1312866210937,1.0,0.2430254817008972,0.8053683042526245,0.8053683042526245,1.0,1.0,-1.130049705505371,0.4738732278347015,0.6561765074729919,0.2244137376546859,0.0,0.0,0.3440597057342529,39.93302917480469,70.0,-55.04151153564453,-7209.3779296875,158.66561889648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.76885986328125,306.9125366210937,278.1499938964844,0.0,18000.0,313.1499938964844,17985.046875,18000.0,0.0,0.0,0.1594878435134887,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2513213157653808,0.2513258159160614,-4.519596586760599e-06,0.0,0.0001618598907953,0.0,0.0,10.87264633178711,0.0,0.0,0.0,0.2974971532821655,4.0,0.0,1.0
734760,293.1692810058594,297.1499938964844,293.1499938964844,0.0945611149072647,-2190.103515625,304.14990234375,0.7465034127235413,0.1532518714666366,0.1388827264308929,293.5114440917969,297.1499938964844,293.1499938964844,0.0091699566692113,-617.556884765625,301.6127624511719,0.5025994181632996,0.050000000745058,0.048735175281763,293.1993103027344,297.1499938964844,293.1499938964844,0.1883764564990997,-2957.96826171875,304.15350341796875,0.8954900503158569,0.2660405039787292,0.187520831823349,293.19256591796875,297.1499938964844,293.1499938964844,0.2815563678741455,-5529.61279296875,304.0934143066406,0.9990000128746032,0.3809172809123993,0.3522061109542846,293.2141418457031,297.1499938964844,293.1499938964844,0.0121345678344368,-3400.57666015625,303.2778625488281,0.5025994181632996,0.050000000745058,0.2311786860227584,291.1126403808594,291.1499938964844,272.6771850585937,269.6725769042969,284.7177124023437,293.44366455078125,291.1073303222656,1.0,0.2502339780330658,0.8051438927650452,0.8051438927650452,1.0,1.0,-1.150326371192932,0.4835429191589355,0.6667833924293518,0.2275503128767013,0.0,0.0,0.3489183485507965,43.32069778442383,73.0,-62.484500885009766,-7305.53564453125,171.16184997558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7435913085937,306.8960266113281,278.1499938964844,0.0,18000.0,313.1499938964844,17966.591796875,18000.0,0.0,0.0,0.1585238873958587,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2550694346427917,0.2550739645957947,-4.525733857008163e-06,0.0,0.0001608815946383,0.0,0.0,11.066572189331056,0.0,0.0,0.0,0.2982600927352905,4.0,0.0,1.0
734820,293.16802978515625,297.1499938964844,293.1499938964844,0.0950172692537307,-2198.912109375,304.1492614746094,0.7221166491508484,0.1530309915542602,0.1392553150653839,293.517578125,297.1499938964844,293.1499938964844,0.0090585323050618,-614.0701904296875,301.4653015136719,0.4843736588954925,0.050000000745058,0.0490556918084621,293.2074279785156,297.1499938964844,293.1499938964844,0.1861259788274765,-2929.57177734375,304.15606689453125,0.8596524000167847,0.2631292045116424,0.1854304522275924,293.249755859375,297.1499938964844,293.1499938964844,0.2828513979911804,-5542.0244140625,304.1125793457031,0.96963369846344,0.3681610524654388,0.3519200086593628,293.215087890625,297.1499938964844,293.1499938964844,0.0122291957959532,-3420.586669921875,303.2512512207031,0.4843736588954925,0.050000000745058,0.2326990813016891,291.09002685546875,291.1499938964844,272.7190856933594,269.70867919921875,284.7264404296875,293.4296264648437,291.0950622558594,1.0,0.2608321607112884,0.804695188999176,0.804695188999176,1.0,1.0,-1.1501998901367188,0.483366996049881,0.6668328642845154,0.2276935428380966,0.0,0.0,0.3596445024013519,51.44096374511719,76.0,-2.8679749965667725,-7428.52587890625,187.00428771972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.61767578125,306.944091796875,278.1499938964844,0.0,18000.0,313.1499938964844,17942.9296875,18000.0,0.0,0.0,0.1576345860958099,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2664914131164551,0.2664959728717804,-4.55274130217731e-06,0.0,0.000159979055752,0.0,0.0,11.685038566589355,0.0,0.0,0.0,0.3007192015647888,4.0,0.0,1.0
