time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
734880,293.16802978515625,297.1499938964844,293.1499938964844,0.0950172692537307,-2198.912109375,304.1492614746094,0.7221166491508484,0.1530309915542602,0.1392553150653839,293.517578125,297.1499938964844,293.1499938964844,0.0090585323050618,-614.0701904296875,301.4653015136719,0.4843736588954925,0.050000000745058,0.0490556918084621,293.2074279785156,297.1499938964844,293.1499938964844,0.1861259788274765,-2929.57177734375,304.15606689453125,0.8596524000167847,0.2631292045116424,0.1854304522275924,293.249755859375,297.1499938964844,293.1499938964844,0.2828513979911804,-5542.0244140625,304.1125793457031,0.96963369846344,0.3681610524654388,0.3519200086593628,293.215087890625,297.1499938964844,293.1499938964844,0.0122291957959532,-3420.586669921875,303.2512512207031,0.4843736588954925,0.050000000745058,0.2326990813016891,291.09002685546875,291.1499938964844,272.7190856933594,269.70867919921875,284.7264404296875,293.4296264648437,291.0950622558594,1.0,0.2608321607112884,0.804695188999176,0.804695188999176,1.0,1.0,-1.1501998901367188,0.483366996049881,0.6668328642845154,0.2276935428380966,0.0,0.0,0.3596445024013519,51.44096374511719,76.0,-2.8679749965667725,-7428.52587890625,187.00428771972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.61767578125,306.944091796875,278.1499938964844,0.0,18000.0,313.1499938964844,17942.9296875,18000.0,0.0,0.0,0.1576345860958099,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2664914131164551,0.2664959728717804,-4.55274130217731e-06,0.0,0.000159979055752,0.0,0.0,11.685038566589355,0.0,0.0,0.0,0.3007192015647888,4.0,0.0,1.0
734940,293.1697082519531,297.1499938964844,293.1499938964844,0.0943853855133056,-2186.3876953125,304.1505432128906,0.7018958330154419,0.1522340029478073,0.138891339302063,293.5251159667969,297.1499938964844,293.1499938964844,0.0088939117267727,-606.8196411132812,301.3255920410156,0.4691410660743713,0.050000000745058,0.0493467040359973,293.21063232421875,297.1499938964844,293.1499938964844,0.1837897896766662,-2899.418212890625,304.1578674316406,0.8353731632232666,0.2610172033309936,0.1840840280055999,293.2702331542969,297.1499938964844,293.1499938964844,0.2755644023418426,-5420.14453125,304.1366271972656,0.934187650680542,0.3614322245121002,0.3446781039237976,293.21759033203125,297.1499938964844,293.1499938964844,0.0122383460402488,-3421.4111328125,303.2247619628906,0.4691410660743713,0.050000000745058,0.234079509973526,291.1327514648437,291.1499938964844,272.7607421875,269.7450866699219,284.75543212890625,293.4306640625,291.1349792480469,1.0,0.269203782081604,0.8042464256286621,0.8042464256286621,1.0,1.0,-1.1414117813110352,0.479092925786972,0.6623188257217407,0.2263644784688949,0.0,0.0,0.358711838722229,58.70656204223633,64.0,30.87652015686035,-7376.8291015625,198.3885955810547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.46160888671875,306.8755798339844,278.1499938964844,0.0,18000.0,313.1499938964844,17994.06640625,18000.0,0.0,0.0,0.1576429009437561,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2678061723709106,0.2678107321262359,-4.568122676573694e-06,0.0,0.0001599874958628,0.0,0.0,11.786859512329102,0.0,0.0,0.0,0.3012195229530334,4.0,0.0,1.0
735000,293.1697082519531,297.1499938964844,293.1499938964844,0.0943853855133056,-2186.3876953125,304.1505432128906,0.7018958330154419,0.1522340029478073,0.138891339302063,293.5251159667969,297.1499938964844,293.1499938964844,0.0088939117267727,-606.8196411132812,301.3255920410156,0.4691410660743713,0.050000000745058,0.0493467040359973,293.21063232421875,297.1499938964844,293.1499938964844,0.1837897896766662,-2899.418212890625,304.1578674316406,0.8353731632232666,0.2610172033309936,0.1840840280055999,293.2702331542969,297.1499938964844,293.1499938964844,0.2755644023418426,-5420.14453125,304.1366271972656,0.934187650680542,0.3614322245121002,0.3446781039237976,293.21759033203125,297.1499938964844,293.1499938964844,0.0122383460402488,-3421.4111328125,303.2247619628906,0.4691410660743713,0.050000000745058,0.234079509973526,291.1327514648437,291.1499938964844,272.7607421875,269.7450866699219,284.75543212890625,293.4306640625,291.1349792480469,1.0,0.269203782081604,0.8042464256286621,0.8042464256286621,1.0,1.0,-1.1414117813110352,0.479092925786972,0.6623188257217407,0.2263644784688949,0.0,0.0,0.358711838722229,58.70656204223633,64.0,30.87652015686035,-7376.8291015625,198.3885955810547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.46160888671875,306.8755798339844,278.1499938964844,0.0,18000.0,313.1499938964844,17994.06640625,18000.0,0.0,0.0,0.1576429009437561,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2678061723709106,0.2678107321262359,-4.568122676573694e-06,0.0,0.0001599874958628,0.0,0.0,11.786859512329102,0.0,0.0,0.0,0.3012195229530334,4.0,0.0,1.0
735060,293.1712951660156,297.1499938964844,293.1499938964844,0.0937033966183662,-2173.338623046875,304.1514892578125,0.6953298449516296,0.1514117568731308,0.1382219195365905,293.533447265625,297.1499938964844,293.1499938964844,0.0086911944672465,-597.9132690429688,301.17608642578125,0.4642292857170105,0.050000000745058,0.0494317561388015,293.2113952636719,297.1499938964844,293.1499938964844,0.1820081621408462,-2876.748046875,304.158203125,0.8280453085899353,0.2593229413032532,0.1828645169734954,293.2759094238281,297.1499938964844,293.1499938964844,0.2713552117347717,-5350.44384765625,304.1479187011719,0.9218276739120485,0.3572240769863128,0.3403727114200592,293.2203063964844,297.1499938964844,293.1499938964844,0.0121887465938925,-3414.318603515625,303.195068359375,0.4642292857170105,0.050000000745058,0.2344829738140106,291.1490478515625,291.1499938964844,272.8021850585937,269.78179931640625,284.7869567871094,293.4396667480469,291.1507873535156,1.0,0.2705563604831695,0.8038515448570251,0.8038515448570251,1.0,1.0,-1.1345633268356323,0.4757301211357116,0.6588331460952759,0.2254105061292648,0.0,0.0,0.3577158451080322,60.7824821472168,52.0,25.61177444458008,-7309.28369140625,200.2017364501953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33465576171875,306.79052734375,278.1499938964844,0.0,18000.0,313.1499938964844,18003.841796875,18000.0,0.0,0.0,0.1579309850931167,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2670286893844604,0.2670332491397857,-4.568074018607149e-06,0.0,0.0001602798729436,0.0,0.0,11.748490333557127,0.0,0.0,0.0,0.3010902106761932,4.0,0.0,1.0
735120,293.1712951660156,297.1499938964844,293.1499938964844,0.0937033966183662,-2173.338623046875,304.1514892578125,0.6953298449516296,0.1514117568731308,0.1382219195365905,293.533447265625,297.1499938964844,293.1499938964844,0.0086911944672465,-597.9132690429688,301.17608642578125,0.4642292857170105,0.050000000745058,0.0494317561388015,293.2113952636719,297.1499938964844,293.1499938964844,0.1820081621408462,-2876.748046875,304.158203125,0.8280453085899353,0.2593229413032532,0.1828645169734954,293.2759094238281,297.1499938964844,293.1499938964844,0.2713552117347717,-5350.44384765625,304.1479187011719,0.9218276739120485,0.3572240769863128,0.3403727114200592,293.2203063964844,297.1499938964844,293.1499938964844,0.0121887465938925,-3414.318603515625,303.195068359375,0.4642292857170105,0.050000000745058,0.2344829738140106,291.1490478515625,291.1499938964844,272.8021850585937,269.78179931640625,284.7869567871094,293.4396667480469,291.1507873535156,1.0,0.2705563604831695,0.8038515448570251,0.8038515448570251,1.0,1.0,-1.1345633268356323,0.4757301211357116,0.6588331460952759,0.2254105061292648,0.0,0.0,0.3577158451080322,60.7824821472168,52.0,25.61177444458008,-7309.28369140625,200.2017364501953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33465576171875,306.79052734375,278.1499938964844,0.0,18000.0,313.1499938964844,18003.841796875,18000.0,0.0,0.0,0.1579309850931167,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2670286893844604,0.2670332491397857,-4.568074018607149e-06,0.0,0.0001602798729436,0.0,0.0,11.748490333557127,0.0,0.0,0.0,0.3010902106761932,4.0,0.0,1.0
735180,293.17218017578125,297.1499938964844,293.1499938964844,0.0929814949631691,-2159.619140625,304.1521911621094,0.6987555027008057,0.1506905406713485,0.1374793201684951,293.5418395996094,297.1499938964844,293.1499938964844,0.0084559582173824,-587.0843505859375,301.0232238769531,0.4686150252819061,0.050000000745058,0.0493561625480651,293.20806884765625,297.1499938964844,293.1499938964844,0.1807712912559509,-2861.123046875,304.1575012207031,0.8318698406219482,0.2584364116191864,0.1820629239082336,293.2763977050781,297.1499938964844,293.1499938964844,0.2679667174816131,-5295.197265625,304.1541442871094,0.9251908659934998,0.3539289236068725,0.3370343446731567,293.2225341796875,297.1499938964844,293.1499938964844,0.0120804803445935,-3397.14208984375,303.1656799316406,0.4686150252819061,0.050000000745058,0.2341243922710418,291.16241455078125,291.1499938964844,272.8434143066406,269.8187561035156,284.820556640625,293.45263671875,291.1634521484375,1.0,0.2671140134334564,0.8034566640853882,0.8034566640853882,1.0,1.0,-1.1281816959381104,0.4725762903690338,0.6556054949760437,0.224575862288475,0.0,0.0,0.3550988137722015,58.79772567749024,40.0,18.81930923461914,-7232.4384765625,194.34132385253903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24267578125,306.7142333984375,278.1499938964844,0.0,18000.0,313.1499938964844,18012.701171875,18000.0,0.0,0.0,0.1583079546689987,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.264786422252655,0.2647909820079803,-4.563598849927075e-06,0.0,0.000160662442795,0.0,0.0,11.627626419067385,0.0,0.0,0.0,0.3006091713905334,4.0,0.0,1.0
735240,293.17218017578125,297.1499938964844,293.1499938964844,0.0929814949631691,-2159.619140625,304.1521911621094,0.6987555027008057,0.1506905406713485,0.1374793201684951,293.5418395996094,297.1499938964844,293.1499938964844,0.0084559582173824,-587.0843505859375,301.0232238769531,0.4686150252819061,0.050000000745058,0.0493561625480651,293.20806884765625,297.1499938964844,293.1499938964844,0.1807712912559509,-2861.123046875,304.1575012207031,0.8318698406219482,0.2584364116191864,0.1820629239082336,293.2763977050781,297.1499938964844,293.1499938964844,0.2679667174816131,-5295.197265625,304.1541442871094,0.9251908659934998,0.3539289236068725,0.3370343446731567,293.2225341796875,297.1499938964844,293.1499938964844,0.0120804803445935,-3397.14208984375,303.1656799316406,0.4686150252819061,0.050000000745058,0.2341243922710418,291.16241455078125,291.1499938964844,272.8434143066406,269.8187561035156,284.820556640625,293.45263671875,291.1634521484375,1.0,0.2671140134334564,0.8034566640853882,0.8034566640853882,1.0,1.0,-1.1281816959381104,0.4725762903690338,0.6556054949760437,0.224575862288475,0.0,0.0,0.3550988137722015,58.79772567749024,40.0,18.81930923461914,-7232.4384765625,194.34132385253903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24267578125,306.7142333984375,278.1499938964844,0.0,18000.0,313.1499938964844,18012.701171875,18000.0,0.0,0.0,0.1583079546689987,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.264786422252655,0.2647909820079803,-4.563598849927075e-06,0.0,0.000160662442795,0.0,0.0,11.627626419067385,0.0,0.0,0.0,0.3006091713905334,4.0,0.0,1.0
735300,293.17242431640625,297.1499938964844,293.1499938964844,0.0926309153437614,-2152.99658203125,304.1524353027344,0.7033787965774536,0.1503653973340988,0.1371004283428192,293.5458984375,297.1499938964844,293.1499938964844,0.0083315372467041,-581.218505859375,300.9455871582031,0.4730350375175476,0.050000000745058,0.0492753647267818,293.2056884765625,297.1499938964844,293.1499938964844,0.1803330779075622,-2855.6396484375,304.15692138671875,0.8370386958122253,0.2581672370433807,0.1817817836999893,293.2758178710937,297.1499938964844,293.1499938964844,0.266427606344223,-5270.3671875,304.1561889648437,0.9312896728515624,0.3524426519870758,0.3355124294757843,293.223388671875,297.1499938964844,293.1499938964844,0.0120131345465779,-3386.312744140625,303.1512451171875,0.4730350375175476,0.050000000745058,0.2337411195039749,291.1668395996094,291.1499938964844,272.86395263671875,269.8373107910156,284.8377990722656,293.45977783203125,291.16766357421875,1.0,0.2640078663825989,0.8032592535018921,0.8032592535018921,1.0,1.0,-1.125005841255188,0.4710008800029754,0.6540049314498901,0.2241786271333694,0.0,0.0,0.3535304069519043,56.71720886230469,40.0,15.366374015808104,-7193.431640625,189.3550567626953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2111511230469,306.6820983886719,278.1499938964844,0.0,18000.0,313.1499938964844,18015.19140625,18000.0,0.0,0.0,0.1584708988666534,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2633133232593536,0.2633178830146789,-4.559936314763036e-06,0.0,0.0001608278107596,0.0,0.0,11.546754837036133,0.0,0.0,0.0,0.3002825677394867,4.0,0.0,1.0
735360,293.1725158691406,297.1499938964844,293.1499938964844,0.0922833308577537,-2146.44384765625,304.1526184082031,0.7097629308700562,0.1500602215528488,0.1367200464010238,293.54986572265625,297.1499938964844,293.1499938964844,0.0082046110183,-575.128173828125,300.8674011230469,0.4783870279788971,0.050000000745058,0.0491728298366069,293.2030944824219,297.1499938964844,293.1499938964844,0.1799585819244384,-2850.96630859375,304.1563415527344,0.8442583680152893,0.2579708993434906,0.1815439462661743,293.2749328613281,297.1499938964844,293.1499938964844,0.264935702085495,-5246.41357421875,304.15777587890625,0.9400145411491394,0.3510219156742096,0.3340422213077545,293.2240600585937,297.1499938964844,293.1499938964844,0.0119391493499279,-3374.261474609375,303.1371154785156,0.4783870279788971,0.050000000745058,0.2332547307014465,291.1706237792969,291.1499938964844,272.8844299316406,269.8558959960937,284.8551025390625,293.46710205078125,291.1713562011719,1.0,0.2601523101329803,0.8031482696533203,0.8031482696533203,1.0,1.0,-1.1217923164367676,0.469411700963974,0.652380645275116,0.2237948328256607,0.0,0.0,0.3517760932445526,54.08625030517578,28.0,12.769845962524414,-7154.27978515625,183.3330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18896484375,306.65533447265625,278.1499938964844,0.0,18000.0,313.1499938964844,18017.197265625,18000.0,0.0,0.0,0.1585940420627594,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2616782486438751,0.261682778596878,-4.555727173283231e-06,0.0,0.0001609527971595,0.0,0.0,11.456910133361816,0.0,0.0,0.0,0.2999171018600464,4.0,0.0,1.0
735420,293.1724548339844,297.1499938964844,293.1499938964844,0.0915999263525009,-2133.591552734375,304.15289306640625,0.7266748547554016,0.1494999527931213,0.1359603852033615,293.5574035644531,297.1499938964844,293.1499938964844,0.0079470444470644,-562.4573974609375,300.7098083496094,0.4916683435440063,0.050000000745058,0.0489179864525795,293.19757080078125,297.1499938964844,293.1499938964844,0.1793508827686309,-2843.4052734375,304.1552429199219,0.8656273484230042,0.2577436864376068,0.1811598986387252,293.2726135253906,297.1499938964844,293.1499938964844,0.2620506882667541,-5200.33447265625,304.15997314453125,0.9643375277519226,0.3483216762542724,0.3312031924724579,293.22491455078125,297.1499938964844,293.1499938964844,0.0117773441597819,-3347.481689453125,303.1097412109375,0.4916683435440063,0.050000000745058,0.2320458739995956,291.1766662597656,291.1499938964844,272.9252624511719,269.89324951171875,284.8900756835937,293.4818725585937,291.17724609375,1.0,0.2505542933940887,0.802926242351532,0.802926242351532,1.0,1.0,-1.115255355834961,0.4661712050437927,0.6490841507911682,0.2230452299118042,0.0,0.0,0.3477961122989654,47.56380081176758,25.0,9.026896476745604,-7075.60009765625,168.96287536621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17108154296875,306.6164245605469,278.1499938964844,0.0,18000.0,313.1499938964844,18020.53125,18000.0,0.0,0.0,0.1586624085903167,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2579316198825836,0.2579361498355865,-4.545906904240837e-06,0.0,0.0001610221661394,0.0,0.0,11.25167465209961,0.0,0.0,0.0,0.2990811467170715,4.0,0.0,1.0
735480,293.1724548339844,297.1499938964844,293.1499938964844,0.0915999263525009,-2133.591552734375,304.15289306640625,0.7266748547554016,0.1494999527931213,0.1359603852033615,293.5574035644531,297.1499938964844,293.1499938964844,0.0079470444470644,-562.4573974609375,300.7098083496094,0.4916683435440063,0.050000000745058,0.0489179864525795,293.19757080078125,297.1499938964844,293.1499938964844,0.1793508827686309,-2843.4052734375,304.1552429199219,0.8656273484230042,0.2577436864376068,0.1811598986387252,293.2726135253906,297.1499938964844,293.1499938964844,0.2620506882667541,-5200.33447265625,304.15997314453125,0.9643375277519226,0.3483216762542724,0.3312031924724579,293.22491455078125,297.1499938964844,293.1499938964844,0.0117773441597819,-3347.481689453125,303.1097412109375,0.4916683435440063,0.050000000745058,0.2320458739995956,291.1766662597656,291.1499938964844,272.9252624511719,269.89324951171875,284.8900756835937,293.4818725585937,291.17724609375,1.0,0.2505542933940887,0.802926242351532,0.802926242351532,1.0,1.0,-1.115255355834961,0.4661712050437927,0.6490841507911682,0.2230452299118042,0.0,0.0,0.3477961122989654,47.56380081176758,25.0,9.026896476745604,-7075.60009765625,168.96287536621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17108154296875,306.6164245605469,278.1499938964844,0.0,18000.0,313.1499938964844,18020.53125,18000.0,0.0,0.0,0.1586624085903167,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2579316198825836,0.2579361498355865,-4.545906904240837e-06,0.0,0.0001610221661394,0.0,0.0,11.25167465209961,0.0,0.0,0.0,0.2990811467170715,4.0,0.0,1.0
735540,293.1722412109375,297.1499938964844,293.1499938964844,0.0909933522343635,-2122.223876953125,304.1529235839844,0.7435067892074585,0.1489739120006561,0.1352776437997818,293.5644226074219,297.1499938964844,293.1499938964844,0.0077057452872395,-550.30859375,300.55059814453125,0.5049595832824707,0.050000000745058,0.0487002953886985,293.1921691894531,297.1499938964844,293.1499938964844,0.1789431124925613,-2838.382568359375,304.1541748046875,0.8886576294898987,0.2576338350772857,0.1809109151363372,293.2699890136719,297.1499938964844,293.1499938964844,0.2593452930450439,-5157.35498046875,304.1611328125,0.985756516456604,0.3457492291927337,0.3285388648509979,293.2253112792969,297.1499938964844,293.1499938964844,0.0116358334198594,-3324.048828125,303.0831604003906,0.5049595832824707,0.050000000745058,0.2310132384300232,291.180908203125,291.1499938964844,272.96588134765625,269.93072509765625,284.92431640625,293.49627685546875,291.18121337890625,1.0,0.2423160076141357,0.8027042150497437,0.8027042150497437,1.0,1.0,-1.1094379425048828,0.4632623791694641,0.6461755037307739,0.2224436402320861,0.0,0.0,0.3433643877506256,41.99150085449219,25.0,5.8267107009887695,-7000.10888671875,156.7486572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1841735839844,306.5928955078125,278.1499938964844,0.0,18000.0,313.1499938964844,18022.634765625,18000.0,0.0,0.0,0.1584295630455017,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2537263631820678,0.2537308931350708,-4.534696017799433e-06,0.0,0.0001607858721399,0.0,0.0,11.022615432739258,0.0,0.0,0.0,0.2981469631195068,4.0,0.0,1.0
735600,293.1722412109375,297.1499938964844,293.1499938964844,0.0909933522343635,-2122.223876953125,304.1529235839844,0.7435067892074585,0.1489739120006561,0.1352776437997818,293.5644226074219,297.1499938964844,293.1499938964844,0.0077057452872395,-550.30859375,300.55059814453125,0.5049595832824707,0.050000000745058,0.0487002953886985,293.1921691894531,297.1499938964844,293.1499938964844,0.1789431124925613,-2838.382568359375,304.1541748046875,0.8886576294898987,0.2576338350772857,0.1809109151363372,293.2699890136719,297.1499938964844,293.1499938964844,0.2593452930450439,-5157.35498046875,304.1611328125,0.985756516456604,0.3457492291927337,0.3285388648509979,293.2253112792969,297.1499938964844,293.1499938964844,0.0116358334198594,-3324.048828125,303.0831604003906,0.5049595832824707,0.050000000745058,0.2310132384300232,291.180908203125,291.1499938964844,272.96588134765625,269.93072509765625,284.92431640625,293.49627685546875,291.18121337890625,1.0,0.2423160076141357,0.8027042150497437,0.8027042150497437,1.0,1.0,-1.1094379425048828,0.4632623791694641,0.6461755037307739,0.2224436402320861,0.0,0.0,0.3433643877506256,41.99150085449219,25.0,5.8267107009887695,-7000.10888671875,156.7486572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1841735839844,306.5928955078125,278.1499938964844,0.0,18000.0,313.1499938964844,18022.634765625,18000.0,0.0,0.0,0.1584295630455017,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2537263631820678,0.2537308931350708,-4.534696017799433e-06,0.0,0.0001607858721399,0.0,0.0,11.022615432739258,0.0,0.0,0.0,0.2981469631195068,4.0,0.0,1.0
735660,293.1720886230469,297.1499938964844,293.1499938964844,0.0904513895511627,-2112.1015625,304.1528625488281,0.7580301761627197,0.1484414637088775,0.1346549838781356,293.57110595703125,297.1499938964844,293.1499938964844,0.0074841547757387,-538.938232421875,300.389404296875,0.516835629940033,0.050000000745058,0.0485452860593795,293.1873779296875,297.1499938964844,293.1499938964844,0.1786503046751022,-2834.80517578125,304.1532897949219,0.9085564017295836,0.2575364410877228,0.1807245463132858,293.2671203613281,297.1499938964844,293.1499938964844,0.2561348080635071,-5105.53955078125,304.1629333496094,0.9990000128746032,0.3432897627353668,0.3252011239528656,293.2254638671875,297.1499938964844,293.1499938964844,0.0115225119516253,-3305.5595703125,303.0568542480469,0.516835629940033,0.050000000745058,0.2302779406309127,291.1831359863281,291.1499938964844,273.0063171386719,269.9682922363281,284.9584045410156,293.5102233886719,291.1833801269531,1.0,0.2360360771417617,0.8025030493736267,0.8025030493736267,1.0,1.0,-1.103480577468872,0.460269570350647,0.6432110071182251,0.2218800336122512,0.0,0.0,0.3387883007526397,38.00636291503906,25.0,3.815281867980957,-6927.66259765625,147.5878143310547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2208557128906,306.5840759277344,278.1499938964844,0.0,18000.0,313.1499938964844,18023.05078125,18000.0,0.0,0.0,0.157858520746231,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2493872046470642,0.2493917346000671,-4.522928975347895e-06,0.0,0.0001602063421159,0.0,0.0,10.787734031677246,0.0,0.0,0.0,0.2971867024898529,4.0,0.0,1.0
735720,293.1720886230469,297.1499938964844,293.1499938964844,0.0904513895511627,-2112.1015625,304.1528625488281,0.7580301761627197,0.1484414637088775,0.1346549838781356,293.57110595703125,297.1499938964844,293.1499938964844,0.0074841547757387,-538.938232421875,300.389404296875,0.516835629940033,0.050000000745058,0.0485452860593795,293.1873779296875,297.1499938964844,293.1499938964844,0.1786503046751022,-2834.80517578125,304.1532897949219,0.9085564017295836,0.2575364410877228,0.1807245463132858,293.2671203613281,297.1499938964844,293.1499938964844,0.2561348080635071,-5105.53955078125,304.1629333496094,0.9990000128746032,0.3432897627353668,0.3252011239528656,293.2254638671875,297.1499938964844,293.1499938964844,0.0115225119516253,-3305.5595703125,303.0568542480469,0.516835629940033,0.050000000745058,0.2302779406309127,291.1831359863281,291.1499938964844,273.0063171386719,269.9682922363281,284.9584045410156,293.5102233886719,291.1833801269531,1.0,0.2360360771417617,0.8025030493736267,0.8025030493736267,1.0,1.0,-1.103480577468872,0.460269570350647,0.6432110071182251,0.2218800336122512,0.0,0.0,0.3387883007526397,38.00636291503906,25.0,3.815281867980957,-6927.66259765625,147.5878143310547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2208557128906,306.5840759277344,278.1499938964844,0.0,18000.0,313.1499938964844,18023.05078125,18000.0,0.0,0.0,0.157858520746231,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2493872046470642,0.2493917346000671,-4.522928975347895e-06,0.0,0.0001602063421159,0.0,0.0,10.787734031677246,0.0,0.0,0.0,0.2971867024898529,4.0,0.0,1.0
735780,293.171875,297.1499938964844,293.1499938964844,0.0898654758930206,-2100.95361328125,304.15289306640625,0.7669238448143005,0.1479255110025406,0.1341032683849334,293.5774841308594,297.1499938964844,293.1499938964844,0.0072771487757563,-527.8441162109375,300.2304992675781,0.5245382189750671,0.050000000745058,0.04846066609025,293.1801147460937,297.1499938964844,293.1499938964844,0.1785566806793213,-2833.584716796875,304.15234375,0.92252916097641,0.2580553591251373,0.180875226855278,293.25439453125,297.1499938964844,293.1499938964844,0.2441895008087158,-4912.74072265625,304.1783752441406,0.9990000128746032,0.3428672850131988,0.3130581378936767,293.225341796875,297.1499938964844,293.1499938964844,0.0114266192540526,-3288.8408203125,303.0323181152344,0.5245382189750671,0.050000000745058,0.2298765331506729,291.19757080078125,291.1499938964844,273.04656982421875,270.00592041015625,285.0122985839844,293.5375671386719,291.2001342773437,1.0,0.2308489680290222,0.802301824092865,0.802301824092865,1.0,1.0,-1.0875003337860107,0.4524576961994171,0.6350426077842712,0.2199064195156097,0.0,0.0,0.3317681550979614,35.69172286987305,25.0,21.55904197692871,-6814.9208984375,139.0511474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2792663574219,306.6035461425781,278.1499938964844,0.0,18000.0,313.1499938964844,18032.041015625,18000.0,0.0,0.0,0.1568826138973236,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2438378185033798,0.2438423335552215,-4.510081907938002e-06,0.0,0.0001592159096617,0.0,0.0,10.495047569274902,0.0,0.0,0.0,0.2959926128387451,4.0,0.0,1.0
735840,293.171875,297.1499938964844,293.1499938964844,0.0898654758930206,-2100.95361328125,304.15289306640625,0.7669238448143005,0.1479255110025406,0.1341032683849334,293.5774841308594,297.1499938964844,293.1499938964844,0.0072771487757563,-527.8441162109375,300.2304992675781,0.5245382189750671,0.050000000745058,0.04846066609025,293.1801147460937,297.1499938964844,293.1499938964844,0.1785566806793213,-2833.584716796875,304.15234375,0.92252916097641,0.2580553591251373,0.180875226855278,293.25439453125,297.1499938964844,293.1499938964844,0.2441895008087158,-4912.74072265625,304.1783752441406,0.9990000128746032,0.3428672850131988,0.3130581378936767,293.225341796875,297.1499938964844,293.1499938964844,0.0114266192540526,-3288.8408203125,303.0323181152344,0.5245382189750671,0.050000000745058,0.2298765331506729,291.19757080078125,291.1499938964844,273.04656982421875,270.00592041015625,285.0122985839844,293.5375671386719,291.2001342773437,1.0,0.2308489680290222,0.802301824092865,0.802301824092865,1.0,1.0,-1.0875003337860107,0.4524576961994171,0.6350426077842712,0.2199064195156097,0.0,0.0,0.3317681550979614,35.69172286987305,25.0,21.55904197692871,-6814.9208984375,139.0511474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2792663574219,306.6035461425781,278.1499938964844,0.0,18000.0,313.1499938964844,18032.041015625,18000.0,0.0,0.0,0.1568826138973236,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2438378185033798,0.2438423335552215,-4.510081907938002e-06,0.0,0.0001592159096617,0.0,0.0,10.495047569274902,0.0,0.0,0.0,0.2959926128387451,4.0,0.0,1.0
735900,293.1716613769531,297.1499938964844,293.1499938964844,0.0895786359906196,-2095.472900390625,304.15289306640625,0.7710891366004944,0.147693246603012,0.1338509917259216,293.5805969238281,297.1499938964844,293.1499938964844,0.007174483500421,-522.2105712890625,300.1513366699219,0.5281861424446106,0.050000000745058,0.0484240762889385,293.1759033203125,297.1499938964844,293.1499938964844,0.1787008643150329,-2835.405029296875,304.1516418457031,0.9295453429222108,0.2585028409957886,0.1811329871416092,293.2436828613281,297.1499938964844,293.1499938964844,0.238856166601181,-4824.66845703125,304.1828918457031,0.9990000128746032,0.3436493873596191,0.3074639439582824,293.22515869140625,297.1499938964844,293.1499938964844,0.0113795679062604,-3280.443115234375,303.0206604003906,0.5281861424446106,0.050000000745058,0.2297029793262481,291.2074890136719,291.1499938964844,273.066650390625,270.0247497558594,285.03570556640625,293.5472412109375,291.2090759277344,1.0,0.22861048579216,0.8022012710571289,0.8022012710571289,1.0,1.0,-1.0807955265045166,0.4491817951202392,0.6316137313842773,0.2190772891044616,0.0,0.0,0.3269201517105102,34.693546295166016,25.0,21.082319259643555,-6745.73046875,135.43435668945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3193664550781,306.5990600585937,278.1499938964844,0.0,18000.0,313.1499938964844,18039.943359375,18000.0,0.0,0.0,0.1561839282512664,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2396639138460159,0.2396684139966964,-4.50088828074513e-06,0.0,0.0001585068384883,0.0,0.0,10.277857780456545,0.0,0.0,0.0,0.2951262295246124,4.0,0.0,1.0
735960,293.17156982421875,297.1499938964844,293.1499938964844,0.089347518980503,-2091.123779296875,304.1527709960937,0.7749465703964233,0.1474347114562988,0.1336120963096618,293.58367919921875,297.1499938964844,293.1499938964844,0.0070762648247182,-516.8619384765625,300.0701599121094,0.5315981507301331,0.050000000745058,0.0483916141092777,293.171875,297.1499938964844,293.1499938964844,0.1789814680814743,-2839.04296875,304.1508483886719,0.936131477355957,0.2589677274227142,0.1814281195402145,293.2313842773437,297.1499938964844,293.1499938964844,0.2339553833007812,-4745.11474609375,304.1858215332031,0.9990000128746032,0.3448784649372101,0.3024138510227203,293.2250671386719,297.1499938964844,293.1499938964844,0.0113392043858766,-3273.736572265625,303.0083312988281,0.5315981507301331,0.050000000745058,0.2295489758253097,291.2118225097656,291.1499938964844,273.086669921875,270.0435791015625,285.05194091796875,293.5458679199219,291.2121276855469,1.0,0.2265745252370834,0.8021489977836609,0.8021489977836609,1.0,1.0,-1.0745774507522583,0.4461298584938049,0.6284475922584534,0.2183648198843002,0.0,0.0,0.3223333358764648,33.80654525756836,25.0,13.498821258544922,-6678.94287109375,132.21636962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3669128417969,306.5927734375,278.1499938964844,0.0,18000.0,313.1499938964844,18042.203125,18000.0,0.0,0.0,0.1553221642971038,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2353780716657638,0.2353825718164444,-4.490309493121458e-06,0.0,0.0001576322392793,0.0,0.0,10.054084777832031,0.0,0.0,0.0,0.2942290306091308,4.0,0.0,1.0
736020,293.17645263671875,297.1499938964844,293.1499938964844,0.0884544178843498,-2074.4765625,304.15338134765625,0.7803567051887512,0.1459095329046249,0.1324900984764099,293.58966064453125,297.1499938964844,293.1499938964844,0.0068893576972186,-506.7348937988281,299.90252685546875,0.5376807451248169,0.050000000745058,0.0483374781906604,293.1647033691406,297.1499938964844,293.1499938964844,0.1797524839639663,-2849.11669921875,304.1492919921875,0.9476473331451416,0.2598688304424286,0.1820230931043625,293.2050170898437,297.1499938964844,293.1499938964844,0.2257470488548278,-4612.25244140625,304.1874389648437,0.9990000128746032,0.3481623232364654,0.2937989234924316,293.2250671386719,297.1499938964844,293.1499938964844,0.0112735433503985,-3264.09033203125,302.9819641113281,0.5376807451248169,0.050000000745058,0.2292921841144561,291.2074890136719,291.1499938964844,273.1265869140625,270.0812072753906,285.0639038085937,293.50927734375,291.20660400390625,1.0,0.2230204939842224,0.8020444512367249,0.8020444512367249,1.0,1.0,-1.063231348991394,0.44054114818573,0.6226902008056641,0.2171296626329422,0.0,0.0,0.3148398995399475,32.31935119628906,28.0,-3.012115955352783,-6572.34375,126.66680908203124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4739990234375,306.596923828125,278.1499938964844,0.0,18000.0,313.1499938964844,18034.837890625,18000.0,0.0,0.0,0.1531709134578704,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2282043695449829,0.228208839893341,-4.470494786801282e-06,0.0,0.0001554490154376,0.0,0.0,9.67910861968994,0.0,0.0,0.0,0.2926978170871734,4.0,0.0,1.0
736080,293.17645263671875,297.1499938964844,293.1499938964844,0.0884544178843498,-2074.4765625,304.15338134765625,0.7803567051887512,0.1459095329046249,0.1324900984764099,293.58966064453125,297.1499938964844,293.1499938964844,0.0068893576972186,-506.7348937988281,299.90252685546875,0.5376807451248169,0.050000000745058,0.0483374781906604,293.1647033691406,297.1499938964844,293.1499938964844,0.1797524839639663,-2849.11669921875,304.1492919921875,0.9476473331451416,0.2598688304424286,0.1820230931043625,293.2050170898437,297.1499938964844,293.1499938964844,0.2257470488548278,-4612.25244140625,304.1874389648437,0.9990000128746032,0.3481623232364654,0.2937989234924316,293.2250671386719,297.1499938964844,293.1499938964844,0.0112735433503985,-3264.09033203125,302.9819641113281,0.5376807451248169,0.050000000745058,0.2292921841144561,291.2074890136719,291.1499938964844,273.1265869140625,270.0812072753906,285.0639038085937,293.50927734375,291.20660400390625,1.0,0.2230204939842224,0.8020444512367249,0.8020444512367249,1.0,1.0,-1.063231348991394,0.44054114818573,0.6226902008056641,0.2171296626329422,0.0,0.0,0.3148398995399475,32.31935119628906,28.0,-3.012115955352783,-6572.34375,126.66680908203124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4739990234375,306.596923828125,278.1499938964844,0.0,18000.0,313.1499938964844,18034.837890625,18000.0,0.0,0.0,0.1531709134578704,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2282043695449829,0.228208839893341,-4.470494786801282e-06,0.0,0.0001554490154376,0.0,0.0,9.67910861968994,0.0,0.0,0.0,0.2926978170871734,4.0,0.0,1.0
736140,293.1810607910156,297.1499938964844,293.1499938964844,0.0871720984578132,-2050.617431640625,304.15435791015625,0.7808650732040405,0.1442925035953521,0.1308749616146087,293.5954895019531,297.1499938964844,293.1499938964844,0.0067112389951944,-496.9348754882813,299.7319641113281,0.5407177805900574,0.050000000745058,0.0483120568096637,293.1619567871094,297.1499938964844,293.1499938964844,0.1802844256162643,-2856.027099609375,304.148681640625,0.9532434344291688,0.2600735425949096,0.1823575645685196,293.1818542480469,297.1499938964844,293.1499938964844,0.2216756343841552,-4548.05126953125,304.1815795898437,0.9990000128746032,0.3514764308929443,0.2896636128425598,293.2252197265625,297.1499938964844,293.1499938964844,0.011220877058804,-3257.0712890625,302.9548645019531,0.5407177805900574,0.050000000745058,0.2291716039180755,291.1996154785156,291.1499938964844,273.1663818359375,270.1187744140625,285.0777893066406,293.4844665527344,291.19830322265625,1.0,0.2212913036346435,0.8019399642944336,0.8019399642944336,1.0,1.0,-1.0565532445907593,0.4371803402900696,0.6193729043006897,0.2165900319814682,0.0,0.0,0.3087053596973419,31.61172866821289,46.0,-10.88714599609375,-6495.4462890625,123.75081634521484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5784606933594,306.6101989746094,278.1499938964844,0.0,18000.0,313.1499938964844,18027.560546875,18000.0,0.0,0.0,0.1506170332431793,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2225877195596695,0.2225921750068664,-4.4549933591042645e-06,0.0,0.0001528571447124,0.0,0.0,9.389135360717772,0.0,0.0,0.0,0.2915052473545074,4.0,0.0,1.0
736200,293.1810607910156,297.1499938964844,293.1499938964844,0.0871720984578132,-2050.617431640625,304.15435791015625,0.7808650732040405,0.1442925035953521,0.1308749616146087,293.5954895019531,297.1499938964844,293.1499938964844,0.0067112389951944,-496.9348754882813,299.7319641113281,0.5407177805900574,0.050000000745058,0.0483120568096637,293.1619567871094,297.1499938964844,293.1499938964844,0.1802844256162643,-2856.027099609375,304.148681640625,0.9532434344291688,0.2600735425949096,0.1823575645685196,293.1818542480469,297.1499938964844,293.1499938964844,0.2216756343841552,-4548.05126953125,304.1815795898437,0.9990000128746032,0.3514764308929443,0.2896636128425598,293.2252197265625,297.1499938964844,293.1499938964844,0.011220877058804,-3257.0712890625,302.9548645019531,0.5407177805900574,0.050000000745058,0.2291716039180755,291.1996154785156,291.1499938964844,273.1663818359375,270.1187744140625,285.0777893066406,293.4844665527344,291.19830322265625,1.0,0.2212913036346435,0.8019399642944336,0.8019399642944336,1.0,1.0,-1.0565532445907593,0.4371803402900696,0.6193729043006897,0.2165900319814682,0.0,0.0,0.3087053596973419,31.61172866821289,46.0,-10.88714599609375,-6495.4462890625,123.75081634521484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5784606933594,306.6101989746094,278.1499938964844,0.0,18000.0,313.1499938964844,18027.560546875,18000.0,0.0,0.0,0.1506170332431793,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2225877195596695,0.2225921750068664,-4.4549933591042645e-06,0.0,0.0001528571447124,0.0,0.0,9.389135360717772,0.0,0.0,0.0,0.2915052473545074,4.0,0.0,1.0
736260,293.18182373046875,297.1499938964844,293.1499938964844,0.0866505950689315,-2041.368896484375,304.1537475585937,0.7671526074409485,0.1433508992195129,0.1300269663333892,293.601318359375,297.1499938964844,293.1499938964844,0.0065580396912992,-488.7570495605469,299.55322265625,0.5310108661651611,0.050000000745058,0.0483971238136291,293.16552734375,297.1499938964844,293.1499938964844,0.1802002191543579,-2855.18896484375,304.1492614746094,0.9360974431037904,0.2590596675872803,0.1819254159927368,293.1791381835937,297.1499938964844,293.1499938964844,0.2340888231992721,-4759.365234375,304.1496887207031,0.9990000128746032,0.3512954413890838,0.3032713234424591,293.22576904296875,297.1499938964844,293.1499938964844,0.0112211015075445,-3261.555419921875,302.9248962402344,0.5310108661651611,0.050000000745058,0.2295751124620437,291.175048828125,291.1499938964844,273.2059936523437,270.15625,285.0848693847656,293.4915466308594,291.1700439453125,1.0,0.2273121029138565,0.8018537759780884,0.8018537759780884,1.0,1.0,-1.0719246864318848,0.4443738162517547,0.6275508999824524,0.2192186564207077,0.0,0.0,0.3065813481807709,33.94472885131836,49.0,-40.17242050170898,-6496.0419921875,131.7971649169922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6583557128906,306.5861511230469,278.1499938964844,0.0,18000.0,313.1499938964844,18012.65625,18000.0,0.0,0.0,0.1479304581880569,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2193502783775329,0.2193547189235687,-4.443774741957896e-06,0.0,0.0001501306105637,0.0,0.0,9.218871116638184,0.0,0.0,0.0,0.2907989025115967,4.0,0.0,1.0
736320,293.18182373046875,297.1499938964844,293.1499938964844,0.0866505950689315,-2041.368896484375,304.1537475585937,0.7671526074409485,0.1433508992195129,0.1300269663333892,293.601318359375,297.1499938964844,293.1499938964844,0.0065580396912992,-488.7570495605469,299.55322265625,0.5310108661651611,0.050000000745058,0.0483971238136291,293.16552734375,297.1499938964844,293.1499938964844,0.1802002191543579,-2855.18896484375,304.1492614746094,0.9360974431037904,0.2590596675872803,0.1819254159927368,293.1791381835937,297.1499938964844,293.1499938964844,0.2340888231992721,-4759.365234375,304.1496887207031,0.9990000128746032,0.3512954413890838,0.3032713234424591,293.22576904296875,297.1499938964844,293.1499938964844,0.0112211015075445,-3261.555419921875,302.9248962402344,0.5310108661651611,0.050000000745058,0.2295751124620437,291.175048828125,291.1499938964844,273.2059936523437,270.15625,285.0848693847656,293.4915466308594,291.1700439453125,1.0,0.2273121029138565,0.8018537759780884,0.8018537759780884,1.0,1.0,-1.0719246864318848,0.4443738162517547,0.6275508999824524,0.2192186564207077,0.0,0.0,0.3065813481807709,33.94472885131836,49.0,-40.17242050170898,-6496.0419921875,131.7971649169922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6583557128906,306.5861511230469,278.1499938964844,0.0,18000.0,313.1499938964844,18012.65625,18000.0,0.0,0.0,0.1479304581880569,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2193502783775329,0.2193547189235687,-4.443774741957896e-06,0.0,0.0001501306105637,0.0,0.0,9.218871116638184,0.0,0.0,0.0,0.2907989025115967,4.0,0.0,1.0
736380,293.1804504394531,297.1499938964844,293.1499938964844,0.0864155739545822,-2037.5869140625,304.15289306640625,0.7535818219184875,0.1428075283765792,0.1294493824243545,293.6070556640625,297.1499938964844,293.1499938964844,0.0064131724648177,-481.0236206054688,299.3679504394531,0.5209654569625854,0.050000000745058,0.0484986156225204,293.1714172363281,297.1499938964844,293.1499938964844,0.1795817166566848,-2847.57763671875,304.15057373046875,0.916260838508606,0.2574720978736877,0.1809392273426056,293.2059936523437,297.1499938964844,293.1499938964844,0.2490147352218628,-5006.505859375,304.12530517578125,0.9990000128746032,0.3451550304889679,0.3187520802021026,293.22705078125,297.1499938964844,293.1499938964844,0.0112315937876701,-3268.779541015625,302.8915710449219,0.5209654569625854,0.050000000745058,0.2300565540790558,291.13916015625,291.1499938964844,273.2454833984375,270.1935729980469,285.1130065917969,293.5417175292969,291.1373291015625,1.0,0.2332891076803207,0.8017675280570984,0.8017675280570984,1.0,1.0,-1.0893315076828003,0.4525190591812134,0.6368124485015869,0.222247377038002,0.0,0.0,0.3107850253582001,36.72174835205078,52.0,-36.60650634765625,-6570.2763671875,141.4091033935547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6790466308594,306.6029663085937,278.1499938964844,0.0,18000.0,313.1499938964844,17987.390625,18000.0,0.0,0.0,0.1456248462200164,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.221986174583435,0.2219906151294708,-4.444442765816348e-06,0.0,0.0001477907062508,0.0,0.0,9.340375900268556,0.0,0.0,0.0,0.2912251055240631,4.0,0.0,1.0
736440,293.1804504394531,297.1499938964844,293.1499938964844,0.0864155739545822,-2037.5869140625,304.15289306640625,0.7535818219184875,0.1428075283765792,0.1294493824243545,293.6070556640625,297.1499938964844,293.1499938964844,0.0064131724648177,-481.0236206054688,299.3679504394531,0.5209654569625854,0.050000000745058,0.0484986156225204,293.1714172363281,297.1499938964844,293.1499938964844,0.1795817166566848,-2847.57763671875,304.15057373046875,0.916260838508606,0.2574720978736877,0.1809392273426056,293.2059936523437,297.1499938964844,293.1499938964844,0.2490147352218628,-5006.505859375,304.12530517578125,0.9990000128746032,0.3451550304889679,0.3187520802021026,293.22705078125,297.1499938964844,293.1499938964844,0.0112315937876701,-3268.779541015625,302.8915710449219,0.5209654569625854,0.050000000745058,0.2300565540790558,291.13916015625,291.1499938964844,273.2454833984375,270.1935729980469,285.1130065917969,293.5417175292969,291.1373291015625,1.0,0.2332891076803207,0.8017675280570984,0.8017675280570984,1.0,1.0,-1.0893315076828003,0.4525190591812134,0.6368124485015869,0.222247377038002,0.0,0.0,0.3107850253582001,36.72174835205078,52.0,-36.60650634765625,-6570.2763671875,141.4091033935547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6790466308594,306.6029663085937,278.1499938964844,0.0,18000.0,313.1499938964844,17987.390625,18000.0,0.0,0.0,0.1456248462200164,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.221986174583435,0.2219906151294708,-4.444442765816348e-06,0.0,0.0001477907062508,0.0,0.0,9.340375900268556,0.0,0.0,0.0,0.2912251055240631,4.0,0.0,1.0
736500,293.1767883300781,297.1499938964844,293.1499938964844,0.0865891277790069,-2041.0087890625,304.15203857421875,0.7479110360145569,0.1431421786546707,0.1296121031045913,293.6098937988281,297.1499938964844,293.1499938964844,0.0063372305594384,-476.6855163574219,299.2784729003906,0.5161780714988708,0.050000000745058,0.0485530607402324,293.1755065917969,297.1499938964844,293.1499938964844,0.1789402365684509,-2839.35595703125,304.1516418457031,0.9066707491874696,0.2563990652561188,0.1803132444620132,293.2253723144531,297.1499938964844,293.1499938964844,0.2552363276481628,-5106.82763671875,304.1186218261719,0.9988022446632384,0.3406423330307007,0.3250893652439117,293.2279052734375,297.1499938964844,293.1499938964844,0.0112270135432481,-3269.6943359375,302.8752746582031,0.5161780714988708,0.050000000745058,0.2303148061037063,291.1324462890625,291.1499938964844,273.26519775390625,270.2121887207031,285.1321716308594,293.5733947753906,291.13134765625,1.0,0.236301988363266,0.8017244338989258,0.8017244338989258,1.0,1.0,-1.0968563556671145,0.4560227394104004,0.6408335566520691,0.2236181944608688,0.0,0.0,0.3126452565193176,38.19213485717773,52.0,-26.62337303161621,-6602.60302734375,146.14056396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.66265869140625,306.60284423828125,278.1499938964844,0.0,18000.0,313.1499938964844,17985.107421875,18000.0,0.0,0.0,0.1447448283433914,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2236404567956924,0.2236448973417282,-4.447966148291016e-06,0.0,0.0001468975970055,0.0,0.0,9.423112869262695,0.0,0.0,0.0,0.2915491461753845,4.0,0.0,1.0
736560,293.1735534667969,297.1499938964844,293.1499938964844,0.0869196355342865,-2047.245849609375,304.1510925292969,0.7396441102027893,0.1434400975704193,0.1300292015075683,293.6126708984375,297.1499938964844,293.1499938964844,0.0062654120847582,-472.4395751953125,299.19110107421875,0.5090415477752686,0.050000000745058,0.0486432388424873,293.1780090332031,297.1499938964844,293.1499938964844,0.1781777143478393,-2829.502685546875,304.1527099609375,0.8935983777046204,0.2555785179138183,0.1796891838312149,293.240966796875,297.1499938964844,293.1499938964844,0.2517707645893097,-5048.34033203125,304.1305847167969,0.9857935309410096,0.3366140127182007,0.321132093667984,293.22869873046875,297.1499938964844,293.1499938964844,0.0112288193777203,-3271.154296875,302.85955810546875,0.5090415477752686,0.050000000745058,0.2307425737380981,291.13238525390625,291.1499938964844,273.28485107421875,270.2307434082031,285.1532897949219,293.58502197265625,291.1342468261719,1.0,0.239029124379158,0.8015090823173523,0.8015090823173523,1.0,1.0,-1.092390060424805,0.4537566006183624,0.6386334300041199,0.2232400327920913,0.0,0.0,0.3139000535011291,40.432010650634766,55.0,-4.163325786590576,-6603.462890625,149.1141815185547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6336364746094,306.616455078125,278.1499938964844,0.0,18000.0,313.1499938964844,17985.9765625,18000.0,0.0,0.0,0.1440375000238418,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2251027673482895,0.2251072078943252,-4.451755557965953e-06,0.0,0.0001461797510273,0.0,0.0,9.49782371520996,0.0,0.0,0.0,0.2918474674224853,4.0,0.0,1.0
