time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
736620,293.1722717285156,297.1499938964844,293.1499938964844,0.0868231579661369,-2045.1463623046875,304.1509094238281,0.7256104350090027,0.1431101858615875,0.1301149427890777,293.61834716796875,297.1499938964844,293.1499938964844,0.0061114882118999,-462.83837890625,299.0233764648437,0.498157799243927,0.050000000745058,0.0488056205213069,293.1778869628906,297.1499938964844,293.1499938964844,0.1771731823682785,-2816.39013671875,304.1534118652344,0.8738084435462952,0.254888117313385,0.1791484355926513,293.2550048828125,297.1499938964844,293.1499938964844,0.2464673072099685,-4958.8603515625,304.14556884765625,0.9613651633262634,0.331432968378067,0.3156140148639679,293.2304382324219,297.1499938964844,293.1499938964844,0.0112058352679014,-3267.546630859375,302.82965087890625,0.498157799243927,0.050000000745058,0.2315128594636917,291.1543273925781,291.1499938964844,273.3240966796875,270.2676696777344,285.1856994628906,293.59259033203125,291.15576171875,1.0,0.2441374659538269,0.8010783195495605,0.8010783195495605,1.0,1.0,-1.0863393545150757,0.4506230354309082,0.6357163786888123,0.222852274775505,0.0,0.0,0.3117923438549042,44.48746490478516,58.0,17.066091537475586,-6556.30029296875,154.9710693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5625,306.5799865722656,278.1499938964844,0.0,18000.0,313.1499938964844,18004.892578125,18000.0,0.0,0.0,0.1429556161165237,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2244237065315246,0.2244281619787216,-4.454362169781234e-06,0.0,0.0001450817799195,0.0,0.0,9.4719877243042,0.0,0.0,0.0,0.291777104139328,4.0,0.0,1.0
736680,293.1722717285156,297.1499938964844,293.1499938964844,0.0868231579661369,-2045.1463623046875,304.1509094238281,0.7256104350090027,0.1431101858615875,0.1301149427890777,293.61834716796875,297.1499938964844,293.1499938964844,0.0061114882118999,-462.83837890625,299.0233764648437,0.498157799243927,0.050000000745058,0.0488056205213069,293.1778869628906,297.1499938964844,293.1499938964844,0.1771731823682785,-2816.39013671875,304.1534118652344,0.8738084435462952,0.254888117313385,0.1791484355926513,293.2550048828125,297.1499938964844,293.1499938964844,0.2464673072099685,-4958.8603515625,304.14556884765625,0.9613651633262634,0.331432968378067,0.3156140148639679,293.2304382324219,297.1499938964844,293.1499938964844,0.0112058352679014,-3267.546630859375,302.82965087890625,0.498157799243927,0.050000000745058,0.2315128594636917,291.1543273925781,291.1499938964844,273.3240966796875,270.2676696777344,285.1856994628906,293.59259033203125,291.15576171875,1.0,0.2441374659538269,0.8010783195495605,0.8010783195495605,1.0,1.0,-1.0863393545150757,0.4506230354309082,0.6357163786888123,0.222852274775505,0.0,0.0,0.3117923438549042,44.48746490478516,58.0,17.066091537475586,-6556.30029296875,154.9710693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5625,306.5799865722656,278.1499938964844,0.0,18000.0,313.1499938964844,18004.892578125,18000.0,0.0,0.0,0.1429556161165237,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2244237065315246,0.2244281619787216,-4.454362169781234e-06,0.0,0.0001450817799195,0.0,0.0,9.4719877243042,0.0,0.0,0.0,0.291777104139328,4.0,0.0,1.0
736740,293.1728210449219,297.1499938964844,293.1499938964844,0.0864184498786926,-2037.47607421875,304.1512756347656,0.7132072448730469,0.1424350887537002,0.1296896338462829,293.6239929199219,297.1499938964844,293.1499938964844,0.0059598172083497,-453.43756103515625,298.848388671875,0.4897399246692657,0.050000000745058,0.0489536076784133,293.17633056640625,297.1499938964844,293.1499938964844,0.1768203973770141,-2811.927734375,304.1528625488281,0.8587919473648071,0.2544993460178375,0.1789639741182327,293.2585754394531,297.1499938964844,293.1499938964844,0.2432892471551895,-4905.9560546875,304.1522216796875,0.939892053604126,0.3280339241027832,0.3122501075267792,293.23223876953125,297.1499938964844,293.1499938964844,0.0111893806606531,-3266.48974609375,302.7974853515625,0.4897399246692657,0.050000000745058,0.2322148233652115,291.1614990234375,291.1499938964844,273.3632202148437,270.3043212890625,285.2173156738281,293.60321044921875,291.1620483398437,1.0,0.2489058822393417,0.8006476163864136,0.8006476163864136,1.0,1.0,-1.0825897455215454,0.4485847353935241,0.6340049505233765,0.2228221595287323,0.0,0.0,0.3097002208232879,48.20499420166016,61.0,10.972719192504885,-6497.7158203125,160.7836456298828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.496337890625,306.5177917480469,278.1499938964844,0.0,18000.0,313.1499938964844,18008.42578125,18000.0,0.0,0.0,0.1421030908823013,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2225488722324371,0.2225533276796341,-4.4505713958642446e-06,0.0,0.0001442165812477,0.0,0.0,9.378437042236328,0.0,0.0,0.0,0.2914152145385742,4.0,0.0,1.0
736800,293.1728210449219,297.1499938964844,293.1499938964844,0.0864184498786926,-2037.47607421875,304.1512756347656,0.7132072448730469,0.1424350887537002,0.1296896338462829,293.6239929199219,297.1499938964844,293.1499938964844,0.0059598172083497,-453.43756103515625,298.848388671875,0.4897399246692657,0.050000000745058,0.0489536076784133,293.17633056640625,297.1499938964844,293.1499938964844,0.1768203973770141,-2811.927734375,304.1528625488281,0.8587919473648071,0.2544993460178375,0.1789639741182327,293.2585754394531,297.1499938964844,293.1499938964844,0.2432892471551895,-4905.9560546875,304.1522216796875,0.939892053604126,0.3280339241027832,0.3122501075267792,293.23223876953125,297.1499938964844,293.1499938964844,0.0111893806606531,-3266.48974609375,302.7974853515625,0.4897399246692657,0.050000000745058,0.2322148233652115,291.1614990234375,291.1499938964844,273.3632202148437,270.3043212890625,285.2173156738281,293.60321044921875,291.1620483398437,1.0,0.2489058822393417,0.8006476163864136,0.8006476163864136,1.0,1.0,-1.0825897455215454,0.4485847353935241,0.6340049505233765,0.2228221595287323,0.0,0.0,0.3097002208232879,48.20499420166016,61.0,10.972719192504885,-6497.7158203125,160.7836456298828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.496337890625,306.5177917480469,278.1499938964844,0.0,18000.0,313.1499938964844,18008.42578125,18000.0,0.0,0.0,0.1421030908823013,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2225488722324371,0.2225533276796341,-4.4505713958642446e-06,0.0,0.0001442165812477,0.0,0.0,9.378437042236328,0.0,0.0,0.0,0.2914152145385742,4.0,0.0,1.0
736860,293.1734619140625,297.1499938964844,293.1499938964844,0.0859751030802726,-2029.1483154296875,304.1515808105469,0.7014421224594116,0.1417267173528671,0.1291880458593368,293.62939453125,297.1499938964844,293.1499938964844,0.0058091129176318,-443.9632568359375,298.670654296875,0.4824213087558746,0.050000000745058,0.0490941107273101,293.1749572753906,297.1499938964844,293.1499938964844,0.1765528470277786,-2808.576171875,304.15234375,0.8463828563690186,0.2541104257106781,0.1788010746240615,293.2584533691406,297.1499938964844,293.1499938964844,0.240855187177658,-4865.95751953125,304.15545654296875,0.9210522174835204,0.3253044188022613,0.3097032904624939,293.2340087890625,297.1499938964844,293.1499938964844,0.0111724101006984,-3265.6435546875,302.7645263671875,0.4824213087558746,0.050000000745058,0.2328813225030899,291.1649475097656,291.1499938964844,273.4022521972656,270.3406677246094,285.2458190917969,293.6111145019531,291.1650695800781,1.0,0.2534156143665313,0.8004810214042664,0.8004810214042664,1.0,1.0,-1.0797038078308103,0.4469780623912811,0.6327257752418518,0.2229593694210052,0.0,0.0,0.3074312508106231,51.743309020996094,49.0,5.235620021820068,-6443.70751953125,166.47230529785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4388732910156,306.45965576171875,278.1499938964844,0.0,18000.0,313.1499938964844,18009.279296875,18000.0,0.0,0.0,0.1414109170436859,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2206595242023468,0.2206639647483825,-4.446173079486471e-06,0.0,0.000143514102092,0.0,0.0,9.283309936523438,0.0,0.0,0.0,0.2910317182540893,4.0,0.0,1.0
736920,293.1734619140625,297.1499938964844,293.1499938964844,0.0859751030802726,-2029.1483154296875,304.1515808105469,0.7014421224594116,0.1417267173528671,0.1291880458593368,293.62939453125,297.1499938964844,293.1499938964844,0.0058091129176318,-443.9632568359375,298.670654296875,0.4824213087558746,0.050000000745058,0.0490941107273101,293.1749572753906,297.1499938964844,293.1499938964844,0.1765528470277786,-2808.576171875,304.15234375,0.8463828563690186,0.2541104257106781,0.1788010746240615,293.2584533691406,297.1499938964844,293.1499938964844,0.240855187177658,-4865.95751953125,304.15545654296875,0.9210522174835204,0.3253044188022613,0.3097032904624939,293.2340087890625,297.1499938964844,293.1499938964844,0.0111724101006984,-3265.6435546875,302.7645263671875,0.4824213087558746,0.050000000745058,0.2328813225030899,291.1649475097656,291.1499938964844,273.4022521972656,270.3406677246094,285.2458190917969,293.6111145019531,291.1650695800781,1.0,0.2534156143665313,0.8004810214042664,0.8004810214042664,1.0,1.0,-1.0797038078308103,0.4469780623912811,0.6327257752418518,0.2229593694210052,0.0,0.0,0.3074312508106231,51.743309020996094,49.0,5.235620021820068,-6443.70751953125,166.47230529785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4388732910156,306.45965576171875,278.1499938964844,0.0,18000.0,313.1499938964844,18009.279296875,18000.0,0.0,0.0,0.1414109170436859,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2206595242023468,0.2206639647483825,-4.446173079486471e-06,0.0,0.000143514102092,0.0,0.0,9.283309936523438,0.0,0.0,0.0,0.2910317182540893,4.0,0.0,1.0
736980,293.1737365722656,297.1499938964844,293.1499938964844,0.0856681913137435,-2023.4107666015625,304.1517944335937,0.6998893618583679,0.1413178592920303,0.1288239955902099,293.6324768066406,297.1499938964844,293.1499938964844,0.0057102749124169,-437.6353759765625,298.5628662109375,0.4818337857723236,0.050000000745058,0.0491056144237518,293.17413330078125,297.1499938964844,293.1499938964844,0.1763533353805542,-2806.06103515625,304.1522216796875,0.8452239632606506,0.2538902461528778,0.1786474883556366,293.25762939453125,297.1499938964844,293.1499938964844,0.2395005226135254,-4843.8623046875,304.1567077636719,0.918190896511078,0.3238174319267273,0.308275818824768,293.2349853515625,297.1499938964844,293.1499938964844,0.0111379958689212,-3260.661865234375,302.74444580078125,0.4818337857723236,0.050000000745058,0.2329358905553817,291.16534423828125,291.1499938964844,273.4256286621094,270.3623046875,285.26324462890625,293.6153564453125,291.1654968261719,1.0,0.2531597316265106,0.800381064414978,0.800381064414978,1.0,1.0,-1.0774492025375366,0.4457595944404602,0.6316896080970764,0.2229778915643692,0.0,0.0,0.306166797876358,52.01748275756836,49.0,3.285601854324341,-6411.89111328125,166.3297119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4091491699219,306.4296569824219,278.1499938964844,0.0,18000.0,313.1499938964844,18008.919921875,18000.0,0.0,0.0,0.1410513222217559,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2195709496736526,0.2195753902196884,-4.4434618757804856e-06,0.0,0.0001431491691619,0.0,0.0,9.228294372558594,0.0,0.0,0.0,0.2908086776733398,4.0,0.0,1.0
737040,293.1739196777344,297.1499938964844,293.1499938964844,0.0854420512914657,-2019.178466796875,304.1519470214844,0.701088547706604,0.1410410702228546,0.1285603791475296,293.63446044921875,297.1499938964844,293.1499938964844,0.0056407270021736,-433.11474609375,298.4911193847656,0.4830071628093719,0.050000000745058,0.0490826703608036,293.1734619140625,297.1499938964844,293.1499938964844,0.176206350326538,-2804.193359375,304.15216064453125,0.8469192981719971,0.2537772059440613,0.1785395890474319,293.25689697265625,297.1499938964844,293.1499938964844,0.2385965287685394,-4829.142578125,304.1573791503906,0.9195526242256165,0.3228711187839508,0.3073407709598541,293.235595703125,297.1499938964844,293.1499938964844,0.0111041441559791,-3255.19775390625,302.7311706542969,0.4830071628093719,0.050000000745058,0.2328270524740219,291.16607666015625,291.1499938964844,273.441162109375,270.3766784667969,285.27349853515625,293.6155090332031,291.16632080078125,1.0,0.2520631849765777,0.8003144264221191,0.8003144264221191,1.0,1.0,-1.0757230520248413,0.4448398947715759,0.6308830976486206,0.222959280014038,0.0,0.0,0.305233359336853,51.422664642333984,37.0,3.11002779006958,-6391.00390625,164.74766540527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3915100097656,306.41168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,18009.03125,18000.0,0.0,0.0,0.1408274173736572,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2188352793455124,0.2188397347927093,-4.4417156459530815e-06,0.0,0.0001429219264537,0.0,0.0,9.191349029541016,0.0,0.0,0.0,0.2906582355499267,4.0,0.0,1.0
737100,293.17449951171875,297.1499938964844,293.1499938964844,0.0851072967052459,-2012.917236328125,304.1522216796875,0.7045048475265503,0.1406210213899612,0.1281662583351135,293.6368103027344,297.1499938964844,293.1499938964844,0.0055517004802823,-427.268798828125,298.4013366699219,0.4858286380767822,0.050000000745058,0.0490278638899326,293.1724548339844,297.1499938964844,293.1499938964844,0.17603600025177,-2802.0341796875,304.1520690917969,0.8513198494911194,0.2536770403385162,0.1784132421016693,293.2557983398437,297.1499938964844,293.1499938964844,0.237481877207756,-4811.0302734375,304.1580810546875,0.9242295622825624,0.3217302858829498,0.3061893582344055,293.2362670898437,297.1499938964844,293.1499938964844,0.0110534215345978,-3246.732666015625,302.7146911621094,0.4858286380767822,0.050000000745058,0.232567086815834,291.1669006347656,291.1499938964844,273.4606018066406,270.39453125,285.2849426269531,293.6126403808594,291.1669921875,1.0,0.2497721761465072,0.8002310991287231,0.8002310991287231,1.0,1.0,-1.073338747024536,0.4435807466506958,0.6297580599784851,0.2229061871767044,0.0,0.0,0.3040198385715484,50.01520156860352,37.0,2.3004891872406006,-6364.05615234375,161.5001678466797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3720703125,306.3900451660156,278.1499938964844,0.0,18000.0,313.1499938964844,18009.51171875,18000.0,0.0,0.0,0.1405589282512664,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2178395539522171,0.2178439944982528,-4.439435997483088e-06,0.0,0.000142649441841,0.0,0.0,9.141584396362305,0.0,0.0,0.0,0.2904579937458038,4.0,0.0,1.0
737160,293.1752624511719,297.1499938964844,293.1499938964844,0.0847089067101478,-2005.473388671875,304.15252685546875,0.709877073764801,0.1401602774858474,0.1276943236589431,293.6390380859375,297.1499938964844,293.1499938964844,0.0054605323821306,-421.2177429199219,298.3113708496094,0.4900092184543609,0.050000000745058,0.0489486418664455,293.1712951660156,297.1499938964844,293.1499938964844,0.1758848875761032,-2800.124755859375,304.1519775390625,0.8582073450088501,0.2536223530769348,0.1783004254102707,293.25457763671875,297.1499938964844,293.1499938964844,0.2363831996917724,-4793.2080078125,304.1585998535156,0.93206125497818,0.320631742477417,0.3050553500652313,293.2368469238281,297.1499938964844,293.1499938964844,0.0109950359910726,-3236.75,302.6983337402344,0.4900092184543609,0.050000000745058,0.2321912795305252,291.1674499511719,291.1499938964844,273.4800109863281,270.4122619628906,285.2968444824219,293.61004638671875,291.1676025390625,1.0,0.246593564748764,0.8001432418823242,0.8001432418823242,1.0,1.0,-1.0707298517227173,0.4422127902507782,0.6285170912742615,0.2228224575519561,0.0,0.0,0.302801102399826,47.98701095581055,25.0,2.123042345046997,-6337.11962890625,157.072998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.355712890625,306.3710327148437,278.1499938964844,0.0,18000.0,313.1499938964844,18009.69140625,18000.0,0.0,0.0,0.1402953714132309,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2168338596820831,0.2168383002281189,-4.4370735849952325e-06,0.0,0.0001423819630872,0.0,0.0,9.091294288635254,0.0,0.0,0.0,0.2902553081512451,4.0,0.0,1.0
737220,293.1767578125,297.1499938964844,293.1499938964844,0.083814650774002,-1988.7757568359373,304.1531677246094,0.7256475687026978,0.1392184346914291,0.1266468614339828,293.64306640625,297.1499938964844,293.1499938964844,0.0052742520347237,-408.6388549804688,298.1319580078125,0.5027822852134705,0.050000000745058,0.0487327352166175,293.1685791015625,297.1499938964844,293.1499938964844,0.1756200641393661,-2796.7666015625,304.1517639160156,0.8801794648170471,0.2536320090293884,0.178120419383049,293.2518005371094,297.1499938964844,293.1499938964844,0.2342016398906707,-4757.83544921875,304.15936279296875,0.9566031098365784,0.3185432553291321,0.3028390407562256,293.2377319335937,297.1499938964844,293.1499938964844,0.01085992064327,-3212.891357421875,302.66619873046875,0.5027822852134705,0.050000000745058,0.231167122721672,291.1697082519531,291.1499938964844,273.5187683105469,270.44744873046875,285.3213195800781,293.60498046875,291.1700134277344,1.0,0.2380046993494033,0.7999674677848816,0.7999674677848816,1.0,1.0,-1.0651085376739502,0.4392821192741394,0.625826358795166,0.2226015031337738,0.0,0.0,0.3000375032424927,42.471435546875,25.0,3.192223072052002,-6281.88916015625,145.52783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3323974609375,306.3388061523437,278.1499938964844,0.0,18000.0,313.1499938964844,18010.740234375,18000.0,0.0,0.0,0.1397561430931091,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2146541476249694,0.2146585881710052,-4.4321350287646055e-06,0.0,0.0001418347092112,0.0,0.0,8.982963562011719,0.0,0.0,0.0,0.2898188233375549,4.0,0.0,1.0
737280,293.1767578125,297.1499938964844,293.1499938964844,0.083814650774002,-1988.7757568359373,304.1531677246094,0.7256475687026978,0.1392184346914291,0.1266468614339828,293.64306640625,297.1499938964844,293.1499938964844,0.0052742520347237,-408.6388549804688,298.1319580078125,0.5027822852134705,0.050000000745058,0.0487327352166175,293.1685791015625,297.1499938964844,293.1499938964844,0.1756200641393661,-2796.7666015625,304.1517639160156,0.8801794648170471,0.2536320090293884,0.178120419383049,293.2518005371094,297.1499938964844,293.1499938964844,0.2342016398906707,-4757.83544921875,304.15936279296875,0.9566031098365784,0.3185432553291321,0.3028390407562256,293.2377319335937,297.1499938964844,293.1499938964844,0.01085992064327,-3212.891357421875,302.66619873046875,0.5027822852134705,0.050000000745058,0.231167122721672,291.1697082519531,291.1499938964844,273.5187683105469,270.44744873046875,285.3213195800781,293.60498046875,291.1700134277344,1.0,0.2380046993494033,0.7999674677848816,0.7999674677848816,1.0,1.0,-1.0651085376739502,0.4392821192741394,0.625826358795166,0.2226015031337738,0.0,0.0,0.3000375032424927,42.471435546875,25.0,3.192223072052002,-6281.88916015625,145.52783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3323974609375,306.3388061523437,278.1499938964844,0.0,18000.0,313.1499938964844,18010.740234375,18000.0,0.0,0.0,0.1397561430931091,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2146541476249694,0.2146585881710052,-4.4321350287646055e-06,0.0,0.0001418347092112,0.0,0.0,8.982963562011719,0.0,0.0,0.0,0.2898188233375549,4.0,0.0,1.0
737340,293.1780090332031,297.1499938964844,293.1499938964844,0.0829623267054557,-1972.9163818359373,304.1535339355469,0.7390209436416626,0.1382853239774704,0.1256519854068756,293.6466064453125,297.1499938964844,293.1499938964844,0.0050989547744393,-396.6099243164063,297.95245361328125,0.5148600339889526,0.050000000745058,0.0485689938068389,293.1658935546875,297.1499938964844,293.1499938964844,0.1754902005195617,-2795.1533203125,304.1513977050781,0.900492250919342,0.2537054717540741,0.1780487596988678,293.2489013671875,297.1499938964844,293.1499938964844,0.2321682423353195,-4724.94482421875,304.1596069335937,0.9759917259216307,0.3165553510189056,0.3007836639881134,293.2383117675781,297.1499938964844,293.1499938964844,0.0107453288510441,-3192.734130859375,302.634521484375,0.5148600339889526,0.050000000745058,0.2303903996944427,291.1717834472656,291.1499938964844,273.55743408203125,270.4821472167969,285.34521484375,293.6002502441406,291.1718444824219,1.0,0.2315931022167205,0.799791693687439,0.799791693687439,1.0,1.0,-1.060232162475586,0.4367085695266723,0.6235235929489136,0.2224888801574707,0.0,0.0,0.2969738245010376,38.285099029541016,25.0,2.1978046894073486,-6226.73046875,136.68678283691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3216857910156,306.3094787597656,278.1499938964844,0.0,18000.0,313.1499938964844,18011.82421875,18000.0,0.0,0.0,0.1391588449478149,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2121829688549041,0.2121873944997787,-4.42656619270565e-06,0.0,0.0001412285346304,0.0,0.0,8.860709190368652,0.0,0.0,0.0,0.2893286943435669,4.0,0.0,1.0
737400,293.1780090332031,297.1499938964844,293.1499938964844,0.0829623267054557,-1972.9163818359373,304.1535339355469,0.7390209436416626,0.1382853239774704,0.1256519854068756,293.6466064453125,297.1499938964844,293.1499938964844,0.0050989547744393,-396.6099243164063,297.95245361328125,0.5148600339889526,0.050000000745058,0.0485689938068389,293.1658935546875,297.1499938964844,293.1499938964844,0.1754902005195617,-2795.1533203125,304.1513977050781,0.900492250919342,0.2537054717540741,0.1780487596988678,293.2489013671875,297.1499938964844,293.1499938964844,0.2321682423353195,-4724.94482421875,304.1596069335937,0.9759917259216307,0.3165553510189056,0.3007836639881134,293.2383117675781,297.1499938964844,293.1499938964844,0.0107453288510441,-3192.734130859375,302.634521484375,0.5148600339889526,0.050000000745058,0.2303903996944427,291.1717834472656,291.1499938964844,273.55743408203125,270.4821472167969,285.34521484375,293.6002502441406,291.1718444824219,1.0,0.2315931022167205,0.799791693687439,0.799791693687439,1.0,1.0,-1.060232162475586,0.4367085695266723,0.6235235929489136,0.2224888801574707,0.0,0.0,0.2969738245010376,38.285099029541016,25.0,2.1978046894073486,-6226.73046875,136.68678283691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3216857910156,306.3094787597656,278.1499938964844,0.0,18000.0,313.1499938964844,18011.82421875,18000.0,0.0,0.0,0.1391588449478149,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2121829688549041,0.2121873944997787,-4.42656619270565e-06,0.0,0.0001412285346304,0.0,0.0,8.860709190368652,0.0,0.0,0.0,0.2893286943435669,4.0,0.0,1.0
737460,293.1790771484375,297.1499938964844,293.1499938964844,0.0821600928902626,-1958.0465087890625,304.1536865234375,0.7500917315483093,0.1373609900474548,0.124707281589508,293.6497802734375,297.1499938964844,293.1499938964844,0.0049325092695653,-385.0320739746094,297.77203369140625,0.5255178809165955,0.050000000745058,0.0484507232904434,293.16375732421875,297.1499938964844,293.1499938964844,0.1754050254821777,-2794.115478515625,304.15106201171875,0.9185424447059632,0.2537382245063782,0.1779923290014267,293.2460632324219,297.1499938964844,293.1499938964844,0.2302637845277786,-4694.18505859375,304.1595764160156,0.9896454811096193,0.3146259486675262,0.2988354861736297,293.2388000488281,297.1499938964844,293.1499938964844,0.0106486324220895,-3175.9912109375,302.6026916503906,0.5255178809165955,0.050000000745058,0.2298293709754943,291.1722717285156,291.1499938964844,273.5960388183594,270.51629638671875,285.3687744140625,293.59625244140625,291.1722717285156,1.0,0.2266227006912231,0.799655556678772,0.799655556678772,1.0,1.0,-1.0558769702911377,0.4343869686126709,0.621489942073822,0.2224587202072143,0.0,0.0,0.2939700186252594,35.25608825683594,25.0,0.9726096391677856,-6175.41259765625,130.1318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3216552734375,306.2865295410156,278.1499938964844,0.0,18000.0,313.1499938964844,18011.623046875,18000.0,0.0,0.0,0.1384749114513397,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2097432315349578,0.2097476571798324,-4.42083637608448e-06,0.0,0.0001405344373779,0.0,0.0,8.740090370178223,0.0,0.0,0.0,0.2888422608375549,4.0,0.0,1.0
737520,293.1790771484375,297.1499938964844,293.1499938964844,0.0821600928902626,-1958.0465087890625,304.1536865234375,0.7500917315483093,0.1373609900474548,0.124707281589508,293.6497802734375,297.1499938964844,293.1499938964844,0.0049325092695653,-385.0320739746094,297.77203369140625,0.5255178809165955,0.050000000745058,0.0484507232904434,293.16375732421875,297.1499938964844,293.1499938964844,0.1754050254821777,-2794.115478515625,304.15106201171875,0.9185424447059632,0.2537382245063782,0.1779923290014267,293.2460632324219,297.1499938964844,293.1499938964844,0.2302637845277786,-4694.18505859375,304.1595764160156,0.9896454811096193,0.3146259486675262,0.2988354861736297,293.2388000488281,297.1499938964844,293.1499938964844,0.0106486324220895,-3175.9912109375,302.6026916503906,0.5255178809165955,0.050000000745058,0.2298293709754943,291.1722717285156,291.1499938964844,273.5960388183594,270.51629638671875,285.3687744140625,293.59625244140625,291.1722717285156,1.0,0.2266227006912231,0.799655556678772,0.799655556678772,1.0,1.0,-1.0558769702911377,0.4343869686126709,0.621489942073822,0.2224587202072143,0.0,0.0,0.2939700186252594,35.25608825683594,25.0,0.9726096391677856,-6175.41259765625,130.1318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3216552734375,306.2865295410156,278.1499938964844,0.0,18000.0,313.1499938964844,18011.623046875,18000.0,0.0,0.0,0.1384749114513397,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2097432315349578,0.2097476571798324,-4.42083637608448e-06,0.0,0.0001405344373779,0.0,0.0,8.740090370178223,0.0,0.0,0.0,0.2888422608375549,4.0,0.0,1.0
737580,293.1799621582031,297.1499938964844,293.1499938964844,0.0813890621066093,-1943.786376953125,304.1537475585937,0.7592276930809021,0.1364452093839645,0.1238008812069892,293.6526184082031,297.1499938964844,293.1499938964844,0.0047725462354719,-373.7420349121094,297.59130859375,0.5347146987915039,0.050000000745058,0.0483633317053318,293.1620788574219,297.1499938964844,293.1499938964844,0.1753162890672683,-2793.014892578125,304.1508483886719,0.9344748854637146,0.2537300586700439,0.1779282987117767,293.2432556152344,297.1499938964844,293.1499938964844,0.2282815277576446,-4662.00537109375,304.15972900390625,0.9990006685256958,0.3127580285072326,0.296785295009613,293.2392272949219,297.1499938964844,293.1499938964844,0.0105631537735462,-3161.313720703125,302.5707397460937,0.5347146987915039,0.050000000745058,0.2294148206710815,291.1725769042969,291.1499938964844,273.6346130371094,270.5498962402344,285.3923034667969,293.592529296875,291.172607421875,1.0,0.2227482199668884,0.799519419670105,0.799519419670105,1.0,1.0,-1.0516563653945925,0.4321296215057373,0.6195266842842102,0.2224494367837906,0.0,0.0,0.2909400165081024,33.010475158691406,25.0,0.5838360786437988,-6126.23779296875,125.0621109008789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32928466796875,306.2688903808594,278.1499938964844,0.0,18000.0,313.1499938964844,18011.484375,18000.0,0.0,0.0,0.1376983225345611,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2073262333869934,0.2073306441307068,-4.415227067511296e-06,0.0,0.0001397462910972,0.0,0.0,8.621240615844727,0.0,0.0,0.0,0.2883631587028503,4.0,0.0,1.0
737640,293.1799621582031,297.1499938964844,293.1499938964844,0.0813890621066093,-1943.786376953125,304.1537475585937,0.7592276930809021,0.1364452093839645,0.1238008812069892,293.6526184082031,297.1499938964844,293.1499938964844,0.0047725462354719,-373.7420349121094,297.59130859375,0.5347146987915039,0.050000000745058,0.0483633317053318,293.1620788574219,297.1499938964844,293.1499938964844,0.1753162890672683,-2793.014892578125,304.1508483886719,0.9344748854637146,0.2537300586700439,0.1779282987117767,293.2432556152344,297.1499938964844,293.1499938964844,0.2282815277576446,-4662.00537109375,304.15972900390625,0.9990006685256958,0.3127580285072326,0.296785295009613,293.2392272949219,297.1499938964844,293.1499938964844,0.0105631537735462,-3161.313720703125,302.5707397460937,0.5347146987915039,0.050000000745058,0.2294148206710815,291.1725769042969,291.1499938964844,273.6346130371094,270.5498962402344,285.3923034667969,293.592529296875,291.172607421875,1.0,0.2227482199668884,0.799519419670105,0.799519419670105,1.0,1.0,-1.0516563653945925,0.4321296215057373,0.6195266842842102,0.2224494367837906,0.0,0.0,0.2909400165081024,33.010475158691406,25.0,0.5838360786437988,-6126.23779296875,125.0621109008789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32928466796875,306.2688903808594,278.1499938964844,0.0,18000.0,313.1499938964844,18011.484375,18000.0,0.0,0.0,0.1376983225345611,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2073262333869934,0.2073306441307068,-4.415227067511296e-06,0.0,0.0001397462910972,0.0,0.0,8.621240615844727,0.0,0.0,0.0,0.2883631587028503,4.0,0.0,1.0
737700,293.18048095703125,297.1499938964844,293.1499938964844,0.0810035690665245,-1936.64990234375,304.1537475585937,0.7620803713798523,0.1359626501798629,0.1233568638563156,293.6539306640625,297.1499938964844,293.1499938964844,0.0046954317949712,-368.2296142578125,297.5013427734375,0.5378885269165039,0.050000000745058,0.048335712403059,293.1610717773437,297.1499938964844,293.1499938964844,0.1752792596817016,-2792.543212890625,304.1507873535156,0.939854383468628,0.2537729442119598,0.1779150068759918,293.24072265625,297.1499938964844,293.1499938964844,0.2252629697322845,-4611.728515625,304.1634826660156,0.9990000128746032,0.3120728433132171,0.2935118377208709,293.23944091796875,297.1499938964844,293.1499938964844,0.0105253113433718,-3154.8056640625,302.5548095703125,0.5378885269165039,0.050000000745058,0.229283794760704,291.1734924316406,291.1499938964844,273.65386962890625,270.56646728515625,285.4057922363281,293.5887451171875,291.1740417480469,1.0,0.2210717797279358,0.7994513511657715,0.7994513511657715,1.0,1.0,-1.04701030254364,0.42978635430336,0.6172239780426025,0.2220829576253891,0.0,0.0,0.2892893850803375,32.266963958740234,25.0,3.573364496231079,-6096.1845703125,122.60334014892578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3354797363281,306.2667236328125,278.1499938964844,0.0,18000.0,313.1499938964844,18011.71875,18000.0,0.0,0.0,0.137271910905838,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2060896754264831,0.2060940861701965,-4.412447196955327e-06,0.0,0.0001393135462421,0.0,0.0,8.56080150604248,0.0,0.0,0.0,0.2881194949150085,4.0,0.0,1.0
737760,293.1814880371094,297.1499938964844,293.1499938964844,0.0805531591176986,-1928.266357421875,304.1539001464844,0.7642338871955872,0.1353798955678939,0.1228603646159172,293.6551513671875,297.1499938964844,293.1499938964844,0.0046184621751308,-362.65087890625,297.4128112792969,0.5405771732330322,0.050000000745058,0.048313207924366,293.15966796875,297.1499938964844,293.1499938964844,0.1752701699733734,-2792.394775390625,304.150634765625,0.9444449543952942,0.2539131939411163,0.1779637932777404,293.23590087890625,297.1499938964844,293.1499938964844,0.2217739075422287,-4553.939453125,304.1673278808594,0.9990000128746032,0.3118710517883301,0.2898528575897217,293.2396850585937,297.1499938964844,293.1499938964844,0.0104868011549115,-3147.885986328125,302.5392150878906,0.5405771732330322,0.050000000745058,0.2291770577430725,291.1773986816406,291.1499938964844,273.6731262207031,270.5828552246094,285.4176940917969,293.5807189941406,291.178466796875,1.0,0.2195293605327606,0.7993918061256409,0.7993918061256409,1.0,1.0,-1.0418988466262815,0.4272290766239166,0.6146697998046875,0.221630647778511,0.0,0.0,0.28708416223526,31.64745330810547,25.0,7.99470329284668,-6062.09619140625,120.27859497070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.343994140625,306.2645874023437,278.1499938964844,0.0,18000.0,313.1499938964844,18013.6796875,18000.0,0.0,0.0,0.1368073970079422,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2045924067497253,0.2045968174934387,-4.409479060996091e-06,0.0,0.0001388421078445,0.0,0.0,8.488533020019531,0.0,0.0,0.0,0.2878303229808807,4.0,0.0,1.0
737820,293.1839599609375,297.1499938964844,293.1499938964844,0.0794877782464027,-1908.5128173828125,304.15435791015625,0.7673901319503784,0.1340769827365875,0.121651604771614,293.65753173828125,297.1499938964844,293.1499938964844,0.0044671259820461,-351.6097717285156,297.2347717285156,0.5454040169715881,0.050000000745058,0.0482746697962284,293.1575012207031,297.1499938964844,293.1499938964844,0.1753718703985214,-2793.671875,304.1502685546875,0.9525994658470154,0.2541093230247497,0.1781295537948608,293.2221984863281,297.1499938964844,293.1499938964844,0.2156869322061538,-4453.16552734375,304.1716003417969,0.9990000128746032,0.3124654293060303,0.2834742665290832,293.2401428222656,297.1499938964844,293.1499938964844,0.0104138739407062,-3135.00048828125,302.5076904296875,0.5454040169715881,0.050000000745058,0.2289942353963852,291.18359375,291.1499938964844,273.7115783691406,270.6151733398437,285.4367370605469,293.5587158203125,291.183837890625,1.0,0.2168156504631042,0.7992727160453796,0.7992727160453796,1.0,1.0,-1.032725214958191,0.4226239025592804,0.6101012825965881,0.2208635658025741,0.0,0.0,0.2821058630943298,30.58370780944824,28.0,6.018613338470459,-5986.42919921875,116.23538208007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3695678710937,306.2483215332031,278.1499938964844,0.0,18000.0,313.1499938964844,18017.37890625,18000.0,0.0,0.0,0.1357277780771255,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2008119970560073,0.2008163928985595,-4.401790192787303e-06,0.0,0.0001377464504912,0.0,0.0,8.306509971618652,0.0,0.0,0.0,0.2871119081974029,4.0,0.0,1.0
737880,293.1839599609375,297.1499938964844,293.1499938964844,0.0794877782464027,-1908.5128173828125,304.15435791015625,0.7673901319503784,0.1340769827365875,0.121651604771614,293.65753173828125,297.1499938964844,293.1499938964844,0.0044671259820461,-351.6097717285156,297.2347717285156,0.5454040169715881,0.050000000745058,0.0482746697962284,293.1575012207031,297.1499938964844,293.1499938964844,0.1753718703985214,-2793.671875,304.1502685546875,0.9525994658470154,0.2541093230247497,0.1781295537948608,293.2221984863281,297.1499938964844,293.1499938964844,0.2156869322061538,-4453.16552734375,304.1716003417969,0.9990000128746032,0.3124654293060303,0.2834742665290832,293.2401428222656,297.1499938964844,293.1499938964844,0.0104138739407062,-3135.00048828125,302.5076904296875,0.5454040169715881,0.050000000745058,0.2289942353963852,291.18359375,291.1499938964844,273.7115783691406,270.6151733398437,285.4367370605469,293.5587158203125,291.183837890625,1.0,0.2168156504631042,0.7992727160453796,0.7992727160453796,1.0,1.0,-1.032725214958191,0.4226239025592804,0.6101012825965881,0.2208635658025741,0.0,0.0,0.2821058630943298,30.58370780944824,28.0,6.018613338470459,-5986.42919921875,116.23538208007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3695678710937,306.2483215332031,278.1499938964844,0.0,18000.0,313.1499938964844,18017.37890625,18000.0,0.0,0.0,0.1357277780771255,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2008119970560073,0.2008163928985595,-4.401790192787303e-06,0.0,0.0001377464504912,0.0,0.0,8.306509971618652,0.0,0.0,0.0,0.2871119081974029,4.0,0.0,1.0
737940,293.1839599609375,297.1499938964844,293.1499938964844,0.0787504091858863,-1895.0184326171875,304.15411376953125,0.7677747011184692,0.1332150399684906,0.1207737997174263,293.6598205566406,297.1499938964844,293.1499938964844,0.0043206755071878,-340.8994140625,297.052001953125,0.547318160533905,0.050000000745058,0.048259999603033,293.1596069335937,297.1499938964844,293.1499938964844,0.1750501096248626,-2789.521240234375,304.1507263183594,0.9550305008888244,0.2534983158111572,0.1778281480073928,293.2087707519531,297.1499938964844,293.1499938964844,0.2132325768470764,-4413.91064453125,304.1683044433594,0.9990000128746032,0.3133649528026581,0.2810043394565582,293.2406311035156,297.1499938964844,293.1499938964844,0.0103547843173146,-3125.5,302.4748840332031,0.547318160533905,0.050000000745058,0.2289246618747711,291.18194580078125,291.1499938964844,273.75,270.64678955078125,285.4515075683594,293.53912353515625,291.18115234375,1.0,0.2157823592424392,0.7991535663604736,0.7991535663604736,1.0,1.0,-1.028242111206055,0.4202637672424316,0.6079782843589783,0.2207665294408798,0.0,0.0,0.2778621017932892,30.17581558227539,31.0,-3.074130058288574,-5926.86376953125,114.47837829589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4034729003906,306.2292785644531,278.1499938964844,0.0,18000.0,313.1499938964844,18015.51953125,18000.0,0.0,0.0,0.1344438046216964,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1973358690738678,0.1973402500152588,-4.39364248450147e-06,0.0,0.0001364433701382,0.0,0.0,8.138227462768555,0.0,0.0,0.0,0.2864368855953216,4.0,0.0,1.0
738000,293.1839599609375,297.1499938964844,293.1499938964844,0.0787504091858863,-1895.0184326171875,304.15411376953125,0.7677747011184692,0.1332150399684906,0.1207737997174263,293.6598205566406,297.1499938964844,293.1499938964844,0.0043206755071878,-340.8994140625,297.052001953125,0.547318160533905,0.050000000745058,0.048259999603033,293.1596069335937,297.1499938964844,293.1499938964844,0.1750501096248626,-2789.521240234375,304.1507263183594,0.9550305008888244,0.2534983158111572,0.1778281480073928,293.2087707519531,297.1499938964844,293.1499938964844,0.2132325768470764,-4413.91064453125,304.1683044433594,0.9990000128746032,0.3133649528026581,0.2810043394565582,293.2406311035156,297.1499938964844,293.1499938964844,0.0103547843173146,-3125.5,302.4748840332031,0.547318160533905,0.050000000745058,0.2289246618747711,291.18194580078125,291.1499938964844,273.75,270.64678955078125,285.4515075683594,293.53912353515625,291.18115234375,1.0,0.2157823592424392,0.7991535663604736,0.7991535663604736,1.0,1.0,-1.028242111206055,0.4202637672424316,0.6079782843589783,0.2207665294408798,0.0,0.0,0.2778621017932892,30.17581558227539,31.0,-3.074130058288574,-5926.86376953125,114.47837829589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4034729003906,306.2292785644531,278.1499938964844,0.0,18000.0,313.1499938964844,18015.51953125,18000.0,0.0,0.0,0.1344438046216964,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1973358690738678,0.1973402500152588,-4.39364248450147e-06,0.0,0.0001364433701382,0.0,0.0,8.138227462768555,0.0,0.0,0.0,0.2864368855953216,4.0,0.0,1.0
738060,293.1933898925781,297.1499938964844,293.1499938964844,0.0769816413521766,-1862.49462890625,304.1557312011719,0.7614508867263794,0.1304201483726501,0.1186317205429077,293.67437744140625,297.1499938964844,293.1499938964844,0.0041482867673039,-328.1746826171875,296.8320007324219,0.5457881093025208,0.050000000745058,0.0482717230916023,293.1725158691406,297.1499938964844,293.1499938964844,0.1731241941452026,-2764.56494140625,304.1537475585937,0.949246108531952,0.2506178021430969,0.1761163026094436,293.21417236328125,297.1499938964844,293.1499938964844,0.2148900479078292,-4443.79541015625,304.15936279296875,0.9990000128746032,0.3107889294624328,0.2829765081405639,293.2534484863281,297.1499938964844,293.1499938964844,0.0102413101121783,-3107.7529296875,302.40728759765625,0.5457881093025208,0.050000000745058,0.2289802581071853,291.176025390625,291.1499938964844,273.7894897460937,270.6781005859375,285.4744567871094,293.53717041015625,291.1755676269531,1.0,0.2160693258047104,0.7990909814834595,0.7990909814834595,1.0,1.0,-1.0260639190673828,0.4189653694629669,0.6070985198020935,0.2211254239082336,0.0,0.0,0.2748287916183471,30.464115142822266,34.0,-5.876672267913818,-5884.94677734375,114.47859191894533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4351501464844,306.2205505371094,278.1499938964844,0.0,18000.0,313.1499938964844,18011.3125,18000.0,0.0,0.0,0.133047342300415,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1948712915182113,0.1948756873607635,-4.38727647633641e-06,0.0,0.0001350261445622,0.0,0.0,8.018501281738281,0.0,0.0,0.0,0.2859462201595306,4.0,0.0,1.0
738120,293.1933898925781,297.1499938964844,293.1499938964844,0.0769816413521766,-1862.49462890625,304.1557312011719,0.7614508867263794,0.1304201483726501,0.1186317205429077,293.67437744140625,297.1499938964844,293.1499938964844,0.0041482867673039,-328.1746826171875,296.8320007324219,0.5457881093025208,0.050000000745058,0.0482717230916023,293.1725158691406,297.1499938964844,293.1499938964844,0.1731241941452026,-2764.56494140625,304.1537475585937,0.949246108531952,0.2506178021430969,0.1761163026094436,293.21417236328125,297.1499938964844,293.1499938964844,0.2148900479078292,-4443.79541015625,304.15936279296875,0.9990000128746032,0.3107889294624328,0.2829765081405639,293.2534484863281,297.1499938964844,293.1499938964844,0.0102413101121783,-3107.7529296875,302.40728759765625,0.5457881093025208,0.050000000745058,0.2289802581071853,291.176025390625,291.1499938964844,273.7894897460937,270.6781005859375,285.4744567871094,293.53717041015625,291.1755676269531,1.0,0.2160693258047104,0.7990909814834595,0.7990909814834595,1.0,1.0,-1.0260639190673828,0.4189653694629669,0.6070985198020935,0.2211254239082336,0.0,0.0,0.2748287916183471,30.464115142822266,34.0,-5.876672267913818,-5884.94677734375,114.47859191894533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4351501464844,306.2205505371094,278.1499938964844,0.0,18000.0,313.1499938964844,18011.3125,18000.0,0.0,0.0,0.133047342300415,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1948712915182113,0.1948756873607635,-4.38727647633641e-06,0.0,0.0001350261445622,0.0,0.0,8.018501281738281,0.0,0.0,0.0,0.2859462201595306,4.0,0.0,1.0
738180,293.1968994140625,297.1499938964844,293.1499938964844,0.0755254030227661,-1835.9658203125,304.1562194824219,0.7539508938789368,0.1286061853170395,0.1168765500187873,293.6852722167969,297.1499938964844,293.1499938964844,0.0039878338575363,-316.1988525390625,296.6165771484375,0.5424439311027527,0.050000000745058,0.048298068344593,293.1778259277344,297.1499938964844,293.1499938964844,0.1716563552618026,-2745.75634765625,304.1548767089844,0.9411450624465942,0.2489611804485321,0.1748111993074417,293.22491455078125,297.1499938964844,293.1499938964844,0.2188510745763778,-4511.61376953125,304.149658203125,0.9990000128746032,0.3070020079612732,0.2873580753803253,293.2626037597656,297.1499938964844,293.1499938964844,0.010153604671359,-3094.316650390625,302.3451232910156,0.5424439311027527,0.050000000745058,0.2291052490472793,291.1695251464844,291.1499938964844,273.8309326171875,270.7094116210937,285.49639892578125,293.5381774902344,291.1684265136719,1.0,0.2174681425094604,0.7990283966064453,0.7990283966064453,1.0,1.0,-1.0278301239013672,0.4194689989089966,0.6083610653877258,0.222273975610733,0.0,0.0,0.2725988924503326,31.17083168029785,37.0,-10.17356300354004,-5857.07470703125,116.12301635742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.45672607421875,306.2042541503906,278.1499938964844,0.0,18000.0,313.1499938964844,18008.298828125,18000.0,0.0,0.0,0.1316433399915695,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1929495185613632,0.1929538995027542,-4.382409315439872e-06,0.0,0.0001336012646788,0.0,0.0,7.925689697265625,0.0,0.0,0.0,0.2855694591999054,4.0,0.0,1.0
738240,293.1968994140625,297.1499938964844,293.1499938964844,0.0755254030227661,-1835.9658203125,304.1562194824219,0.7539508938789368,0.1286061853170395,0.1168765500187873,293.6852722167969,297.1499938964844,293.1499938964844,0.0039878338575363,-316.1988525390625,296.6165771484375,0.5424439311027527,0.050000000745058,0.048298068344593,293.1778259277344,297.1499938964844,293.1499938964844,0.1716563552618026,-2745.75634765625,304.1548767089844,0.9411450624465942,0.2489611804485321,0.1748111993074417,293.22491455078125,297.1499938964844,293.1499938964844,0.2188510745763778,-4511.61376953125,304.149658203125,0.9990000128746032,0.3070020079612732,0.2873580753803253,293.2626037597656,297.1499938964844,293.1499938964844,0.010153604671359,-3094.316650390625,302.3451232910156,0.5424439311027527,0.050000000745058,0.2291052490472793,291.1695251464844,291.1499938964844,273.8309326171875,270.7094116210937,285.49639892578125,293.5381774902344,291.1684265136719,1.0,0.2174681425094604,0.7990283966064453,0.7990283966064453,1.0,1.0,-1.0278301239013672,0.4194689989089966,0.6083610653877258,0.222273975610733,0.0,0.0,0.2725988924503326,31.17083168029785,37.0,-10.17356300354004,-5857.07470703125,116.12301635742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.45672607421875,306.2042541503906,278.1499938964844,0.0,18000.0,313.1499938964844,18008.298828125,18000.0,0.0,0.0,0.1316433399915695,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1929495185613632,0.1929538995027542,-4.382409315439872e-06,0.0,0.0001336012646788,0.0,0.0,7.925689697265625,0.0,0.0,0.0,0.2855694591999054,4.0,0.0,1.0
738300,293.1978454589844,297.1499938964844,293.1499938964844,0.0749434828758239,-1825.44677734375,304.1561279296875,0.749740481376648,0.1278260201215744,0.1161650717258453,293.6896667480469,297.1499938964844,293.1499938964844,0.0039098034612834,-310.3421936035156,296.5093688964844,0.5400084257125854,0.050000000745058,0.0483179502189159,293.1788635253906,297.1499938964844,293.1499938964844,0.1711931973695755,-2739.916259765625,304.1548156738281,0.9361799955368042,0.2484077960252761,0.1743763089179992,293.232421875,297.1499938964844,293.1499938964844,0.2210551798343658,-4548.7451171875,304.145751953125,0.9990000128746032,0.3045761883258819,0.2896955013275146,293.26617431640625,297.1499938964844,293.1499938964844,0.010115448385477,-3088.71923828125,302.3153381347656,0.5400084257125854,0.050000000745058,0.2291995584964752,291.164794921875,291.1499938964844,273.8523254394531,270.7250671386719,285.5093688964844,293.54266357421875,291.1637268066406,1.0,0.2185191959142685,0.7989971041679382,0.7989971041679382,1.0,1.0,-1.029404640197754,0.4200186431407928,0.6093860268592834,0.2230364084243774,0.0,0.0,0.2720897197723388,31.70366477966309,37.0,-11.341825485229492,-5849.5458984375,117.42228698730467,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4618225097656,306.197021484375,278.1499938964844,0.0,18000.0,313.1499938964844,18005.7890625,18000.0,0.0,0.0,0.1309729665517807,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1924151480197906,0.1924195289611816,-4.3806830944959074e-06,0.0,0.0001329209044342,0.0,0.0,7.899289608001709,0.0,0.0,0.0,0.2854580581188202,4.0,0.0,1.0
