time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
738360,293.198486328125,297.1499938964844,293.1499938964844,0.0743984207510948,-1815.5758056640625,304.156005859375,0.7434660792350769,0.1270950734615326,0.1155233010649681,293.6934509277344,297.1499938964844,293.1499938964844,0.0038345316424965,-304.6310729980469,296.4044189453125,0.5355443358421326,0.050000000745058,0.0483560748398304,293.17877197265625,297.1499938964844,293.1499938964844,0.1708545833826065,-2735.65771484375,304.1545715332031,0.927994430065155,0.2480537891387939,0.1740867495536804,293.2386169433594,297.1499938964844,293.1499938964844,0.2193643450736999,-4519.98291015625,304.1496276855469,0.9924383759498596,0.3023127317428589,0.287739098072052,293.26922607421875,297.1499938964844,293.1499938964844,0.0100824516266584,-3083.82421875,302.2867126464844,0.5355443358421326,0.050000000745058,0.2293803989887237,291.1625366210937,291.1499938964844,273.8741455078125,270.7406921386719,285.5274658203125,293.54522705078125,291.1629638671875,1.0,0.2196522951126098,0.7989216446876526,0.7989216446876526,1.0,1.0,-1.026196002960205,0.41827592253685,0.6079200506210327,0.2231118381023407,0.0,0.0,0.2715121805667877,32.64640808105469,40.0,-3.691540718078613,-5833.822265625,118.31867980957033,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.462890625,306.20184326171875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.228515625,18000.0,0.0,0.0,0.1303369998931884,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1920526325702667,0.1920570135116577,-4.379546226118691e-06,0.0,0.00013227549789,0.0,0.0,7.881455421447754,0.0,0.0,0.0,0.2853796482086181,4.0,0.0,1.0
738420,293.19921875,297.1499938964844,293.1499938964844,0.073304571211338,-1795.64306640625,304.15582275390625,0.7315022349357605,0.1257131695747375,0.1143357306718826,293.69970703125,297.1499938964844,293.1499938964844,0.0036830941680818,-292.9269714355469,296.2041931152344,0.5268654227256775,0.050000000745058,0.0484372787177562,293.17791748046875,297.1499938964844,293.1499938964844,0.1702776700258255,-2728.26318359375,304.15399169921875,0.912442982196808,0.2474988847970962,0.1737438291311264,293.2433776855469,297.1499938964844,293.1499938964844,0.2161968499422073,-4466.45556640625,304.1549072265625,0.9776005148887634,0.2990849614143371,0.2844151258468628,293.2740783691406,297.1499938964844,293.1499938964844,0.0100115491077303,-3071.76220703125,302.2332458496094,0.5268654227256775,0.050000000745058,0.2297655940055847,291.17138671875,291.1499938964844,273.9188537597656,270.7718505859375,285.5575561523437,293.5387268066406,291.17205810546875,1.0,0.2222598195075988,0.7987707257270813,0.7987707257270813,1.0,1.0,-1.0209301710128784,0.4153119325637817,0.6056182384490967,0.2235035896301269,0.0,0.0,0.2680774629116058,34.671226501464844,43.0,6.657034873962402,-5783.6689453125,120.60369873046876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4592590332031,306.18682861328125,278.1499938964844,0.0,18000.0,313.1499938964844,18010.087890625,18000.0,0.0,0.0,0.1291281878948211,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1900143176317215,0.1900186985731125,-4.376481683721067e-06,0.0,0.0001310486986767,0.0,0.0,7.7871551513671875,0.0,0.0,0.0,0.2850132882595062,4.0,0.0,1.0
738480,293.19921875,297.1499938964844,293.1499938964844,0.073304571211338,-1795.64306640625,304.15582275390625,0.7315022349357605,0.1257131695747375,0.1143357306718826,293.69970703125,297.1499938964844,293.1499938964844,0.0036830941680818,-292.9269714355469,296.2041931152344,0.5268654227256775,0.050000000745058,0.0484372787177562,293.17791748046875,297.1499938964844,293.1499938964844,0.1702776700258255,-2728.26318359375,304.15399169921875,0.912442982196808,0.2474988847970962,0.1737438291311264,293.2433776855469,297.1499938964844,293.1499938964844,0.2161968499422073,-4466.45556640625,304.1549072265625,0.9776005148887634,0.2990849614143371,0.2844151258468628,293.2740783691406,297.1499938964844,293.1499938964844,0.0100115491077303,-3071.76220703125,302.2332458496094,0.5268654227256775,0.050000000745058,0.2297655940055847,291.17138671875,291.1499938964844,273.9188537597656,270.7718505859375,285.5575561523437,293.5387268066406,291.17205810546875,1.0,0.2222598195075988,0.7987707257270813,0.7987707257270813,1.0,1.0,-1.0209301710128784,0.4153119325637817,0.6056182384490967,0.2235035896301269,0.0,0.0,0.2680774629116058,34.671226501464844,43.0,6.657034873962402,-5783.6689453125,120.60369873046876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4592590332031,306.18682861328125,278.1499938964844,0.0,18000.0,313.1499938964844,18010.087890625,18000.0,0.0,0.0,0.1291281878948211,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1900143176317215,0.1900186985731125,-4.376481683721067e-06,0.0,0.0001310486986767,0.0,0.0,7.7871551513671875,0.0,0.0,0.0,0.2850132882595062,4.0,0.0,1.0
738540,293.1994323730469,297.1499938964844,293.1499938964844,0.0723367854952812,-1778.1663818359375,304.1554870605469,0.719955325126648,0.1244227215647697,0.113239511847496,293.7034606933594,297.1499938964844,293.1499938964844,0.003538888413459,-281.77325439453125,296.004638671875,0.5186136364936829,0.050000000745058,0.0485250614583492,293.177734375,297.1499938964844,293.1499938964844,0.1697749346494674,-2721.893310546875,304.15350341796875,0.8983340263366699,0.2468341290950775,0.1733655333518982,293.2436218261719,297.1499938964844,293.1499938964844,0.2140083163976669,-4429.9443359375,304.1568603515625,0.961871862411499,0.2966680824756622,0.2820827066898346,293.2776794433594,297.1499938964844,293.1499938964844,0.0099509777501225,-3062.26220703125,302.1805114746094,0.5186136364936829,0.050000000745058,0.2301819920539856,291.1733703613281,291.1499938964844,273.96484375,270.8028259277344,285.5844116210937,293.5272216796875,291.17333984375,1.0,0.2252545058727264,0.7986197471618652,0.7986197471618652,1.0,1.0,-1.0169661045074463,0.412919133901596,0.6040469408035278,0.2242169380187988,0.0,0.0,0.2647728025913238,36.87992858886719,46.0,2.607010841369629,-5728.99267578125,123.49042510986328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.455810546875,306.15545654296875,278.1499938964844,0.0,18000.0,313.1499938964844,18010.828125,18000.0,0.0,0.0,0.127933070063591,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1875048726797104,0.1875092387199401,-4.371292561700102e-06,0.0,0.0001298357965424,0.0,0.0,7.669044494628906,0.0,0.0,0.0,0.2845493257045746,4.0,0.0,1.0
738600,293.1994323730469,297.1499938964844,293.1499938964844,0.0723367854952812,-1778.1663818359375,304.1554870605469,0.719955325126648,0.1244227215647697,0.113239511847496,293.7034606933594,297.1499938964844,293.1499938964844,0.003538888413459,-281.77325439453125,296.004638671875,0.5186136364936829,0.050000000745058,0.0485250614583492,293.177734375,297.1499938964844,293.1499938964844,0.1697749346494674,-2721.893310546875,304.15350341796875,0.8983340263366699,0.2468341290950775,0.1733655333518982,293.2436218261719,297.1499938964844,293.1499938964844,0.2140083163976669,-4429.9443359375,304.1568603515625,0.961871862411499,0.2966680824756622,0.2820827066898346,293.2776794433594,297.1499938964844,293.1499938964844,0.0099509777501225,-3062.26220703125,302.1805114746094,0.5186136364936829,0.050000000745058,0.2301819920539856,291.1733703613281,291.1499938964844,273.96484375,270.8028259277344,285.5844116210937,293.5272216796875,291.17333984375,1.0,0.2252545058727264,0.7986197471618652,0.7986197471618652,1.0,1.0,-1.0169661045074463,0.412919133901596,0.6040469408035278,0.2242169380187988,0.0,0.0,0.2647728025913238,36.87992858886719,46.0,2.607010841369629,-5728.99267578125,123.49042510986328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.455810546875,306.15545654296875,278.1499938964844,0.0,18000.0,313.1499938964844,18010.828125,18000.0,0.0,0.0,0.127933070063591,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1875048726797104,0.1875092387199401,-4.371292561700102e-06,0.0,0.0001298357965424,0.0,0.0,7.669044494628906,0.0,0.0,0.0,0.2845493257045746,4.0,0.0,1.0
738660,293.1990966796875,297.1499938964844,293.1499938964844,0.0714667215943336,-1762.5384521484375,304.1551208496094,0.7080987691879272,0.1232393309473991,0.1122403740882873,293.70025634765625,297.1499938964844,293.1499938964844,0.0034093311987817,-271.7104797363281,295.82135009765625,0.5108284950256348,0.050000000745058,0.0486198328435421,293.1776733398437,297.1499938964844,293.1499938964844,0.1692698001861572,-2715.4921875,304.1531982421875,0.8849431872367859,0.2461430579423904,0.1729509830474853,293.2422790527344,297.1499938964844,293.1499938964844,0.2121998965740203,-4400.0048828125,304.1575622558594,0.945228397846222,0.2945680916309356,0.2801433503627777,293.2803649902344,297.1499938964844,293.1499938964844,0.0098965596407651,-3054.07275390625,302.1287841796875,0.5108284950256348,0.050000000745058,0.2306315451860427,291.17266845703125,291.1499938964844,274.01190185546875,270.83349609375,285.6080017089844,293.509765625,291.1724548339844,1.0,0.2285436540842056,0.79854816198349,0.79854816198349,1.0,1.0,-1.0135951042175293,0.410776823759079,0.6028183102607727,0.2251258492469787,0.0,0.0,0.2617820501327514,39.27446746826172,49.0,-0.5173900723457336,-5680.9560546875,126.81632995605467,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4520568847656,306.1268615722656,278.1499938964844,0.0,18000.0,313.1499938964844,18009.8125,18000.0,0.0,0.0,0.1267542541027069,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1853048801422119,0.1853092461824417,-4.366410394140985e-06,0.0,0.0001286394544877,0.0,0.0,7.565348148345947,0.0,0.0,0.0,0.2841338515281677,4.0,0.0,1.0
738720,293.1990966796875,297.1499938964844,293.1499938964844,0.0714667215943336,-1762.5384521484375,304.1551208496094,0.7080987691879272,0.1232393309473991,0.1122403740882873,293.70025634765625,297.1499938964844,293.1499938964844,0.0034093311987817,-271.7104797363281,295.82135009765625,0.5108284950256348,0.050000000745058,0.0486198328435421,293.1776733398437,297.1499938964844,293.1499938964844,0.1692698001861572,-2715.4921875,304.1531982421875,0.8849431872367859,0.2461430579423904,0.1729509830474853,293.2422790527344,297.1499938964844,293.1499938964844,0.2121998965740203,-4400.0048828125,304.1575622558594,0.945228397846222,0.2945680916309356,0.2801433503627777,293.2803649902344,297.1499938964844,293.1499938964844,0.0098965596407651,-3054.07275390625,302.1287841796875,0.5108284950256348,0.050000000745058,0.2306315451860427,291.17266845703125,291.1499938964844,274.01190185546875,270.83349609375,285.6080017089844,293.509765625,291.1724548339844,1.0,0.2285436540842056,0.79854816198349,0.79854816198349,1.0,1.0,-1.0135951042175293,0.410776823759079,0.6028183102607727,0.2251258492469787,0.0,0.0,0.2617820501327514,39.27446746826172,49.0,-0.5173900723457336,-5680.9560546875,126.81632995605467,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4520568847656,306.1268615722656,278.1499938964844,0.0,18000.0,313.1499938964844,18009.8125,18000.0,0.0,0.0,0.1267542541027069,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1853048801422119,0.1853092461824417,-4.366410394140985e-06,0.0,0.0001286394544877,0.0,0.0,7.565348148345947,0.0,0.0,0.0,0.2841338515281677,4.0,0.0,1.0
738780,293.1982421875,297.1499938964844,293.1499938964844,0.0706967264413833,-1748.7718505859375,304.1546936035156,0.6960656046867371,0.1221679076552391,0.1113487854599952,293.6922607421875,297.1499938964844,293.1499938964844,0.0032914096955209,-262.51641845703125,295.65155029296875,0.5036060214042664,0.050000000745058,0.0487205348908901,293.1766662597656,297.1499938964844,293.1499938964844,0.1688982993364334,-2710.837158203125,304.1527404785156,0.8723010420799255,0.2456418722867965,0.1726318448781967,293.2408752441406,297.1499938964844,293.1499938964844,0.2105092704296112,-4372.0888671875,304.1578674316406,0.9282639026641846,0.2925155758857727,0.2783134877681732,293.2822265625,297.1499938964844,293.1499938964844,0.0098471706733107,-3046.884765625,302.0780639648437,0.5036060214042664,0.050000000745058,0.2311092466115951,291.1706237792969,291.1499938964844,274.05975341796875,270.8638000488281,285.6302185058594,293.48944091796875,291.1703186035156,1.0,0.2320492267608642,0.7984765768051147,0.7984765768051147,1.0,1.0,-1.0106401443481443,0.4088025689125061,0.6018375158309937,0.226173922419548,0.0,0.0,0.2591643929481506,41.82558441162109,52.0,-2.4735777378082275,-5637.74072265625,130.48963928222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4462280273437,306.0995178222656,278.1499938964844,0.0,18000.0,313.1499938964844,18008.541015625,18000.0,0.0,0.0,0.1256153583526611,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1833674907684326,0.1833718419075012,-4.362058916740352e-06,0.0,0.0001274836249649,0.0,0.0,7.474267959594727,0.0,0.0,0.0,0.2837686240673065,4.0,0.0,1.0
738840,293.1982421875,297.1499938964844,293.1499938964844,0.0706967264413833,-1748.7718505859375,304.1546936035156,0.6960656046867371,0.1221679076552391,0.1113487854599952,293.6922607421875,297.1499938964844,293.1499938964844,0.0032914096955209,-262.51641845703125,295.65155029296875,0.5036060214042664,0.050000000745058,0.0487205348908901,293.1766662597656,297.1499938964844,293.1499938964844,0.1688982993364334,-2710.837158203125,304.1527404785156,0.8723010420799255,0.2456418722867965,0.1726318448781967,293.2408752441406,297.1499938964844,293.1499938964844,0.2105092704296112,-4372.0888671875,304.1578674316406,0.9282639026641846,0.2925155758857727,0.2783134877681732,293.2822265625,297.1499938964844,293.1499938964844,0.0098471706733107,-3046.884765625,302.0780639648437,0.5036060214042664,0.050000000745058,0.2311092466115951,291.1706237792969,291.1499938964844,274.05975341796875,270.8638000488281,285.6302185058594,293.48944091796875,291.1703186035156,1.0,0.2320492267608642,0.7984765768051147,0.7984765768051147,1.0,1.0,-1.0106401443481443,0.4088025689125061,0.6018375158309937,0.226173922419548,0.0,0.0,0.2591643929481506,41.82558441162109,52.0,-2.4735777378082275,-5637.74072265625,130.48963928222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4462280273437,306.0995178222656,278.1499938964844,0.0,18000.0,313.1499938964844,18008.541015625,18000.0,0.0,0.0,0.1256153583526611,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1833674907684326,0.1833718419075012,-4.362058916740352e-06,0.0,0.0001274836249649,0.0,0.0,7.474267959594727,0.0,0.0,0.0,0.2837686240673065,4.0,0.0,1.0
738900,293.1976623535156,297.1499938964844,293.1499938964844,0.0703440606594085,-1742.48193359375,304.15447998046875,0.6902697682380676,0.121669977903366,0.1109403371810913,293.6871032714844,297.1499938964844,293.1499938964844,0.0032355147413909,-258.1445007324219,295.57086181640625,0.5002046227455139,0.050000000745058,0.048772819340229,293.1758728027344,297.1499938964844,293.1499938964844,0.1687853038311004,-2709.451904296875,304.1524353027344,0.86635822057724,0.2454613149166107,0.172532320022583,293.240234375,297.1499938964844,293.1499938964844,0.2096622288227081,-4358.0947265625,304.157958984375,0.9199587106704712,0.2914885282516479,0.2773959636688232,293.2829284667969,297.1499938964844,293.1499938964844,0.009823746047914,-3043.510986328125,302.0531311035156,0.5002046227455139,0.050000000745058,0.2313572615385055,291.16949462890625,291.1499938964844,274.0839233398437,270.8788146972656,285.6412658691406,293.47900390625,291.1692199707031,1.0,0.2338645011186599,0.7984407544136047,0.7984407544136047,1.0,1.0,-1.0092897415161133,0.4078670740127563,0.6014226078987122,0.2267391234636306,0.0,0.0,0.2579800188541412,43.15198516845703,52.0,-2.7656774520874023,-5617.8408203125,132.43646240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4421081542969,306.08648681640625,278.1499938964844,0.0,18000.0,313.1499938964844,18007.9375,18000.0,0.0,0.0,0.1250683218240738,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1825033128261566,0.1825076639652252,-4.3601194192888215e-06,0.0,0.000126928454847,0.0,0.0,7.433743000030518,0.0,0.0,0.0,0.2836059033870697,4.0,0.0,1.0
738960,293.197021484375,297.1499938964844,293.1499938964844,0.0700090155005455,-1736.51318359375,304.1542663574219,0.6846485137939453,0.1211937442421913,0.1105532795190811,293.6813659667969,297.1499938964844,293.1499938964844,0.0031815024558454,-253.91070556640625,295.4925842285156,0.4969327747821808,0.050000000745058,0.0488262102007865,293.1750183105469,297.1499938964844,293.1499938964844,0.168696179986,-2708.36865234375,304.15216064453125,0.8606542348861694,0.2453023642301559,0.172453373670578,293.2395935058594,297.1499938964844,293.1499938964844,0.2088198661804199,-4344.171875,304.1580505371094,0.9120150804519652,0.2904716730117798,0.2764860987663269,293.28350830078125,297.1499938964844,293.1499938964844,0.0098009929060935,-3040.235595703125,302.0284118652344,0.4969327747821808,0.050000000745058,0.2316105216741562,291.1684875488281,291.1499938964844,274.10821533203125,270.8937072753906,285.65240478515625,293.4686279296875,291.1682434082031,1.0,0.2357107847929,0.7984039783477783,0.7984039783477783,1.0,1.0,-1.008006572723389,0.4069588780403137,0.6010476350784302,0.2273257672786712,0.0,0.0,0.2568520009517669,44.507423400878906,55.0,-2.748699426651001,-5598.68994140625,134.44432067871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4371032714844,306.07354736328125,278.1499938964844,0.0,18000.0,313.1499938964844,18007.43359375,18000.0,0.0,0.0,0.1245391145348548,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.181688904762268,0.1816932559013366,-4.358312253316399e-06,0.0,0.0001263913727598,0.0,0.0,7.395640850067139,0.0,0.0,0.0,0.2834531366825104,4.0,0.0,1.0
739020,293.195556640625,297.1499938964844,293.1499938964844,0.0693860501050949,-1725.4295654296875,304.1539001464844,0.6739858984947205,0.12029979377985,0.1098370403051376,293.6686706542969,297.1499938964844,293.1499938964844,0.0030781424138695,-245.78419494628903,295.3426513671875,0.4907083809375763,0.050000000745058,0.0489359013736248,293.1732482910156,297.1499938964844,293.1499938964844,0.1685595363378524,-2706.716796875,304.15167236328125,0.8499373197555542,0.2450267523527145,0.1723328977823257,293.2382507324219,297.1499938964844,293.1499938964844,0.207161396741867,-4316.740234375,304.1581420898437,0.8978338837623596,0.2884778380393982,0.2747039794921875,293.2843017578125,297.1499938964844,293.1499938964844,0.0097570177167654,-3033.884521484375,301.9797058105469,0.4907083809375763,0.050000000745058,0.2321308404207229,291.1668701171875,291.1499938964844,274.1570129394531,270.9230651855469,285.6749572753906,293.4483642578125,291.16668701171875,1.0,0.2394742369651794,0.7983304262161255,0.7983304262161255,1.0,1.0,-1.005619764328003,0.4052168428897857,0.6004028916358948,0.2285525947809219,0.0,0.0,0.2547198832035064,47.29450607299805,43.0,-2.229625701904297,-5561.97021484375,138.61965942382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4245910644531,306.04742431640625,278.1499938964844,0.0,18000.0,313.1499938964844,18006.705078125,18000.0,0.0,0.0,0.123540848493576,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1801704466342926,0.1801747977733612,-4.3550039663387e-06,0.0,0.0001253782538697,0.0,0.0,7.324843883514404,0.0,0.0,0.0,0.2831700146198272,4.0,0.0,1.0
739080,293.195556640625,297.1499938964844,293.1499938964844,0.0693860501050949,-1725.4295654296875,304.1539001464844,0.6739858984947205,0.12029979377985,0.1098370403051376,293.6686706542969,297.1499938964844,293.1499938964844,0.0030781424138695,-245.78419494628903,295.3426513671875,0.4907083809375763,0.050000000745058,0.0489359013736248,293.1732482910156,297.1499938964844,293.1499938964844,0.1685595363378524,-2706.716796875,304.15167236328125,0.8499373197555542,0.2450267523527145,0.1723328977823257,293.2382507324219,297.1499938964844,293.1499938964844,0.207161396741867,-4316.740234375,304.1581420898437,0.8978338837623596,0.2884778380393982,0.2747039794921875,293.2843017578125,297.1499938964844,293.1499938964844,0.0097570177167654,-3033.884521484375,301.9797058105469,0.4907083809375763,0.050000000745058,0.2321308404207229,291.1668701171875,291.1499938964844,274.1570129394531,270.9230651855469,285.6749572753906,293.4483642578125,291.16668701171875,1.0,0.2394742369651794,0.7983304262161255,0.7983304262161255,1.0,1.0,-1.005619764328003,0.4052168428897857,0.6004028916358948,0.2285525947809219,0.0,0.0,0.2547198832035064,47.29450607299805,43.0,-2.229625701904297,-5561.97021484375,138.61965942382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4245910644531,306.04742431640625,278.1499938964844,0.0,18000.0,313.1499938964844,18006.705078125,18000.0,0.0,0.0,0.123540848493576,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1801704466342926,0.1801747977733612,-4.3550039663387e-06,0.0,0.0001253782538697,0.0,0.0,7.324843883514404,0.0,0.0,0.0,0.2831700146198272,4.0,0.0,1.0
739140,293.1937866210937,297.1499938964844,293.1499938964844,0.0687076300382614,-1713.337646484375,304.1537170410156,0.6745847463607788,0.1195045113563537,0.1090683564543724,293.654541015625,297.1499938964844,293.1499938964844,0.0029722971376031,-237.4196929931641,295.2020568847656,0.492273211479187,0.050000000745058,0.04890738427639,293.1712646484375,297.1499938964844,293.1499938964844,0.1683421283960342,-2703.95751953125,304.1514892578125,0.8522821664810181,0.2448379695415496,0.172159343957901,293.2366638183594,297.1499938964844,293.1499938964844,0.2054090052843094,-4287.63330078125,304.1583557128906,0.8986842632293701,0.2865610420703888,0.2728466987609863,293.28466796875,297.1499938964844,293.1499938964844,0.0096747549250721,-3018.87109375,301.9322204589844,0.492273211479187,0.050000000745058,0.2319955825805664,291.1667175292969,291.1499938964844,274.2059020996094,270.9518737792969,285.6993713378906,293.4286193847656,291.1669311523437,1.0,0.2375750094652176,0.7982568740844727,0.7982568740844727,1.0,1.0,-1.0020641088485718,0.4029194712638855,0.5991445779800415,0.2295976430177688,0.0,0.0,0.252534955739975,46.56925201416016,31.0,0.4401624500751495,-5523.1279296875,136.4868927001953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4095764160156,306.0234375,278.1499938964844,0.0,18000.0,313.1499938964844,18006.611328125,18000.0,0.0,0.0,0.1226221621036529,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1787013411521911,0.1787056922912597,-4.351959432824515e-06,0.0,0.0001244458981091,0.0,0.0,7.25677490234375,0.0,0.0,0.0,0.282898873090744,4.0,0.0,1.0
739200,293.1937866210937,297.1499938964844,293.1499938964844,0.0687076300382614,-1713.337646484375,304.1537170410156,0.6745847463607788,0.1195045113563537,0.1090683564543724,293.654541015625,297.1499938964844,293.1499938964844,0.0029722971376031,-237.4196929931641,295.2020568847656,0.492273211479187,0.050000000745058,0.04890738427639,293.1712646484375,297.1499938964844,293.1499938964844,0.1683421283960342,-2703.95751953125,304.1514892578125,0.8522821664810181,0.2448379695415496,0.172159343957901,293.2366638183594,297.1499938964844,293.1499938964844,0.2054090052843094,-4287.63330078125,304.1583557128906,0.8986842632293701,0.2865610420703888,0.2728466987609863,293.28466796875,297.1499938964844,293.1499938964844,0.0096747549250721,-3018.87109375,301.9322204589844,0.492273211479187,0.050000000745058,0.2319955825805664,291.1667175292969,291.1499938964844,274.2059020996094,270.9518737792969,285.6993713378906,293.4286193847656,291.1669311523437,1.0,0.2375750094652176,0.7982568740844727,0.7982568740844727,1.0,1.0,-1.0020641088485718,0.4029194712638855,0.5991445779800415,0.2295976430177688,0.0,0.0,0.252534955739975,46.56925201416016,31.0,0.4401624500751495,-5523.1279296875,136.4868927001953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4095764160156,306.0234375,278.1499938964844,0.0,18000.0,313.1499938964844,18006.611328125,18000.0,0.0,0.0,0.1226221621036529,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1787013411521911,0.1787056922912597,-4.351959432824515e-06,0.0,0.0001244458981091,0.0,0.0,7.25677490234375,0.0,0.0,0.0,0.282898873090744,4.0,0.0,1.0
739260,293.1915588378906,297.1499938964844,293.1499938964844,0.0680212676525116,-1701.099609375,304.15362548828125,0.6850605607032776,0.1188436523079872,0.1083092913031578,293.638916015625,297.1499938964844,293.1499938964844,0.0028666912112385,-229.03253173828125,295.072265625,0.5006712675094604,0.050000000745058,0.0487654544413089,293.1688232421875,297.1499938964844,293.1499938964844,0.1681076437234878,-2700.9365234375,304.1513671875,0.8662562370300293,0.2447959780693054,0.171998843550682,293.2347412109375,297.1499938964844,293.1499938964844,0.2036021500825882,-4257.5263671875,304.1585693359375,0.9127199053764344,0.2847525775432586,0.2709740400314331,293.28448486328125,297.1499938964844,293.1499938964844,0.0095625594258308,-2996.766357421875,301.8865661621094,0.5006712675094604,0.050000000745058,0.2313223183155059,291.1690368652344,291.1499938964844,274.25469970703125,270.98004150390625,285.7248840332031,293.4090576171875,291.1693115234375,1.0,0.2316500395536422,0.7981939911842346,0.7981939911842346,1.0,1.0,-0.9977349042892456,0.4002629220485687,0.5974719524383545,0.2305022478103637,0.0,0.0,0.2498528808355331,42.96315383911133,25.0,2.719502210617065,-5478.18359375,129.28587341308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3948974609375,305.9969177246094,278.1499938964844,0.0,18000.0,313.1499938964844,18007.78515625,18000.0,0.0,0.0,0.1217606291174888,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1769511997699737,0.1769555509090423,-4.348646143625956e-06,0.0,0.0001235715608345,0.0,0.0,7.176405906677246,0.0,0.0,0.0,0.2825833261013031,4.0,0.0,1.0
739320,293.1915588378906,297.1499938964844,293.1499938964844,0.0680212676525116,-1701.099609375,304.15362548828125,0.6850605607032776,0.1188436523079872,0.1083092913031578,293.638916015625,297.1499938964844,293.1499938964844,0.0028666912112385,-229.03253173828125,295.072265625,0.5006712675094604,0.050000000745058,0.0487654544413089,293.1688232421875,297.1499938964844,293.1499938964844,0.1681076437234878,-2700.9365234375,304.1513671875,0.8662562370300293,0.2447959780693054,0.171998843550682,293.2347412109375,297.1499938964844,293.1499938964844,0.2036021500825882,-4257.5263671875,304.1585693359375,0.9127199053764344,0.2847525775432586,0.2709740400314331,293.28448486328125,297.1499938964844,293.1499938964844,0.0095625594258308,-2996.766357421875,301.8865661621094,0.5006712675094604,0.050000000745058,0.2313223183155059,291.1690368652344,291.1499938964844,274.25469970703125,270.98004150390625,285.7248840332031,293.4090576171875,291.1693115234375,1.0,0.2316500395536422,0.7981939911842346,0.7981939911842346,1.0,1.0,-0.9977349042892456,0.4002629220485687,0.5974719524383545,0.2305022478103637,0.0,0.0,0.2498528808355331,42.96315383911133,25.0,2.719502210617065,-5478.18359375,129.28587341308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3948974609375,305.9969177246094,278.1499938964844,0.0,18000.0,313.1499938964844,18007.78515625,18000.0,0.0,0.0,0.1217606291174888,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1769511997699737,0.1769555509090423,-4.348646143625956e-06,0.0,0.0001235715608345,0.0,0.0,7.176405906677246,0.0,0.0,0.0,0.2825833261013031,4.0,0.0,1.0
739380,293.1890563964844,297.1499938964844,293.1499938964844,0.0674113631248474,-1690.261474609375,304.1534423828125,0.6997746825218201,0.1182977780699729,0.1076381877064704,293.62225341796875,297.1499938964844,293.1499938964844,0.0027662757784128,-221.0435943603516,294.9506530761719,0.5123634338378906,0.050000000745058,0.0486001037061214,293.1660461425781,297.1499938964844,293.1499938964844,0.1679658889770507,-2699.1279296875,304.1511535644531,0.8856478929519653,0.2448773980140686,0.1719143092632293,293.2325744628906,297.1499938964844,293.1499938964844,0.2018668502569198,-4228.60986328125,304.1585998535156,0.9338703751564026,0.2830443978309631,0.2691763043403625,293.2838134765625,297.1499938964844,293.1499938964844,0.009447761811316,-2973.716552734375,301.84228515625,0.5123634338378906,0.050000000745058,0.2305379658937454,291.17120361328125,291.1499938964844,274.3031311035156,271.0074768066406,285.7504577636719,293.3902893066406,291.17138671875,1.0,0.2249298095703125,0.7981311678886414,0.7981311678886414,1.0,1.0,-0.9935304522514344,0.3976751863956451,0.5958552956581116,0.23139688372612,0.0,0.0,0.2468679100275039,38.76481246948242,25.0,2.630767107009888,-5430.28466796875,121.17274475097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.383544921875,305.9676208496094,278.1499938964844,0.0,18000.0,313.1499938964844,18008.658203125,18000.0,0.0,0.0,0.1209184899926185,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1749670803546905,0.1749714314937591,-4.3448148971947376e-06,0.0,0.0001227168977493,0.0,0.0,7.085447788238525,0.0,0.0,0.0,0.282226413488388,4.0,0.0,1.0
739440,293.1890563964844,297.1499938964844,293.1499938964844,0.0674113631248474,-1690.261474609375,304.1534423828125,0.6997746825218201,0.1182977780699729,0.1076381877064704,293.62225341796875,297.1499938964844,293.1499938964844,0.0027662757784128,-221.0435943603516,294.9506530761719,0.5123634338378906,0.050000000745058,0.0486001037061214,293.1660461425781,297.1499938964844,293.1499938964844,0.1679658889770507,-2699.1279296875,304.1511535644531,0.8856478929519653,0.2448773980140686,0.1719143092632293,293.2325744628906,297.1499938964844,293.1499938964844,0.2018668502569198,-4228.60986328125,304.1585998535156,0.9338703751564026,0.2830443978309631,0.2691763043403625,293.2838134765625,297.1499938964844,293.1499938964844,0.009447761811316,-2973.716552734375,301.84228515625,0.5123634338378906,0.050000000745058,0.2305379658937454,291.17120361328125,291.1499938964844,274.3031311035156,271.0074768066406,285.7504577636719,293.3902893066406,291.17138671875,1.0,0.2249298095703125,0.7981311678886414,0.7981311678886414,1.0,1.0,-0.9935304522514344,0.3976751863956451,0.5958552956581116,0.23139688372612,0.0,0.0,0.2468679100275039,38.76481246948242,25.0,2.630767107009888,-5430.28466796875,121.17274475097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.383544921875,305.9676208496094,278.1499938964844,0.0,18000.0,313.1499938964844,18008.658203125,18000.0,0.0,0.0,0.1209184899926185,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1749670803546905,0.1749714314937591,-4.3448148971947376e-06,0.0,0.0001227168977493,0.0,0.0,7.085447788238525,0.0,0.0,0.0,0.282226413488388,4.0,0.0,1.0
739500,293.1877746582031,297.1499938964844,293.1499938964844,0.06714878231287,-1685.613525390625,304.1532897949219,0.7064889669418335,0.1180555149912834,0.1073480695486068,293.6138000488281,297.1499938964844,293.1499938964844,0.0027190276887267,-217.2838592529297,294.8920593261719,0.5179766416549683,0.050000000745058,0.0485323518514633,293.1646728515625,297.1499938964844,293.1499938964844,0.1679437607526779,-2698.864501953125,304.1509704589844,0.894713819026947,0.244947075843811,0.1719071865081787,293.2314453125,297.1499938964844,293.1499938964844,0.2010491788387298,-4214.99755859375,304.15850830078125,0.9434377551078796,0.2822200655937195,0.268323004245758,293.2833557128906,297.1499938964844,293.1499938964844,0.0093959746882319,-2963.3525390625,301.82049560546875,0.5179766416549683,0.050000000745058,0.2302165776491165,291.1718444824219,291.1499938964844,274.3271484375,271.0209045410156,285.7630615234375,293.38140869140625,291.1719055175781,1.0,0.2222107499837875,0.7980996966362,0.7980996966362,1.0,1.0,-0.9916824102401732,0.3965061902999878,0.5951762199401855,0.23187056183815,0.0,0.0,0.2453489452600479,37.04605865478516,25.0,1.9521126747131348,-5406.67626953125,117.8411636352539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3794860839844,305.9527282714844,278.1499938964844,0.0,18000.0,313.1499938964844,18008.798828125,18000.0,0.0,0.0,0.1204963102936744,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1739468276500702,0.1739511638879776,-4.342787178757135e-06,0.0,0.0001222884457092,0.0,0.0,7.038699150085449,0.0,0.0,0.0,0.2820423245429992,4.0,0.0,1.0
739560,293.1864929199219,297.1499938964844,293.1499938964844,0.0669099688529968,-1681.3973388671875,304.15313720703125,0.7123796939849854,0.1178264394402504,0.1070820316672325,293.6053466796875,297.1499938964844,293.1499938964844,0.0026736028958112,-213.6700592041016,294.8345947265625,0.5231708288192749,0.050000000745058,0.0484751686453819,293.163330078125,297.1499938964844,293.1499938964844,0.1679480969905853,-2698.94775390625,304.1507873535156,0.9029338359832764,0.2450262010097503,0.1719167530536651,293.2303161621094,297.1499938964844,293.1499938964844,0.2002633064985275,-4201.92138671875,304.1584167480469,0.95171856880188,0.2814106941223144,0.2674958705902099,293.2828369140625,297.1499938964844,293.1499938964844,0.0093479817733168,-2953.8017578125,301.7987976074219,0.5231708288192749,0.050000000745058,0.2299453169107437,291.1720275878906,291.1499938964844,274.3510131835937,271.0341491699219,285.7755432128906,293.3729858398437,291.1720275878906,1.0,0.2198079973459243,0.7980841994285583,0.7980841994285583,1.0,1.0,-0.9899876713752748,0.3954150676727295,0.5945726037025452,0.2323581576347351,0.0,0.0,0.2438574880361557,35.59636306762695,25.0,1.0222725868225098,-5383.7294921875,115.00946044921876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3764038085937,305.93804931640625,278.1499938964844,0.0,18000.0,313.1499938964844,18008.751953125,18000.0,0.0,0.0,0.1200715228915214,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1729374378919601,0.1729417741298675,-4.340747182141058e-06,0.0,0.0001218573306687,0.0,0.0,6.992472171783447,0.0,0.0,0.0,0.2818599641323089,4.0,0.0,1.0
739620,293.1840515136719,297.1499938964844,293.1499938964844,0.0664827302098274,-1673.877197265625,304.1528015136719,0.7220453023910522,0.1174000054597854,0.1066014319658279,293.5887756347656,297.1499938964844,293.1499938964844,0.0025868841912597,-206.77110290527344,294.7226257324219,0.5326254367828369,0.050000000745058,0.0483823046088218,293.1607666015625,297.1499938964844,293.1499938964844,0.1680083274841308,-2699.7841796875,304.1504211425781,0.9186182618141174,0.2452043890953064,0.1719678193330764,293.22808837890625,297.1499938964844,293.1499938964844,0.198762834072113,-4176.953125,304.1581115722656,0.9653416872024536,0.2798306941986084,0.2659017145633697,293.2817687988281,297.1499938964844,293.1499938964844,0.0092598246410489,-2936.3466796875,301.7557373046875,0.5326254367828369,0.050000000745058,0.2295048236846923,291.1716003417969,291.1499938964844,274.3980407714844,271.0599670410156,285.8002014160156,293.3573913574219,291.1714782714844,1.0,0.2158100455999374,0.7980532050132751,0.7980532050132751,1.0,1.0,-0.986918807029724,0.3934034407138824,0.5935153365135193,0.2333320677280426,0.0,0.0,0.2410018742084503,33.243873596191406,25.0,-0.4115009009838104,-5340.412109375,110.36325073242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3724060058594,305.9107971191406,278.1499938964844,0.0,18000.0,313.1499938964844,18008.275390625,18000.0,0.0,0.0,0.1192144677042961,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1710108816623687,0.1710152179002761,-4.336788151704241e-06,0.0,0.0001209875263157,0.0,0.0,6.904353141784668,0.0,0.0,0.0,0.2815112173557281,4.0,0.0,1.0
739680,293.1840515136719,297.1499938964844,293.1499938964844,0.0664827302098274,-1673.877197265625,304.1528015136719,0.7220453023910522,0.1174000054597854,0.1066014319658279,293.5887756347656,297.1499938964844,293.1499938964844,0.0025868841912597,-206.77110290527344,294.7226257324219,0.5326254367828369,0.050000000745058,0.0483823046088218,293.1607666015625,297.1499938964844,293.1499938964844,0.1680083274841308,-2699.7841796875,304.1504211425781,0.9186182618141174,0.2452043890953064,0.1719678193330764,293.22808837890625,297.1499938964844,293.1499938964844,0.198762834072113,-4176.953125,304.1581115722656,0.9653416872024536,0.2798306941986084,0.2659017145633697,293.2817687988281,297.1499938964844,293.1499938964844,0.0092598246410489,-2936.3466796875,301.7557373046875,0.5326254367828369,0.050000000745058,0.2295048236846923,291.1716003417969,291.1499938964844,274.3980407714844,271.0599670410156,285.8002014160156,293.3573913574219,291.1714782714844,1.0,0.2158100455999374,0.7980532050132751,0.7980532050132751,1.0,1.0,-0.986918807029724,0.3934034407138824,0.5935153365135193,0.2333320677280426,0.0,0.0,0.2410018742084503,33.243873596191406,25.0,-0.4115009009838104,-5340.412109375,110.36325073242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3724060058594,305.9107971191406,278.1499938964844,0.0,18000.0,313.1499938964844,18008.275390625,18000.0,0.0,0.0,0.1192144677042961,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1710108816623687,0.1710152179002761,-4.336788151704241e-06,0.0,0.0001209875263157,0.0,0.0,6.904353141784668,0.0,0.0,0.0,0.2815112173557281,4.0,0.0,1.0
739740,293.1817321777344,297.1499938964844,293.1499938964844,0.0661058127880096,-1667.259521484375,304.1524963378906,0.7297582030296326,0.1170075535774231,0.1061748266220092,293.57275390625,297.1499938964844,293.1499938964844,0.0025047133676707,-200.2304229736328,294.6144104003906,0.5407559871673584,0.050000000745058,0.0483118183910846,293.1584777832031,297.1499938964844,293.1499938964844,0.1681135445833206,-2701.1943359375,304.1501159667969,0.9325751662254332,0.2454000562429428,0.1720494925975799,293.22589111328125,297.1499938964844,293.1499938964844,0.1973343342542648,-4153.15771484375,304.15777587890625,0.9755702018737792,0.2782962322235107,0.2643744349479675,293.2806396484375,297.1499938964844,293.1499938964844,0.0091795269399881,-2920.49560546875,301.7130432128906,0.5407559871673584,0.050000000745058,0.2291704565286636,291.17071533203125,291.1499938964844,274.4440612792969,271.0848693847656,285.82427978515625,293.34344482421875,291.17059326171875,1.0,0.2126780152320861,0.7980222702026367,0.7980222702026367,1.0,1.0,-0.984186053276062,0.3915840983390808,0.5926019549369812,0.234268769621849,0.0,0.0,0.2382949292659759,31.459692001342773,25.0,-1.1284605264663696,-5300.1328125,106.76939392089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3701477050781,305.8857421875,278.1499938964844,0.0,18000.0,313.1499938964844,18007.734375,18000.0,0.0,0.0,0.11835228651762,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1692054271697998,0.1692097634077072,-4.333081960794516e-06,0.0,0.000120112526929,0.0,0.0,6.82203483581543,0.0,0.0,0.0,0.2811853289604187,4.0,0.0,1.0
739800,293.1817321777344,297.1499938964844,293.1499938964844,0.0661058127880096,-1667.259521484375,304.1524963378906,0.7297582030296326,0.1170075535774231,0.1061748266220092,293.57275390625,297.1499938964844,293.1499938964844,0.0025047133676707,-200.2304229736328,294.6144104003906,0.5407559871673584,0.050000000745058,0.0483118183910846,293.1584777832031,297.1499938964844,293.1499938964844,0.1681135445833206,-2701.1943359375,304.1501159667969,0.9325751662254332,0.2454000562429428,0.1720494925975799,293.22589111328125,297.1499938964844,293.1499938964844,0.1973343342542648,-4153.15771484375,304.15777587890625,0.9755702018737792,0.2782962322235107,0.2643744349479675,293.2806396484375,297.1499938964844,293.1499938964844,0.0091795269399881,-2920.49560546875,301.7130432128906,0.5407559871673584,0.050000000745058,0.2291704565286636,291.17071533203125,291.1499938964844,274.4440612792969,271.0848693847656,285.82427978515625,293.34344482421875,291.17059326171875,1.0,0.2126780152320861,0.7980222702026367,0.7980222702026367,1.0,1.0,-0.984186053276062,0.3915840983390808,0.5926019549369812,0.234268769621849,0.0,0.0,0.2382949292659759,31.459692001342773,25.0,-1.1284605264663696,-5300.1328125,106.76939392089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3701477050781,305.8857421875,278.1499938964844,0.0,18000.0,313.1499938964844,18007.734375,18000.0,0.0,0.0,0.11835228651762,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1692054271697998,0.1692097634077072,-4.333081960794516e-06,0.0,0.000120112526929,0.0,0.0,6.82203483581543,0.0,0.0,0.0,0.2811853289604187,4.0,0.0,1.0
739860,293.1795654296875,297.1499938964844,293.1499938964844,0.0657664984464645,-1661.312744140625,304.1522216796875,0.7360306978225708,0.116641454398632,0.1057893186807632,293.5575866699219,297.1499938964844,293.1499938964844,0.0024260585196316,-193.96568298339844,294.5093994140625,0.547584593296051,0.050000000745058,0.0482579953968524,293.1564025878906,297.1499938964844,293.1499938964844,0.1682470142841339,-2702.95849609375,304.1498413085937,0.9440866708755492,0.2456037849187851,0.1721507459878921,293.2237854003906,297.1499938964844,293.1499938964844,0.1959637850522995,-4130.2939453125,304.157470703125,0.983129620552063,0.2768023610115051,0.2629031240940094,293.2795715332031,297.1499938964844,293.1499938964844,0.0091049764305353,-2905.791015625,301.6705627441406,0.547584593296051,0.050000000745058,0.2289151549339294,291.169677734375,291.1499938964844,274.48876953125,271.1088562011719,285.8475646972656,293.3309631347656,291.1695251464844,1.0,0.2102095782756805,0.7979902029037476,0.7979902029037476,1.0,1.0,-0.9817081093788148,0.3899273574352264,0.5917807221412659,0.2351327687501907,0.0,0.0,0.2357404679059982,30.09780502319336,25.0,-1.4344719648361206,-5262.47802734375,103.95458221435548,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3683776855469,305.86212158203125,278.1499938964844,0.0,18000.0,313.1499938964844,18007.205078125,18000.0,0.0,0.0,0.1174929141998291,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1675160825252533,0.1675204038619995,-4.329631337895989e-06,0.0,0.0001192403724417,0.0,0.0,6.745258331298828,0.0,0.0,0.0,0.2808816432952881,4.0,0.0,1.0
739920,293.1795654296875,297.1499938964844,293.1499938964844,0.0657664984464645,-1661.312744140625,304.1522216796875,0.7360306978225708,0.116641454398632,0.1057893186807632,293.5575866699219,297.1499938964844,293.1499938964844,0.0024260585196316,-193.96568298339844,294.5093994140625,0.547584593296051,0.050000000745058,0.0482579953968524,293.1564025878906,297.1499938964844,293.1499938964844,0.1682470142841339,-2702.95849609375,304.1498413085937,0.9440866708755492,0.2456037849187851,0.1721507459878921,293.2237854003906,297.1499938964844,293.1499938964844,0.1959637850522995,-4130.2939453125,304.157470703125,0.983129620552063,0.2768023610115051,0.2629031240940094,293.2795715332031,297.1499938964844,293.1499938964844,0.0091049764305353,-2905.791015625,301.6705627441406,0.547584593296051,0.050000000745058,0.2289151549339294,291.169677734375,291.1499938964844,274.48876953125,271.1088562011719,285.8475646972656,293.3309631347656,291.1695251464844,1.0,0.2102095782756805,0.7979902029037476,0.7979902029037476,1.0,1.0,-0.9817081093788148,0.3899273574352264,0.5917807221412659,0.2351327687501907,0.0,0.0,0.2357404679059982,30.09780502319336,25.0,-1.4344719648361206,-5262.47802734375,103.95458221435548,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3683776855469,305.86212158203125,278.1499938964844,0.0,18000.0,313.1499938964844,18007.205078125,18000.0,0.0,0.0,0.1174929141998291,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1675160825252533,0.1675204038619995,-4.329631337895989e-06,0.0,0.0001192403724417,0.0,0.0,6.745258331298828,0.0,0.0,0.0,0.2808816432952881,4.0,0.0,1.0
739980,293.1775817871094,297.1499938964844,293.1499938964844,0.0654553472995758,-1655.8658447265625,304.1520080566406,0.7411308288574219,0.1162956282496452,0.1054350733757019,293.5433959960937,297.1499938964844,293.1499938964844,0.002349980873987,-187.9023895263672,294.4068603515625,0.5532340407371521,0.050000000745058,0.0482165925204753,293.15460205078125,297.1499938964844,293.1499938964844,0.1683947294950485,-2704.895263671875,304.149658203125,0.9532946944236756,0.2458056062459945,0.1722616553306579,293.22174072265625,297.1499938964844,293.1499938964844,0.1946416646242141,-4108.201171875,304.1571960449219,0.9886756539344788,0.2753456234931946,0.2614798247814178,293.2785949707031,297.1499938964844,293.1499938964844,0.0090346634387969,-2891.905517578125,301.6282653808594,0.5532340407371521,0.050000000745058,0.2287187576293945,291.1686096191406,291.1499938964844,274.531982421875,271.1318054199219,285.869873046875,293.31988525390625,291.16845703125,1.0,0.2082456648349762,0.7979581356048584,0.7979581356048584,1.0,1.0,-0.9794225096702576,0.38841113448143,0.5910114049911499,0.2358958274126052,0.0,0.0,0.2333342134952545,29.04949188232422,28.0,-1.5239579677581787,-5227.14697265625,101.71662139892578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3661804199219,305.8393249511719,278.1499938964844,0.0,18000.0,313.1499938964844,18006.697265625,18000.0,0.0,0.0,0.1166458055377006,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1659392416477203,0.1659435629844665,-4.3264267333142925e-06,0.0,0.0001183806598419,0.0,0.0,6.6738128662109375,0.0,0.0,0.0,0.2805992662906647,4.0,0.0,1.0
740040,293.1775817871094,297.1499938964844,293.1499938964844,0.0654553472995758,-1655.8658447265625,304.1520080566406,0.7411308288574219,0.1162956282496452,0.1054350733757019,293.5433959960937,297.1499938964844,293.1499938964844,0.002349980873987,-187.9023895263672,294.4068603515625,0.5532340407371521,0.050000000745058,0.0482165925204753,293.15460205078125,297.1499938964844,293.1499938964844,0.1683947294950485,-2704.895263671875,304.149658203125,0.9532946944236756,0.2458056062459945,0.1722616553306579,293.22174072265625,297.1499938964844,293.1499938964844,0.1946416646242141,-4108.201171875,304.1571960449219,0.9886756539344788,0.2753456234931946,0.2614798247814178,293.2785949707031,297.1499938964844,293.1499938964844,0.0090346634387969,-2891.905517578125,301.6282653808594,0.5532340407371521,0.050000000745058,0.2287187576293945,291.1686096191406,291.1499938964844,274.531982421875,271.1318054199219,285.869873046875,293.31988525390625,291.16845703125,1.0,0.2082456648349762,0.7979581356048584,0.7979581356048584,1.0,1.0,-0.9794225096702576,0.38841113448143,0.5910114049911499,0.2358958274126052,0.0,0.0,0.2333342134952545,29.04949188232422,28.0,-1.5239579677581787,-5227.14697265625,101.71662139892578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3661804199219,305.8393249511719,278.1499938964844,0.0,18000.0,313.1499938964844,18006.697265625,18000.0,0.0,0.0,0.1166458055377006,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1659392416477203,0.1659435629844665,-4.3264267333142925e-06,0.0,0.0001183806598419,0.0,0.0,6.6738128662109375,0.0,0.0,0.0,0.2805992662906647,4.0,0.0,1.0
