time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
740100,293.1766662597656,297.1499938964844,293.1499938964844,0.0653155446052551,-1653.4229736328125,304.1518859863281,0.7419437170028687,0.1161275058984756,0.1052756235003471,293.5367126464844,297.1499938964844,293.1499938964844,0.0023130688350647,-184.95950317382807,294.35626220703125,0.5543501377105713,0.050000000745058,0.0482087098062038,293.1538391113281,297.1499938964844,293.1499938964844,0.1684779524803161,-2705.982421875,304.1495666503906,0.9551469087600708,0.2459009438753128,0.1723242104053497,293.22076416015625,297.1499938964844,293.1499938964844,0.1940050274133682,-4097.55517578125,304.15704345703125,0.9893123507499696,0.274629533290863,0.2607933282852173,293.2781066894531,297.1499938964844,293.1499938964844,0.0090030888095498,-2885.744873046875,301.60711669921875,0.5543501377105713,0.050000000745058,0.2286813706159591,291.16802978515625,291.1499938964844,274.55291748046875,271.1428527832031,285.8805236816406,293.3148803710937,291.1678771972656,1.0,0.2078863829374313,0.7979421019554138,0.7979421019554138,1.0,1.0,-0.9784279465675354,0.387741357088089,0.5906866192817688,0.2362526357173919,0.0,0.0,0.232188194990158,28.850557327270508,28.0,-1.6285784244537354,-5210.44677734375,101.17404174804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3646850585937,305.8279113769531,278.1499938964844,0.0,18000.0,313.1499938964844,18006.44921875,18000.0,0.0,0.0,0.1162297278642654,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1651915460824966,0.1651958674192428,-4.324912424635841e-06,0.0,0.0001179583923658,0.0,0.0,6.640007972717285,0.0,0.0,0.0,0.2804657518863678,4.0,0.0,1.0
740160,293.1758117675781,297.1499938964844,293.1499938964844,0.0651848763227462,-1651.14306640625,304.1517944335937,0.7414889931678772,0.1159595698118209,0.1051255017518997,293.5303649902344,297.1499938964844,293.1499938964844,0.0022767919581383,-182.06741333007807,294.3058776855469,0.5542320013046265,0.050000000745058,0.0482095405459404,293.15313720703125,297.1499938964844,293.1499938964844,0.1685652583837509,-2707.121826171875,304.14947509765625,0.9550925493240356,0.2459875345230102,0.1723882853984832,293.2198181152344,297.1499938964844,293.1499938964844,0.1933852732181549,-4087.187255859375,304.1568908691406,0.9884821772575378,0.2739198207855224,0.2601221203804016,293.2776794433594,297.1499938964844,293.1499938964844,0.0089739197865128,-2880.12744140625,301.5859375,0.5542320013046265,0.050000000745058,0.2286853045225143,291.1673583984375,291.1499938964844,274.57342529296875,271.1536865234375,285.8908386230469,293.3102111816406,291.1671447753906,1.0,0.2078607380390167,0.7979274988174438,0.7979274988174438,1.0,1.0,-0.9775248169898988,0.3871270418167114,0.590397834777832,0.2365921437740326,0.0,0.0,0.2310991138219833,28.87244033813477,31.0,-1.8614462614059448,-5194.45947265625,101.0190200805664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3628234863281,305.81646728515625,278.1499938964844,0.0,18000.0,313.1499938964844,18006.1640625,18000.0,0.0,0.0,0.1158207505941391,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1644772291183471,0.1644815504550933,-4.3234585973550566e-06,0.0,0.0001175433426396,0.0,0.0,6.607738971710205,0.0,0.0,0.0,0.280338317155838,4.0,0.0,1.0
740220,293.1742553710937,297.1499938964844,293.1499938964844,0.0649408996105194,-1646.8919677734375,304.151611328125,0.7377377152442932,0.115621231496334,0.1048429608345031,293.5186767578125,297.1499938964844,293.1499938964844,0.0022054610308259,-176.38023376464844,294.205322265625,0.551215648651123,0.050000000745058,0.0482310838997364,293.1520690917969,297.1499938964844,293.1499938964844,0.1687371283769607,-2709.360107421875,304.1493835449219,0.9506349563598632,0.2461284399032592,0.1725102961063385,293.218017578125,297.1499938964844,293.1499938964844,0.1921854615211486,-4067.09765625,304.1565856933594,0.983353555202484,0.2725175321102142,0.2588163912296295,293.2769775390625,297.1499938964844,293.1499938964844,0.0089209051802754,-2870.086669921875,301.5433959960937,0.551215648651123,0.050000000745058,0.2287874966859817,291.1657409667969,291.1499938964844,274.6129150390625,271.1744384765625,285.910400390625,293.3018798828125,291.16552734375,1.0,0.2086546868085861,0.7978981733322144,0.7978981733322144,1.0,1.0,-0.9759136438369752,0.3860290646553039,0.5898845791816711,0.2372012734413147,0.0,0.0,0.2291057258844375,29.419612884521484,34.0,-2.1890931129455566,-5164.833984375,101.58656311035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.357666015625,305.7940673828125,278.1499938964844,0.0,18000.0,313.1499938964844,18005.478515625,18000.0,0.0,0.0,0.115030862390995,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1631722152233123,0.1631765365600586,-4.320774678490125e-06,0.0,0.0001167416994576,0.0,0.0,6.548843383789063,0.0,0.0,0.0,0.2801052927970886,4.0,0.0,1.0
740280,293.1742553710937,297.1499938964844,293.1499938964844,0.0649408996105194,-1646.8919677734375,304.151611328125,0.7377377152442932,0.115621231496334,0.1048429608345031,293.5186767578125,297.1499938964844,293.1499938964844,0.0022054610308259,-176.38023376464844,294.205322265625,0.551215648651123,0.050000000745058,0.0482310838997364,293.1520690917969,297.1499938964844,293.1499938964844,0.1687371283769607,-2709.360107421875,304.1493835449219,0.9506349563598632,0.2461284399032592,0.1725102961063385,293.218017578125,297.1499938964844,293.1499938964844,0.1921854615211486,-4067.09765625,304.1565856933594,0.983353555202484,0.2725175321102142,0.2588163912296295,293.2769775390625,297.1499938964844,293.1499938964844,0.0089209051802754,-2870.086669921875,301.5433959960937,0.551215648651123,0.050000000745058,0.2287874966859817,291.1657409667969,291.1499938964844,274.6129150390625,271.1744384765625,285.910400390625,293.3018798828125,291.16552734375,1.0,0.2086546868085861,0.7978981733322144,0.7978981733322144,1.0,1.0,-0.9759136438369752,0.3860290646553039,0.5898845791816711,0.2372012734413147,0.0,0.0,0.2291057258844375,29.419612884521484,34.0,-2.1890931129455566,-5164.833984375,101.58656311035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.357666015625,305.7940673828125,278.1499938964844,0.0,18000.0,313.1499938964844,18005.478515625,18000.0,0.0,0.0,0.115030862390995,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1631722152233123,0.1631765365600586,-4.320774678490125e-06,0.0,0.0001167416994576,0.0,0.0,6.548843383789063,0.0,0.0,0.0,0.2801052927970886,4.0,0.0,1.0
740340,293.17291259765625,297.1499938964844,293.1499938964844,0.0647116303443908,-1642.9000244140625,304.1514587402344,0.73117595911026,0.1152765974402427,0.10457643866539,293.5084228515625,297.1499938964844,293.1499938964844,0.0021350970491766,-170.7680206298828,294.1048583984375,0.5454141497612,0.050000000745058,0.0482746250927448,293.1513671875,297.1499938964844,293.1499938964844,0.1688897460699081,-2711.340087890625,304.1493225097656,0.9415063858032228,0.2462178766727447,0.172614499926567,293.2163391113281,297.1499938964844,293.1499938964844,0.1910279095172882,-4047.68505859375,304.15631103515625,0.9741480946540833,0.2711361944675445,0.2575528919696808,293.27642822265625,297.1499938964844,293.1499938964844,0.0088734412565827,-2861.27685546875,301.5005798339844,0.5454141497612,0.050000000745058,0.2289940267801284,291.1640930175781,291.1499938964844,274.6501770019531,271.19403076171875,285.9285583496094,293.2947692871094,291.1639099121094,1.0,0.2103703171014785,0.7978689074516296,0.7978689074516296,1.0,1.0,-0.9745025634765624,0.3850766122341156,0.5894259214401245,0.2377090454101562,0.0,0.0,0.2273357510566711,30.522937774658203,37.0,-2.268951654434204,-5138.00634765625,103.11654663085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3501892089844,305.77215576171875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.822265625,18000.0,0.0,0.0,0.1142894253134727,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1620214283466339,0.1620257496833801,-4.318406809034059e-06,0.0,0.000115989234473,0.0,0.0,6.497011184692383,0.0,0.0,0.0,0.2799001038074493,4.0,0.0,1.0
740400,293.17291259765625,297.1499938964844,293.1499938964844,0.0647116303443908,-1642.9000244140625,304.1514587402344,0.73117595911026,0.1152765974402427,0.10457643866539,293.5084228515625,297.1499938964844,293.1499938964844,0.0021350970491766,-170.7680206298828,294.1048583984375,0.5454141497612,0.050000000745058,0.0482746250927448,293.1513671875,297.1499938964844,293.1499938964844,0.1688897460699081,-2711.340087890625,304.1493225097656,0.9415063858032228,0.2462178766727447,0.172614499926567,293.2163391113281,297.1499938964844,293.1499938964844,0.1910279095172882,-4047.68505859375,304.15631103515625,0.9741480946540833,0.2711361944675445,0.2575528919696808,293.27642822265625,297.1499938964844,293.1499938964844,0.0088734412565827,-2861.27685546875,301.5005798339844,0.5454141497612,0.050000000745058,0.2289940267801284,291.1640930175781,291.1499938964844,274.6501770019531,271.19403076171875,285.9285583496094,293.2947692871094,291.1639099121094,1.0,0.2103703171014785,0.7978689074516296,0.7978689074516296,1.0,1.0,-0.9745025634765624,0.3850766122341156,0.5894259214401245,0.2377090454101562,0.0,0.0,0.2273357510566711,30.522937774658203,37.0,-2.268951654434204,-5138.00634765625,103.11654663085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3501892089844,305.77215576171875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.822265625,18000.0,0.0,0.0,0.1142894253134727,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1620214283466339,0.1620257496833801,-4.318406809034059e-06,0.0,0.000115989234473,0.0,0.0,6.497011184692383,0.0,0.0,0.0,0.2799001038074493,4.0,0.0,1.0
740460,293.1718139648437,297.1499938964844,293.1499938964844,0.0644904598593711,-1639.0494384765625,304.1513366699219,0.7228134870529175,0.1149232313036918,0.1043191328644752,293.49957275390625,297.1499938964844,293.1499938964844,0.0020650238730013,-165.17660522460938,294.0039978027344,0.5379108190536499,0.050000000745058,0.0483356229960918,293.15106201171875,297.1499938964844,293.1499938964844,0.1690094023942947,-2712.885009765625,304.1493530273437,0.9291146993637084,0.2462463676929474,0.1726908087730407,293.2147521972656,297.1499938964844,293.1499938964844,0.1899054646492004,-4028.829345703125,304.1560974121094,0.961516797542572,0.2697744965553283,0.2563255727291107,293.2760314941406,297.1499938964844,293.1499938964844,0.008830102160573,-2853.3759765625,301.4574890136719,0.5379108190536499,0.050000000745058,0.2292833775281906,291.1625061035156,291.1499938964844,274.6849975585937,271.21240234375,285.9452514648437,293.2887268066406,291.1623229980469,1.0,0.2127929031848907,0.7978326082229614,0.7978326082229614,1.0,1.0,-0.9732328057289124,0.3842385709285736,0.5889942646026611,0.2381130158901214,0.0,0.0,0.2257751822471618,32.0670166015625,40.0,-2.2087080478668213,-5113.63134765625,105.40203857421876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3402404785156,305.75054931640625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.220703125,18000.0,0.0,0.0,0.1136077344417572,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1610110998153686,0.1610154211521148,-4.316330432629911e-06,0.0,0.0001152974073193,0.0,0.0,6.451589107513428,0.0,0.0,0.0,0.2797203361988067,4.0,0.0,1.0
740520,293.1718139648437,297.1499938964844,293.1499938964844,0.0644904598593711,-1639.0494384765625,304.1513366699219,0.7228134870529175,0.1149232313036918,0.1043191328644752,293.49957275390625,297.1499938964844,293.1499938964844,0.0020650238730013,-165.17660522460938,294.0039978027344,0.5379108190536499,0.050000000745058,0.0483356229960918,293.15106201171875,297.1499938964844,293.1499938964844,0.1690094023942947,-2712.885009765625,304.1493530273437,0.9291146993637084,0.2462463676929474,0.1726908087730407,293.2147521972656,297.1499938964844,293.1499938964844,0.1899054646492004,-4028.829345703125,304.1560974121094,0.961516797542572,0.2697744965553283,0.2563255727291107,293.2760314941406,297.1499938964844,293.1499938964844,0.008830102160573,-2853.3759765625,301.4574890136719,0.5379108190536499,0.050000000745058,0.2292833775281906,291.1625061035156,291.1499938964844,274.6849975585937,271.21240234375,285.9452514648437,293.2887268066406,291.1623229980469,1.0,0.2127929031848907,0.7978326082229614,0.7978326082229614,1.0,1.0,-0.9732328057289124,0.3842385709285736,0.5889942646026611,0.2381130158901214,0.0,0.0,0.2257751822471618,32.0670166015625,40.0,-2.2087080478668213,-5113.63134765625,105.40203857421876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3402404785156,305.75054931640625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.220703125,18000.0,0.0,0.0,0.1136077344417572,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1610110998153686,0.1610154211521148,-4.316330432629911e-06,0.0,0.0001152974073193,0.0,0.0,6.451589107513428,0.0,0.0,0.0,0.2797203361988067,4.0,0.0,1.0
740580,293.1708679199219,297.1499938964844,293.1499938964844,0.0642727017402648,-1635.2576904296875,304.1512451171875,0.7131431698799133,0.1145598068833351,0.1040663048624992,293.4921264648437,297.1499938964844,293.1499938964844,0.0019947618711739,-159.56764221191406,293.9024658203125,0.5295997858047485,0.050000000745058,0.0484106130897998,293.151123046875,297.1499938964844,293.1499938964844,0.1690840870141983,-2713.841064453125,304.1494445800781,0.9150447249412536,0.2462048977613449,0.172730267047882,293.2132873535156,297.1499938964844,293.1499938964844,0.1888129115104675,-4010.444091796875,304.1558837890625,0.9462560415267944,0.2684316635131836,0.2551301717758178,293.2758483886719,297.1499938964844,293.1499938964844,0.0087898261845111,-2846.141845703125,301.4140625,0.5295997858047485,0.050000000745058,0.2296390980482101,291.1610412597656,291.1499938964844,274.7171325683594,271.2294921875,285.9604797363281,293.2836608886719,291.1608581542969,1.0,0.215752363204956,0.7977963089942932,0.7977963089942932,1.0,1.0,-0.9720590114593506,0.3834889531135559,0.5885700583457947,0.2384200096130371,0.0,0.0,0.2244051694869995,33.96392059326172,43.0,-2.0536763668060303,-5091.4599609375,108.28577423095705,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32794189453125,305.7292785644531,278.1499938964844,0.0,18000.0,313.1499938964844,18003.6796875,18000.0,0.0,0.0,0.1129940524697303,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1601286083459854,0.1601329296827316,-4.31451917393133e-06,0.0,0.0001146745998994,0.0,0.0,6.411980152130127,0.0,0.0,0.0,0.2795636057853699,4.0,0.0,1.0
740640,293.1708679199219,297.1499938964844,293.1499938964844,0.0642727017402648,-1635.2576904296875,304.1512451171875,0.7131431698799133,0.1145598068833351,0.1040663048624992,293.4921264648437,297.1499938964844,293.1499938964844,0.0019947618711739,-159.56764221191406,293.9024658203125,0.5295997858047485,0.050000000745058,0.0484106130897998,293.151123046875,297.1499938964844,293.1499938964844,0.1690840870141983,-2713.841064453125,304.1494445800781,0.9150447249412536,0.2462048977613449,0.172730267047882,293.2132873535156,297.1499938964844,293.1499938964844,0.1888129115104675,-4010.444091796875,304.1558837890625,0.9462560415267944,0.2684316635131836,0.2551301717758178,293.2758483886719,297.1499938964844,293.1499938964844,0.0087898261845111,-2846.141845703125,301.4140625,0.5295997858047485,0.050000000745058,0.2296390980482101,291.1610412597656,291.1499938964844,274.7171325683594,271.2294921875,285.9604797363281,293.2836608886719,291.1608581542969,1.0,0.215752363204956,0.7977963089942932,0.7977963089942932,1.0,1.0,-0.9720590114593506,0.3834889531135559,0.5885700583457947,0.2384200096130371,0.0,0.0,0.2244051694869995,33.96392059326172,43.0,-2.0536763668060303,-5091.4599609375,108.28577423095705,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32794189453125,305.7292785644531,278.1499938964844,0.0,18000.0,313.1499938964844,18003.6796875,18000.0,0.0,0.0,0.1129940524697303,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1601286083459854,0.1601329296827316,-4.31451917393133e-06,0.0,0.0001146745998994,0.0,0.0,6.411980152130127,0.0,0.0,0.0,0.2795636057853699,4.0,0.0,1.0
740700,293.17047119140625,297.1499938964844,293.1499938964844,0.0641640946269035,-1633.3660888671875,304.1512145996094,0.7077879905700684,0.1143741011619567,0.1039405316114425,293.4888916015625,297.1499938964844,293.1499938964844,0.0019594472832977,-156.74761962890625,293.85137939453125,0.5253565311431885,0.050000000745058,0.0484525002539157,293.1513061523437,297.1499938964844,293.1499938964844,0.1691009998321533,-2714.052978515625,304.1495056152344,0.9079642295837402,0.2461549192667007,0.1727334707975387,293.21258544921875,297.1499938964844,293.1499938964844,0.1882767677307129,-4001.410400390625,304.1557922363281,0.9379689693450928,0.2677672803401947,0.2545435130596161,293.2758178710937,297.1499938964844,293.1499938964844,0.0087705804035067,-2842.716064453125,301.3922119140625,0.5253565311431885,0.050000000745058,0.2298378050327301,291.16033935546875,291.1499938964844,274.7321472167969,271.2375793457031,285.9675598144531,293.2814636230469,291.1601867675781,1.0,0.2173905670642852,0.7977781295776367,0.7977781295776367,1.0,1.0,-0.97149658203125,0.3831397891044616,0.5883567929267883,0.238540843129158,0.0,0.0,0.2237853705883026,35.023075103759766,43.0,-1.955013394355774,-5081.1259765625,109.913330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.321044921875,305.71881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.435546875,18000.0,0.0,0.0,0.1127146035432815,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1597308367490768,0.159735158085823,-4.313704721425893e-06,0.0,0.0001143909903476,0.0,0.0,6.394147396087647,0.0,0.0,0.0,0.2794930636882782,4.0,0.0,1.0
740760,293.17010498046875,297.1499938964844,293.1499938964844,0.0640552192926406,-1631.4697265625,304.1512145996094,0.7022265791893005,0.1141858547925949,0.1038147509098053,293.4859619140625,297.1499938964844,293.1499938964844,0.0019239708781242,-153.91409301757812,293.800048828125,0.5211455225944519,0.050000000745058,0.0484968870878219,293.1515808105469,297.1499938964844,293.1499938964844,0.1691026985645294,-2714.06689453125,304.14959716796875,0.9012083411216736,0.2460842877626419,0.1727244257926941,293.2119140625,297.1499938964844,293.1499938964844,0.1877467483282089,-3992.471923828125,304.1557006835937,0.9294776916503906,0.2671075761318207,0.2539637088775635,293.2758178710937,297.1499938964844,293.1499938964844,0.0087518040090799,-2839.388916015625,301.3702392578125,0.5211455225944519,0.050000000745058,0.2300483435392379,291.1596984863281,291.1499938964844,274.7463684082031,271.24530029296875,285.97430419921875,293.2794494628906,291.1595458984375,1.0,0.2191130518913269,0.7977607846260071,0.7977607846260071,1.0,1.0,-0.9709448218345642,0.3828038573265075,0.5881410241127014,0.2386423349380493,0.0,0.0,0.2232045531272888,36.14507675170898,46.0,-1.846488356590271,-5071.25146484375,111.6451416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3136901855469,305.7084350585937,278.1499938964844,0.0,18000.0,313.1499938964844,18003.208984375,18000.0,0.0,0.0,0.1124536842107772,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1593591421842575,0.1593634486198425,-4.312944383855211e-06,0.0,0.0001141261891461,0.0,0.0,6.377496242523193,0.0,0.0,0.0,0.2794272303581238,4.0,0.0,1.0
740820,293.16949462890625,297.1499938964844,293.1499938964844,0.0638365298509597,-1627.6597900390625,304.1511535644531,0.6910834312438965,0.1138031482696533,0.1035630628466606,293.48095703125,297.1499938964844,293.1499938964844,0.0018524313345551,-148.1985321044922,293.6966247558594,0.5130022764205933,0.050000000745058,0.0485920533537864,293.15240478515625,297.1499938964844,293.1499938964844,0.1690568923950195,-2713.456298828125,304.1498107910156,0.8880193829536438,0.2458782643079757,0.1726668626070022,293.21063232421875,297.1499938964844,293.1499938964844,0.1867039501667022,-3974.86474609375,304.1555480957031,0.9127346277236938,0.2658021450042724,0.2528235614299774,293.27593994140625,297.1499938964844,293.1499938964844,0.0087153613567352,-2832.9609375,301.3260803222656,0.5130022764205933,0.050000000745058,0.2304997742176056,291.1585388183594,291.1499938964844,274.7724609375,271.2597351074219,285.98681640625,293.276123046875,291.1584167480469,1.0,0.2227575629949569,0.797726035118103,0.797726035118103,1.0,1.0,-0.9698613286018372,0.382161945104599,0.5876994132995605,0.2387952953577041,0.0,0.0,0.2221462130546569,38.55004119873047,49.0,-1.599300503730774,-5052.7412109375,115.37281799316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2981262207031,305.688232421875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.8046875,18000.0,0.0,0.0,0.1119864806532859,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1586848050355911,0.1586891114711761,-4.311570137360832e-06,0.0,0.0001136520440923,0.0,0.0,6.347319602966309,0.0,0.0,0.0,0.2793079316616058,4.0,0.0,1.0
740880,293.16949462890625,297.1499938964844,293.1499938964844,0.0638365298509597,-1627.6597900390625,304.1511535644531,0.6910834312438965,0.1138031482696533,0.1035630628466606,293.48095703125,297.1499938964844,293.1499938964844,0.0018524313345551,-148.1985321044922,293.6966247558594,0.5130022764205933,0.050000000745058,0.0485920533537864,293.15240478515625,297.1499938964844,293.1499938964844,0.1690568923950195,-2713.456298828125,304.1498107910156,0.8880193829536438,0.2458782643079757,0.1726668626070022,293.21063232421875,297.1499938964844,293.1499938964844,0.1867039501667022,-3974.86474609375,304.1555480957031,0.9127346277236938,0.2658021450042724,0.2528235614299774,293.27593994140625,297.1499938964844,293.1499938964844,0.0087153613567352,-2832.9609375,301.3260803222656,0.5130022764205933,0.050000000745058,0.2304997742176056,291.1585388183594,291.1499938964844,274.7724609375,271.2597351074219,285.98681640625,293.276123046875,291.1584167480469,1.0,0.2227575629949569,0.797726035118103,0.797726035118103,1.0,1.0,-0.9698613286018372,0.382161945104599,0.5876994132995605,0.2387952953577041,0.0,0.0,0.2221462130546569,38.55004119873047,49.0,-1.599300503730774,-5052.7412109375,115.37281799316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2981262207031,305.688232421875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.8046875,18000.0,0.0,0.0,0.1119864806532859,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1586848050355911,0.1586891114711761,-4.311570137360832e-06,0.0,0.0001136520440923,0.0,0.0,6.347319602966309,0.0,0.0,0.0,0.2793079316616058,4.0,0.0,1.0
740940,293.1688537597656,297.1499938964844,293.1499938964844,0.0636283308267593,-1624.0316162109375,304.151123046875,0.6802546977996826,0.1134392097592353,0.1033265814185142,293.4769897460937,297.1499938964844,293.1499938964844,0.0017799230990931,-142.40220642089844,293.5924072265625,0.50539630651474,0.050000000745058,0.0486943162977695,293.15350341796875,297.1499938964844,293.1499938964844,0.1689416915178299,-2711.943603515625,304.1500549316406,0.8751950860023499,0.2455926686525344,0.1725572049617767,293.2093505859375,297.1499938964844,293.1499938964844,0.1856823563575744,-3957.582275390625,304.1553955078125,0.8977830410003662,0.2645226120948791,0.2517124712467193,293.27618408203125,297.1499938964844,293.1499938964844,0.0086798500269651,-2826.68310546875,301.2815856933594,0.50539630651474,0.050000000745058,0.2309848666191101,291.1578063964844,291.1499938964844,274.7951965332031,271.27276611328125,285.99957275390625,293.2761535644531,291.1577453613281,1.0,0.2266018092632293,0.7976912260055542,0.7976912260055542,1.0,1.0,-0.9688173532485962,0.3815594613552093,0.5872578620910645,0.238900676369667,0.0,0.0,0.221162810921669,41.13385772705078,52.0,-0.960301637649536,-5035.25048828125,119.39586639404295,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2818603515625,305.6689758300781,278.1499938964844,0.0,18000.0,313.1499938964844,18002.556640625,18000.0,0.0,0.0,0.1115896329283714,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1580749452114105,0.1580792516469955,-4.310356416681316e-06,0.0,0.0001132492907345,0.0,0.0,6.320098876953125,0.0,0.0,0.0,0.2792005836963653,4.0,0.0,1.0
741000,293.1688537597656,297.1499938964844,293.1499938964844,0.0636283308267593,-1624.0316162109375,304.151123046875,0.6802546977996826,0.1134392097592353,0.1033265814185142,293.4769897460937,297.1499938964844,293.1499938964844,0.0017799230990931,-142.40220642089844,293.5924072265625,0.50539630651474,0.050000000745058,0.0486943162977695,293.15350341796875,297.1499938964844,293.1499938964844,0.1689416915178299,-2711.943603515625,304.1500549316406,0.8751950860023499,0.2455926686525344,0.1725572049617767,293.2093505859375,297.1499938964844,293.1499938964844,0.1856823563575744,-3957.582275390625,304.1553955078125,0.8977830410003662,0.2645226120948791,0.2517124712467193,293.27618408203125,297.1499938964844,293.1499938964844,0.0086798500269651,-2826.68310546875,301.2815856933594,0.50539630651474,0.050000000745058,0.2309848666191101,291.1578063964844,291.1499938964844,274.7951965332031,271.27276611328125,285.99957275390625,293.2761535644531,291.1577453613281,1.0,0.2266018092632293,0.7976912260055542,0.7976912260055542,1.0,1.0,-0.9688173532485962,0.3815594613552093,0.5872578620910645,0.238900676369667,0.0,0.0,0.221162810921669,41.13385772705078,52.0,-0.960301637649536,-5035.25048828125,119.39586639404295,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2818603515625,305.6689758300781,278.1499938964844,0.0,18000.0,313.1499938964844,18002.556640625,18000.0,0.0,0.0,0.1115896329283714,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1580749452114105,0.1580792516469955,-4.310356416681316e-06,0.0,0.0001132492907345,0.0,0.0,6.320098876953125,0.0,0.0,0.0,0.2792005836963653,4.0,0.0,1.0
741060,293.168212890625,297.1499938964844,293.1499938964844,0.0634389817714691,-1620.7344970703125,304.15106201171875,0.670016348361969,0.1130880117416381,0.1031128764152526,293.4739685058594,297.1499938964844,293.1499938964844,0.001706475042738,-136.52906799316406,293.4871520996094,0.4983799457550049,0.050000000745058,0.0488022379577159,293.1549377441406,297.1499938964844,293.1499938964844,0.1687560975551605,-2709.521484375,304.1503601074219,0.8630170822143555,0.2452157884836197,0.1723919361829757,293.2081298828125,297.1499938964844,293.1499938964844,0.1846879422664642,-3940.736328125,304.1552429199219,0.8839882016181946,0.2632695436477661,0.2506330907344818,293.27655029296875,297.1499938964844,293.1499938964844,0.0086451042443513,-2820.53515625,301.2367553710937,0.4983799457550049,0.050000000745058,0.2314967960119247,291.1573181152344,291.1499938964844,274.8143005371094,271.2843322753906,286.0106811523437,293.2765197753906,291.1572265625,1.0,0.2305785119533538,0.7976554036140442,0.7976554036140442,1.0,1.0,-0.9678109884262084,0.3809929192066192,0.5868180990219116,0.2389647811651229,0.0,0.0,0.2202204912900924,43.86032104492188,55.0,-0.8342235088348389,-5018.6181640625,123.65375518798828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2657775878906,305.6498107910156,278.1499938964844,0.0,18000.0,313.1499938964844,18002.4296875,18000.0,0.0,0.0,0.1112560257315635,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.157488539814949,0.157492846250534,-4.309217274567345e-06,0.0,0.0001129107258748,0.0,0.0,6.293989658355713,0.0,0.0,0.0,0.2790981829166412,4.0,0.0,1.0
741120,293.168212890625,297.1499938964844,293.1499938964844,0.0634389817714691,-1620.7344970703125,304.15106201171875,0.670016348361969,0.1130880117416381,0.1031128764152526,293.4739685058594,297.1499938964844,293.1499938964844,0.001706475042738,-136.52906799316406,293.4871520996094,0.4983799457550049,0.050000000745058,0.0488022379577159,293.1549377441406,297.1499938964844,293.1499938964844,0.1687560975551605,-2709.521484375,304.1503601074219,0.8630170822143555,0.2452157884836197,0.1723919361829757,293.2081298828125,297.1499938964844,293.1499938964844,0.1846879422664642,-3940.736328125,304.1552429199219,0.8839882016181946,0.2632695436477661,0.2506330907344818,293.27655029296875,297.1499938964844,293.1499938964844,0.0086451042443513,-2820.53515625,301.2367553710937,0.4983799457550049,0.050000000745058,0.2314967960119247,291.1573181152344,291.1499938964844,274.8143005371094,271.2843322753906,286.0106811523437,293.2765197753906,291.1572265625,1.0,0.2305785119533538,0.7976554036140442,0.7976554036140442,1.0,1.0,-0.9678109884262084,0.3809929192066192,0.5868180990219116,0.2389647811651229,0.0,0.0,0.2202204912900924,43.86032104492188,55.0,-0.8342235088348389,-5018.6181640625,123.65375518798828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2657775878906,305.6498107910156,278.1499938964844,0.0,18000.0,313.1499938964844,18002.4296875,18000.0,0.0,0.0,0.1112560257315635,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.157488539814949,0.157492846250534,-4.309217274567345e-06,0.0,0.0001129107258748,0.0,0.0,6.293989658355713,0.0,0.0,0.0,0.2790981829166412,4.0,0.0,1.0
741180,293.167724609375,297.1499938964844,293.1499938964844,0.0632524490356445,-1617.489990234375,304.1510314941406,0.6604655385017395,0.1127310320734977,0.1029008403420448,293.4718017578125,297.1499938964844,293.1499938964844,0.0016317681875079,-130.55572509765625,293.3803405761719,0.4918686151504516,0.050000000745058,0.0489147268235683,293.1567077636719,297.1499938964844,293.1499938964844,0.168489396572113,-2706.055419921875,304.1506652832031,0.8515989780426025,0.2447308003902435,0.1721571087837219,293.2069396972656,297.1499938964844,293.1499938964844,0.1837220191955566,-3924.357666015625,304.1551208496094,0.8710359334945679,0.262038379907608,0.2495796680450439,293.2770080566406,297.1499938964844,293.1499938964844,0.0086109768599271,-2814.52001953125,301.19146728515625,0.4918686151504516,0.050000000745058,0.2320304065942764,291.1566162109375,291.1499938964844,274.8295593261719,271.2944030761719,286.02001953125,293.2769775390625,291.1565246582031,1.0,0.234631061553955,0.7976195216178894,0.7976195216178894,1.0,1.0,-0.9667858481407166,0.3804376721382141,0.5863481760025024,0.2389736920595169,0.0,0.0,0.2193861454725265,46.70108795166016,58.0,-0.9480934739112854,-5003.5048828125,128.08615112304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2505798339844,305.6319885253906,278.1499938964844,0.0,18000.0,313.1499938964844,18002.171875,18000.0,0.0,0.0,0.1109763905405998,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.156962439417839,0.156966745853424,-4.308164534450043e-06,0.0,0.000112626927148,0.0,0.0,6.270542621612549,0.0,0.0,0.0,0.2790058553218841,4.0,0.0,1.0
741240,293.167724609375,297.1499938964844,293.1499938964844,0.0632524490356445,-1617.489990234375,304.1510314941406,0.6604655385017395,0.1127310320734977,0.1029008403420448,293.4718017578125,297.1499938964844,293.1499938964844,0.0016317681875079,-130.55572509765625,293.3803405761719,0.4918686151504516,0.050000000745058,0.0489147268235683,293.1567077636719,297.1499938964844,293.1499938964844,0.168489396572113,-2706.055419921875,304.1506652832031,0.8515989780426025,0.2447308003902435,0.1721571087837219,293.2069396972656,297.1499938964844,293.1499938964844,0.1837220191955566,-3924.357666015625,304.1551208496094,0.8710359334945679,0.262038379907608,0.2495796680450439,293.2770080566406,297.1499938964844,293.1499938964844,0.0086109768599271,-2814.52001953125,301.19146728515625,0.4918686151504516,0.050000000745058,0.2320304065942764,291.1566162109375,291.1499938964844,274.8295593261719,271.2944030761719,286.02001953125,293.2769775390625,291.1565246582031,1.0,0.234631061553955,0.7976195216178894,0.7976195216178894,1.0,1.0,-0.9667858481407166,0.3804376721382141,0.5863481760025024,0.2389736920595169,0.0,0.0,0.2193861454725265,46.70108795166016,58.0,-0.9480934739112854,-5003.5048828125,128.08615112304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2505798339844,305.6319885253906,278.1499938964844,0.0,18000.0,313.1499938964844,18002.171875,18000.0,0.0,0.0,0.1109763905405998,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.156962439417839,0.156966745853424,-4.308164534450043e-06,0.0,0.000112626927148,0.0,0.0,6.270542621612549,0.0,0.0,0.0,0.2790058553218841,4.0,0.0,1.0
741300,293.1675109863281,297.1499938964844,293.1499938964844,0.0631579309701919,-1615.8463134765625,304.1510009765625,0.6559648513793945,0.1125490814447403,0.1027932539582252,293.4710388183594,297.1499938964844,293.1499938964844,0.0015938731376081,-127.52561950683594,293.3263244628906,0.4887486100196838,0.050000000745058,0.04897241294384,293.1577453613281,297.1499938964844,293.1499938964844,0.1683196574449539,-2703.852783203125,304.1508483886719,0.8461778163909912,0.2444424927234649,0.1720093488693237,293.20635986328125,297.1499938964844,293.1499938964844,0.1832483857870102,-3916.3193359375,304.1550598144531,0.864910900592804,0.2614309191703796,0.249062180519104,293.2772827148437,297.1499938964844,293.1499938964844,0.00859403796494,-2811.53173828125,301.16864013671875,0.4887486100196838,0.050000000745058,0.232304036617279,291.15625,291.1499938964844,274.835693359375,271.2988586425781,286.0239562988281,293.2772216796875,291.1561279296875,1.0,0.2366726100444793,0.797601580619812,0.797601580619812,1.0,1.0,-0.9662559628486632,0.3801599144935608,0.5860960483551025,0.2389546781778335,0.0,0.0,0.2190098613500595,48.15725326538086,58.0,-0.9836663007736206,-4996.58740234375,130.35342407226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.243408203125,305.62384033203125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.037109375,18000.0,0.0,0.0,0.1108555272221565,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1567255556583404,0.1567298769950866,-4.307687049731612e-06,0.0,0.0001125042690546,0.0,0.0,6.2599873542785645,0.0,0.0,0.0,0.2789642214775085,4.0,0.0,1.0
741360,293.16729736328125,297.1499938964844,293.1499938964844,0.0630622878670692,-1614.1832275390625,304.1510009765625,0.651652455329895,0.1123649701476097,0.1026844009757042,293.4704895019531,297.1499938964844,293.1499938964844,0.0015556043945252,-124.46552276611328,293.2719116210937,0.485683411359787,0.050000000745058,0.0490308888256549,293.1588439941406,297.1499938964844,293.1499938964844,0.1681256592273712,-2701.3369140625,304.15106201171875,0.840944766998291,0.2441243380308151,0.1718415170907974,293.205810546875,297.1499938964844,293.1499938964844,0.182780236005783,-3908.368896484375,304.15496826171875,0.8590301275253296,0.2608285546302795,0.2485502511262893,293.2775573730469,297.1499938964844,293.1499938964844,0.0085771363228559,-2808.544189453125,301.1457214355469,0.485683411359787,0.050000000745058,0.2325814217329025,291.1558532714844,291.1499938964844,274.8407592773437,271.3029479980469,286.0274353027344,293.27752685546875,291.15576171875,1.0,0.2387171983718872,0.7975847721099854,0.7975847721099854,1.0,1.0,-0.9657126069068908,0.3798811733722687,0.5858314633369446,0.2389198690652847,0.0,0.0,0.2186585068702697,49.63298416137695,46.0,-1.0060291290283203,-4990.06689453125,132.6470184326172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.236572265625,305.6161499023437,278.1499938964844,0.0,18000.0,313.1499938964844,18001.904296875,18000.0,0.0,0.0,0.1107454746961593,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1565043032169342,0.1565086096525192,-4.307240033085691e-06,0.0,0.0001123925758292,0.0,0.0,6.2501301765441895,0.0,0.0,0.0,0.2789253294467926,4.0,0.0,1.0
741420,293.16680908203125,297.1499938964844,293.1499938964844,0.0627576112747192,-1608.85302734375,304.15118408203125,0.6525244116783142,0.1120237186551094,0.1023448482155799,293.4698181152344,297.1499938964844,293.1499938964844,0.0014738996978849,-117.92752075195312,293.1628112792969,0.4868953227996826,0.050000000745058,0.0490076057612896,293.1611022949219,297.1499938964844,293.1499938964844,0.1675506383180618,-2693.853271484375,304.15167236328125,0.8421422839164734,0.2434418946504593,0.1713590323925018,293.20458984375,297.1499938964844,293.1499938964844,0.1817307770252227,-3890.451416015625,304.15509033203125,0.8597999215126038,0.259660392999649,0.2474113851785659,293.2781066894531,297.1499938964844,293.1499938964844,0.0085106147453188,-2794.3671875,301.10009765625,0.4868953227996826,0.050000000745058,0.2324709892272949,291.1559143066406,291.1499938964844,274.84765625,271.3098449707031,286.0338134765625,293.2780456542969,291.1560974121094,1.0,0.2370873391628265,0.797551155090332,0.797551155090332,1.0,1.0,-0.9631991386413574,0.3787205219268799,0.5844786167144775,0.2384403795003891,0.0,0.0,0.2178918123245239,49.01362991333008,34.0,0.7246134877204895,-4975.203125,131.0218505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2240905761719,305.6048889160156,278.1499938964844,0.0,18000.0,313.1499938964844,18001.89453125,18000.0,0.0,0.0,0.1105497330427169,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1560688018798828,0.1560731083154678,-4.306417849875288e-06,0.0,0.0001121939203585,0.0,0.0,6.2308197021484375,0.0,0.0,0.0,0.2788492739200592,4.0,0.0,1.0
741480,293.16680908203125,297.1499938964844,293.1499938964844,0.0627576112747192,-1608.85302734375,304.15118408203125,0.6525244116783142,0.1120237186551094,0.1023448482155799,293.4698181152344,297.1499938964844,293.1499938964844,0.0014738996978849,-117.92752075195312,293.1628112792969,0.4868953227996826,0.050000000745058,0.0490076057612896,293.1611022949219,297.1499938964844,293.1499938964844,0.1675506383180618,-2693.853271484375,304.15167236328125,0.8421422839164734,0.2434418946504593,0.1713590323925018,293.20458984375,297.1499938964844,293.1499938964844,0.1817307770252227,-3890.451416015625,304.15509033203125,0.8597999215126038,0.259660392999649,0.2474113851785659,293.2781066894531,297.1499938964844,293.1499938964844,0.0085106147453188,-2794.3671875,301.10009765625,0.4868953227996826,0.050000000745058,0.2324709892272949,291.1559143066406,291.1499938964844,274.84765625,271.3098449707031,286.0338134765625,293.2780456542969,291.1560974121094,1.0,0.2370873391628265,0.797551155090332,0.797551155090332,1.0,1.0,-0.9631991386413574,0.3787205219268799,0.5844786167144775,0.2384403795003891,0.0,0.0,0.2178918123245239,49.01362991333008,34.0,0.7246134877204895,-4975.203125,131.0218505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2240905761719,305.6048889160156,278.1499938964844,0.0,18000.0,313.1499938964844,18001.89453125,18000.0,0.0,0.0,0.1105497330427169,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1560688018798828,0.1560731083154678,-4.306417849875288e-06,0.0,0.0001121939203585,0.0,0.0,6.2308197021484375,0.0,0.0,0.0,0.2788492739200592,4.0,0.0,1.0
741540,293.16607666015625,297.1499938964844,293.1499938964844,0.0623930133879184,-1602.4619140625,304.1513977050781,0.6618403792381287,0.1117496415972709,0.1019525155425071,293.4696044921875,297.1499938964844,293.1499938964844,0.0013881271006539,-111.05631256103516,293.0542907714844,0.4943870604038238,0.050000000745058,0.0488698966801166,293.16326904296875,297.1499938964844,293.1499938964844,0.1668105721473693,-2684.212890625,304.15234375,0.8535832166671753,0.2427231669425964,0.1707635223865509,293.2031555175781,297.1499938964844,293.1499938964844,0.1806095540523529,-3871.2353515625,304.1552429199219,0.8715561032295227,0.2585671544075012,0.2462244182825088,293.2784423828125,297.1499938964844,293.1499938964844,0.00841820333153,-2773.42236328125,301.05535888671875,0.4943870604038238,0.050000000745058,0.231817752122879,291.157958984375,291.1499938964844,274.8500061035156,271.31512451171875,286.0386962890625,293.2784118652344,291.1582336425781,1.0,0.2313962131738662,0.7975175976753235,0.7975175976753235,1.0,1.0,-0.959639847278595,0.37713223695755,0.5825076103210449,0.237625166773796,0.0,0.0,0.2167035639286041,45.48152542114258,25.0,2.4914560317993164,-4955.9580078125,124.3987045288086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2147216796875,305.5939025878906,278.1499938964844,0.0,18000.0,313.1499938964844,18002.775390625,18000.0,0.0,0.0,0.1103671789169311,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1554208546876907,0.1554251611232757,-4.305399215809302e-06,0.0,0.0001120086599257,0.0,0.0,6.202402114868164,0.0,0.0,0.0,0.2787405848503113,4.0,0.0,1.0
741600,293.16607666015625,297.1499938964844,293.1499938964844,0.0623930133879184,-1602.4619140625,304.1513977050781,0.6618403792381287,0.1117496415972709,0.1019525155425071,293.4696044921875,297.1499938964844,293.1499938964844,0.0013881271006539,-111.05631256103516,293.0542907714844,0.4943870604038238,0.050000000745058,0.0488698966801166,293.16326904296875,297.1499938964844,293.1499938964844,0.1668105721473693,-2684.212890625,304.15234375,0.8535832166671753,0.2427231669425964,0.1707635223865509,293.2031555175781,297.1499938964844,293.1499938964844,0.1806095540523529,-3871.2353515625,304.1552429199219,0.8715561032295227,0.2585671544075012,0.2462244182825088,293.2784423828125,297.1499938964844,293.1499938964844,0.00841820333153,-2773.42236328125,301.05535888671875,0.4943870604038238,0.050000000745058,0.231817752122879,291.157958984375,291.1499938964844,274.8500061035156,271.31512451171875,286.0386962890625,293.2784118652344,291.1582336425781,1.0,0.2313962131738662,0.7975175976753235,0.7975175976753235,1.0,1.0,-0.959639847278595,0.37713223695755,0.5825076103210449,0.237625166773796,0.0,0.0,0.2167035639286041,45.48152542114258,25.0,2.4914560317993164,-4955.9580078125,124.3987045288086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2147216796875,305.5939025878906,278.1499938964844,0.0,18000.0,313.1499938964844,18002.775390625,18000.0,0.0,0.0,0.1103671789169311,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1554208546876907,0.1554251611232757,-4.305399215809302e-06,0.0,0.0001120086599257,0.0,0.0,6.202402114868164,0.0,0.0,0.0,0.2787405848503113,4.0,0.0,1.0
741660,293.1651611328125,297.1499938964844,293.1499938964844,0.0620322152972221,-1596.154296875,304.1515197753906,0.6773063540458679,0.1115295812487602,0.101565808057785,293.47003173828125,297.1499938964844,293.1499938964844,0.0013000301551073,-104.0002899169922,292.9442443847656,0.5062693357467651,0.050000000745058,0.048681903630495,293.1655578613281,297.1499938964844,293.1499938964844,0.1659727692604065,-2673.318359375,304.1529541015625,0.872403085231781,0.2419253289699554,0.1700885444879531,293.2015380859375,297.1499938964844,293.1499938964844,0.1795051991939544,-3852.3046875,304.15533447265625,0.8910701274871826,0.2575448453426361,0.2450564205646515,293.2785339355469,297.1499938964844,293.1499938964844,0.0083163250237703,-2749.8427734375,301.0111083984375,0.5062693357467651,0.050000000745058,0.2309259921312332,291.1600341796875,291.1499938964844,274.8500061035156,271.31951904296875,286.04205322265625,293.2785339355469,291.1602478027344,1.0,0.2237191349267959,0.7975061535835266,0.7975061535835266,1.0,1.0,-0.9556677341461182,0.3754035532474518,0.5802642107009888,0.2366133630275726,0.0,0.0,0.2152232676744461,40.66871643066406,25.0,2.6676676273345947,-4933.84326171875,115.6467514038086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2101745605469,305.582275390625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.52734375,18000.0,0.0,0.0,0.1101645156741142,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1545732319355011,0.1545775383710861,-4.303980858821888e-06,0.0,0.0001118029831559,0.0,0.0,6.165147304534912,0.0,0.0,0.0,0.2785976827144623,4.0,0.0,1.0
741720,293.1651611328125,297.1499938964844,293.1499938964844,0.0620322152972221,-1596.154296875,304.1515197753906,0.6773063540458679,0.1115295812487602,0.101565808057785,293.47003173828125,297.1499938964844,293.1499938964844,0.0013000301551073,-104.0002899169922,292.9442443847656,0.5062693357467651,0.050000000745058,0.048681903630495,293.1655578613281,297.1499938964844,293.1499938964844,0.1659727692604065,-2673.318359375,304.1529541015625,0.872403085231781,0.2419253289699554,0.1700885444879531,293.2015380859375,297.1499938964844,293.1499938964844,0.1795051991939544,-3852.3046875,304.15533447265625,0.8910701274871826,0.2575448453426361,0.2450564205646515,293.2785339355469,297.1499938964844,293.1499938964844,0.0083163250237703,-2749.8427734375,301.0111083984375,0.5062693357467651,0.050000000745058,0.2309259921312332,291.1600341796875,291.1499938964844,274.8500061035156,271.31951904296875,286.04205322265625,293.2785339355469,291.1602478027344,1.0,0.2237191349267959,0.7975061535835266,0.7975061535835266,1.0,1.0,-0.9556677341461182,0.3754035532474518,0.5802642107009888,0.2366133630275726,0.0,0.0,0.2152232676744461,40.66871643066406,25.0,2.6676676273345947,-4933.84326171875,115.6467514038086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2101745605469,305.582275390625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.52734375,18000.0,0.0,0.0,0.1101645156741142,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1545732319355011,0.1545775383710861,-4.303980858821888e-06,0.0,0.0001118029831559,0.0,0.0,6.165147304534912,0.0,0.0,0.0,0.2785976827144623,4.0,0.0,1.0
741780,293.164306640625,297.1499938964844,293.1499938964844,0.0617337636649608,-1590.9622802734375,304.1515197753906,0.691159188747406,0.1113192290067672,0.10124421864748,293.4715881347656,297.1499938964844,293.1499938964844,0.0012110185343772,-96.87537384033205,292.8301696777344,0.5173346996307373,0.050000000745058,0.0485398657619953,293.1685485839844,297.1499938964844,293.1499938964844,0.1650459766387939,-2661.28857421875,304.15350341796875,0.8890666365623474,0.2409261167049408,0.1693302392959594,293.199951171875,297.1499938964844,293.1499938964844,0.1784988939762115,-3835.08984375,304.1552429199219,0.9084659218788148,0.2565662562847137,0.2439841777086258,293.2785339355469,297.1499938964844,293.1499938964844,0.0082267457619309,-2729.170654296875,300.9668884277344,0.5173346996307373,0.050000000745058,0.2302522361278534,291.1612548828125,291.1499938964844,274.8500061035156,271.3239440917969,286.0442199707031,293.2785339355469,291.1612854003906,1.0,0.2179105579853058,0.7974947094917297,0.7974947094917297,1.0,1.0,-0.9521051645278932,0.3738968968391418,0.5782082080841064,0.2355963289737701,0.0,0.0,0.2136234492063522,37.02261734008789,25.0,1.4280141592025757,-4911.8642578125,108.94294738769533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2107849121094,305.570556640625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.884765625,18000.0,0.0,0.0,0.109917938709259,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1536263823509216,0.1536306887865066,-4.302292836655397e-06,0.0,0.0001115527411457,0.0,0.0,6.123442649841309,0.0,0.0,0.0,0.2784365117549896,4.0,0.0,1.0
