time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
741840,293.164306640625,297.1499938964844,293.1499938964844,0.0617337636649608,-1590.9622802734375,304.1515197753906,0.691159188747406,0.1113192290067672,0.10124421864748,293.4715881347656,297.1499938964844,293.1499938964844,0.0012110185343772,-96.87537384033205,292.8301696777344,0.5173346996307373,0.050000000745058,0.0485398657619953,293.1685485839844,297.1499938964844,293.1499938964844,0.1650459766387939,-2661.28857421875,304.15350341796875,0.8890666365623474,0.2409261167049408,0.1693302392959594,293.199951171875,297.1499938964844,293.1499938964844,0.1784988939762115,-3835.08984375,304.1552429199219,0.9084659218788148,0.2565662562847137,0.2439841777086258,293.2785339355469,297.1499938964844,293.1499938964844,0.0082267457619309,-2729.170654296875,300.9668884277344,0.5173346996307373,0.050000000745058,0.2302522361278534,291.1612548828125,291.1499938964844,274.8500061035156,271.3239440917969,286.0442199707031,293.2785339355469,291.1612854003906,1.0,0.2179105579853058,0.7974947094917297,0.7974947094917297,1.0,1.0,-0.9521051645278932,0.3738968968391418,0.5782082080841064,0.2355963289737701,0.0,0.0,0.2136234492063522,37.02261734008789,25.0,1.4280141592025757,-4911.8642578125,108.94294738769533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2107849121094,305.570556640625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.884765625,18000.0,0.0,0.0,0.109917938709259,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1536263823509216,0.1536306887865066,-4.302292836655397e-06,0.0,0.0001115527411457,0.0,0.0,6.123442649841309,0.0,0.0,0.0,0.2784365117549896,4.0,0.0,1.0
741900,293.1639709472656,297.1499938964844,293.1499938964844,0.0615945979952812,-1588.55078125,304.1514892578125,0.6970882415771484,0.1112026125192642,0.1010909080505371,293.47296142578125,297.1499938964844,293.1499938964844,0.0011658222647383,-93.25981903076172,292.7709045410156,0.522301971912384,0.050000000745058,0.0484845079481601,293.17041015625,297.1499938964844,293.1499938964844,0.1645232439041137,-2654.505859375,304.1538391113281,0.8960958123207092,0.2403238415718078,0.1688945889472961,293.1991882324219,297.1499938964844,293.1499938964844,0.1780259013175964,-3827.009033203125,304.1551513671875,0.9164770245552064,0.256083071231842,0.2434717565774917,293.278564453125,297.1499938964844,293.1499938964844,0.0081860702484846,-2719.84375,300.9446105957031,0.522301971912384,0.050000000745058,0.229989618062973,291.16131591796875,291.1499938964844,274.8500061035156,271.3261413574219,286.0449523925781,293.278564453125,291.1612854003906,1.0,0.2155089974403381,0.7974889874458313,0.7974889874458313,1.0,1.0,-0.950401484966278,0.3731919527053833,0.5772095322608948,0.2350712120532989,0.0,0.0,0.212862879037857,35.59630584716797,25.0,0.6701346039772034,-4901.53857421875,106.26719665527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2127380371094,305.5655517578125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.822265625,18000.0,0.0,0.0,0.1097750589251518,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1531641185283661,0.1531684100627899,-4.301417902752291e-06,0.0,0.0001114077313104,0.0,0.0,6.10303258895874,0.0,0.0,0.0,0.2783569693565368,4.0,0.0,1.0
741960,293.1636962890625,297.1499938964844,293.1499938964844,0.0614553093910217,-1586.139892578125,304.1514587402344,0.7024478316307068,0.1110762953758239,0.1009365990757942,293.47467041015625,297.1499938964844,293.1499938964844,0.0011199673172086,-89.5920181274414,292.7102355957031,0.5269379615783691,0.050000000745058,0.0484366938471794,293.1725158691406,297.1499938964844,293.1499938964844,0.1639514714479446,-2647.0830078125,304.1541748046875,0.9023693203926086,0.2396513819694519,0.1684161275625229,293.1984558105469,297.1499938964844,293.1499938964844,0.1775642186403274,-3819.1201171875,304.1550598144531,0.9239715933799744,0.2556016445159912,0.2429691851139068,293.2785949707031,297.1499938964844,293.1499938964844,0.0081472620368003,-2710.958984375,300.9222106933594,0.5269379615783691,0.050000000745058,0.2297628223896026,291.1612243652344,291.1499938964844,274.8500061035156,271.3283386230469,286.0455017089844,293.2785949707031,291.1611633300781,1.0,0.2133803814649582,0.7974943518638611,0.7974943518638611,1.0,1.0,-0.9487091302871704,0.3725024163722992,0.5762067437171936,0.2345257401466369,0.0,0.0,0.212124615907669,34.360801696777344,25.0,0.1492774784564972,-4891.70703125,103.91099548339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2154541015625,305.5614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.705078125,18000.0,0.0,0.0,0.109619602560997,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1527197957038879,0.1527240872383117,-4.300565251469379e-06,0.0,0.0001112499594455,0.0,0.0,6.0834126472473145,0.0,0.0,0.0,0.2782802283763885,4.0,0.0,1.0
742020,293.16339111328125,297.1499938964844,293.1499938964844,0.0611680001020431,-1581.1702880859375,304.1514587402344,0.7114369869232178,0.1107909977436065,0.1006175801157951,293.4793395996094,297.1499938964844,293.1499938964844,0.0010258831316605,-82.06668853759766,292.5846862792969,0.5351330041885376,0.050000000745058,0.0483598820865154,293.1773986816406,297.1499938964844,293.1499938964844,0.1626483052968979,-2630.14697265625,304.15496826171875,0.9132260084152222,0.2380917221307754,0.1673237532377243,293.1971435546875,297.1499938964844,293.1499938964844,0.1766633987426757,-3803.714111328125,304.1548767089844,0.936815857887268,0.2546401619911194,0.2419855743646621,293.2787780761719,297.1499938964844,293.1499938964844,0.0080740479752421,-2694.205322265625,300.8770751953125,0.5351330041885376,0.050000000745058,0.2293984591960907,291.1609191894531,291.1499938964844,274.8500061035156,271.332763671875,286.0461120605469,293.2787780761719,291.1608581542969,1.0,0.2098164707422256,0.7975050210952759,0.7975050210952759,1.0,1.0,-0.9453049898147584,0.3711434304714203,0.5741615891456604,0.2333596050739288,0.0,0.0,0.210691288113594,32.36432266235352,25.0,-0.3326713144779205,-4872.95361328125,99.9818115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2225036621094,305.5549011230469,278.1499938964844,0.0,18000.0,313.1499938964844,18003.51171875,18000.0,0.0,0.0,0.1092733815312385,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1518655270338058,0.1518698185682296,-4.298936346458504e-06,0.0,0.0001108985889004,0.0,0.0,6.045743942260742,0.0,0.0,0.0,0.2781328558921814,4.0,0.0,1.0
742080,293.16339111328125,297.1499938964844,293.1499938964844,0.0611680001020431,-1581.1702880859375,304.1514587402344,0.7114369869232178,0.1107909977436065,0.1006175801157951,293.4793395996094,297.1499938964844,293.1499938964844,0.0010258831316605,-82.06668853759766,292.5846862792969,0.5351330041885376,0.050000000745058,0.0483598820865154,293.1773986816406,297.1499938964844,293.1499938964844,0.1626483052968979,-2630.14697265625,304.15496826171875,0.9132260084152222,0.2380917221307754,0.1673237532377243,293.1971435546875,297.1499938964844,293.1499938964844,0.1766633987426757,-3803.714111328125,304.1548767089844,0.936815857887268,0.2546401619911194,0.2419855743646621,293.2787780761719,297.1499938964844,293.1499938964844,0.0080740479752421,-2694.205322265625,300.8770751953125,0.5351330041885376,0.050000000745058,0.2293984591960907,291.1609191894531,291.1499938964844,274.8500061035156,271.332763671875,286.0461120605469,293.2787780761719,291.1608581542969,1.0,0.2098164707422256,0.7975050210952759,0.7975050210952759,1.0,1.0,-0.9453049898147584,0.3711434304714203,0.5741615891456604,0.2333596050739288,0.0,0.0,0.210691288113594,32.36432266235352,25.0,-0.3326713144779205,-4872.95361328125,99.9818115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2225036621094,305.5549011230469,278.1499938964844,0.0,18000.0,313.1499938964844,18003.51171875,18000.0,0.0,0.0,0.1092733815312385,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1518655270338058,0.1518698185682296,-4.298936346458504e-06,0.0,0.0001108985889004,0.0,0.0,6.045743942260742,0.0,0.0,0.0,0.2781328558921814,4.0,0.0,1.0
742140,293.1633605957031,297.1499938964844,293.1499938964844,0.0608600303530693,-1575.845703125,304.1514892578125,0.7180730104446411,0.1104592531919479,0.1002760604023933,293.4854736328125,297.1499938964844,293.1499938964844,0.0009282223763875,-74.25495147705078,292.453369140625,0.5419161319732666,0.050000000745058,0.04830252379179,293.1830749511719,297.1499938964844,293.1499938964844,0.1611263304948806,-2610.33642578125,304.1558532714844,0.921700954437256,0.2362492233514785,0.1660480201244354,293.1960144042969,297.1499938964844,293.1499938964844,0.1757803261280059,-3788.5869140625,304.1547241210937,0.9467520713806152,0.253676027059555,0.241020068526268,293.2791442871094,297.1499938964844,293.1499938964844,0.0080051198601722,-2678.410888671875,300.8313903808594,0.5419161319732666,0.050000000745058,0.229126363992691,291.1606140136719,291.1499938964844,274.8500061035156,271.337158203125,286.046142578125,293.27911376953125,291.1605834960937,1.0,0.2069797366857528,0.7975157499313354,0.7975157499313354,1.0,1.0,-0.9418095946311952,0.369781881570816,0.5720276832580566,0.2320788353681564,0.0,0.0,0.2092941254377365,30.85732078552246,25.0,-0.356246143579483,-4854.83837890625,96.84525299072266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2306213378906,305.5498046875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.3828125,18000.0,0.0,0.0,0.1088857799768447,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1510413140058517,0.1510456204414367,-4.297383384255227e-06,0.0,0.000110505221528,0.0,0.0,6.0094733238220215,0.0,0.0,0.0,0.277991235256195,4.0,0.0,1.0
742200,293.1633605957031,297.1499938964844,293.1499938964844,0.0608600303530693,-1575.845703125,304.1514892578125,0.7180730104446411,0.1104592531919479,0.1002760604023933,293.4854736328125,297.1499938964844,293.1499938964844,0.0009282223763875,-74.25495147705078,292.453369140625,0.5419161319732666,0.050000000745058,0.04830252379179,293.1830749511719,297.1499938964844,293.1499938964844,0.1611263304948806,-2610.33642578125,304.1558532714844,0.921700954437256,0.2362492233514785,0.1660480201244354,293.1960144042969,297.1499938964844,293.1499938964844,0.1757803261280059,-3788.5869140625,304.1547241210937,0.9467520713806152,0.253676027059555,0.241020068526268,293.2791442871094,297.1499938964844,293.1499938964844,0.0080051198601722,-2678.410888671875,300.8313903808594,0.5419161319732666,0.050000000745058,0.229126363992691,291.1606140136719,291.1499938964844,274.8500061035156,271.337158203125,286.046142578125,293.27911376953125,291.1605834960937,1.0,0.2069797366857528,0.7975157499313354,0.7975157499313354,1.0,1.0,-0.9418095946311952,0.369781881570816,0.5720276832580566,0.2320788353681564,0.0,0.0,0.2092941254377365,30.85732078552246,25.0,-0.356246143579483,-4854.83837890625,96.84525299072266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2306213378906,305.5498046875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.3828125,18000.0,0.0,0.0,0.1088857799768447,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1510413140058517,0.1510456204414367,-4.297383384255227e-06,0.0,0.000110505221528,0.0,0.0,6.0094733238220215,0.0,0.0,0.0,0.277991235256195,4.0,0.0,1.0
742260,293.16357421875,297.1499938964844,293.1499938964844,0.0605242662131786,-1570.043212890625,304.15155029296875,0.722916305065155,0.1100788712501525,0.0999051481485366,293.4930114746094,297.1499938964844,293.1499938964844,0.0008266241056844,-66.12764739990234,292.316162109375,0.5473747253417969,0.050000000745058,0.0482597798109054,293.1893920898437,297.1499938964844,293.1499938964844,0.1593841612339019,-2587.61962890625,304.15679931640625,0.9275365471839904,0.2341301888227462,0.164588913321495,293.195068359375,297.1499938964844,293.1499938964844,0.1749052703380584,-3773.569091796875,304.15460205078125,0.9541147351264954,0.252705454826355,0.2400639206171035,293.2796630859375,297.1499938964844,293.1499938964844,0.0079391673207283,-2663.248291015625,300.78515625,0.5473747253417969,0.050000000745058,0.2289236187934875,291.1605224609375,291.1499938964844,274.8500061035156,271.3415832519531,286.0456848144531,293.2796325683594,291.1604919433594,1.0,0.204694852232933,0.7975291609764099,0.7975291609764099,1.0,1.0,-0.938170850276947,0.3683950006961822,0.5697758197784424,0.2306721210479736,0.0,0.0,0.207901731133461,29.7168025970459,25.0,-0.1656104177236557,-4836.80810546875,94.28681182861328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2389221191406,305.5451965332031,278.1499938964844,0.0,18000.0,313.1499938964844,18003.33203125,18000.0,0.0,0.0,0.1084635779261589,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1502292603254318,0.1502335518598556,-4.295874532544985e-06,0.0,0.00011007674766,0.0,0.0,5.973811626434326,0.0,0.0,0.0,0.2778522968292236,4.0,0.0,1.0
742320,293.16357421875,297.1499938964844,293.1499938964844,0.0605242662131786,-1570.043212890625,304.15155029296875,0.722916305065155,0.1100788712501525,0.0999051481485366,293.4930114746094,297.1499938964844,293.1499938964844,0.0008266241056844,-66.12764739990234,292.316162109375,0.5473747253417969,0.050000000745058,0.0482597798109054,293.1893920898437,297.1499938964844,293.1499938964844,0.1593841612339019,-2587.61962890625,304.15679931640625,0.9275365471839904,0.2341301888227462,0.164588913321495,293.195068359375,297.1499938964844,293.1499938964844,0.1749052703380584,-3773.569091796875,304.15460205078125,0.9541147351264954,0.252705454826355,0.2400639206171035,293.2796630859375,297.1499938964844,293.1499938964844,0.0079391673207283,-2663.248291015625,300.78515625,0.5473747253417969,0.050000000745058,0.2289236187934875,291.1605224609375,291.1499938964844,274.8500061035156,271.3415832519531,286.0456848144531,293.2796325683594,291.1604919433594,1.0,0.204694852232933,0.7975291609764099,0.7975291609764099,1.0,1.0,-0.938170850276947,0.3683950006961822,0.5697758197784424,0.2306721210479736,0.0,0.0,0.207901731133461,29.7168025970459,25.0,-0.1656104177236557,-4836.80810546875,94.28681182861328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2389221191406,305.5451965332031,278.1499938964844,0.0,18000.0,313.1499938964844,18003.33203125,18000.0,0.0,0.0,0.1084635779261589,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1502292603254318,0.1502335518598556,-4.295874532544985e-06,0.0,0.00011007674766,0.0,0.0,5.973811626434326,0.0,0.0,0.0,0.2778522968292236,4.0,0.0,1.0
742380,293.1640014648437,297.1499938964844,293.1499938964844,0.0601564794778823,-1563.6923828125,304.1516418457031,0.726372241973877,0.1096488833427429,0.0995003804564476,293.5018310546875,297.1499938964844,293.1499938964844,0.0007208928000181,-57.66930770874024,292.1730041503906,0.5516632795333862,0.050000000745058,0.0482280664145946,293.1962280273437,297.1499938964844,293.1499938964844,0.1574280261993408,-2562.0625,304.15777587890625,0.9309505224227904,0.2317457050085067,0.1629509925842285,293.1942443847656,297.1499938964844,293.1499938964844,0.1740324050188064,-3758.561279296875,304.1545104980469,0.9593772888183594,0.251725822687149,0.239110842347145,293.2803649902344,297.1499938964844,293.1499938964844,0.0078753056004643,-2648.500732421875,300.73834228515625,0.5516632795333862,0.050000000745058,0.2287731915712356,291.1605529785156,291.1499938964844,274.8500061035156,271.3459777832031,286.04473876953125,293.2803039550781,291.1605529785156,1.0,0.2028261721134185,0.7975426316261292,0.7975426316261292,1.0,1.0,-0.9343565106391908,0.3669686615467071,0.5673878788948059,0.229131817817688,0.0,0.0,0.2064908146858215,28.85147285461425,25.0,0.0538891740143299,-4818.44873046875,92.1495361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24676513671875,305.5404052734375,278.1499938964844,0.0,18000.0,313.1499938964844,18003.33984375,18000.0,0.0,0.0,0.1080133616924285,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1494138985872268,0.1494182050228119,-4.294377049518516e-06,0.0,0.0001096198320738,0.0,0.0,5.938074111938477,0.0,0.0,0.0,0.2777132987976074,4.0,0.0,1.0
742440,293.1640014648437,297.1499938964844,293.1499938964844,0.0601564794778823,-1563.6923828125,304.1516418457031,0.726372241973877,0.1096488833427429,0.0995003804564476,293.5018310546875,297.1499938964844,293.1499938964844,0.0007208928000181,-57.66930770874024,292.1730041503906,0.5516632795333862,0.050000000745058,0.0482280664145946,293.1962280273437,297.1499938964844,293.1499938964844,0.1574280261993408,-2562.0625,304.15777587890625,0.9309505224227904,0.2317457050085067,0.1629509925842285,293.1942443847656,297.1499938964844,293.1499938964844,0.1740324050188064,-3758.561279296875,304.1545104980469,0.9593772888183594,0.251725822687149,0.239110842347145,293.2803649902344,297.1499938964844,293.1499938964844,0.0078753056004643,-2648.500732421875,300.73834228515625,0.5516632795333862,0.050000000745058,0.2287731915712356,291.1605529785156,291.1499938964844,274.8500061035156,271.3459777832031,286.04473876953125,293.2803039550781,291.1605529785156,1.0,0.2028261721134185,0.7975426316261292,0.7975426316261292,1.0,1.0,-0.9343565106391908,0.3669686615467071,0.5673878788948059,0.229131817817688,0.0,0.0,0.2064908146858215,28.85147285461425,25.0,0.0538891740143299,-4818.44873046875,92.1495361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24676513671875,305.5404052734375,278.1499938964844,0.0,18000.0,313.1499938964844,18003.33984375,18000.0,0.0,0.0,0.1080133616924285,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1494138985872268,0.1494182050228119,-4.294377049518516e-06,0.0,0.0001096198320738,0.0,0.0,5.938074111938477,0.0,0.0,0.0,0.2777132987976074,4.0,0.0,1.0
742500,293.1642761230469,297.1499938964844,293.1499938964844,0.0599600337445735,-1560.30322265625,304.1517028808594,0.7276577353477478,0.1094169691205024,0.099284753203392,293.5066833496094,297.1499938964844,293.1499938964844,0.0006664601387456,-53.31468963623047,292.0991516113281,0.553416907787323,0.050000000745058,0.0482155345380306,293.1997985839844,297.1499938964844,293.1499938964844,0.1563721895217895,-2548.24560546875,304.1582946777344,0.931839883327484,0.2304578423500061,0.162066712975502,293.19390869140625,297.1499938964844,293.1499938964844,0.1735956519842147,-3751.042236328125,304.1545104980469,0.9613510966300964,0.2512325644493103,0.2386341392993927,293.28076171875,297.1499938964844,293.1499938964844,0.0078439759090542,-2641.237548828125,300.7146911621094,0.553416907787323,0.050000000745058,0.2287137359380722,291.16064453125,291.1499938964844,274.8500061035156,271.3481750488281,286.0443725585937,293.2811584472656,291.1606750488281,1.0,0.2020166367292404,0.797549307346344,0.797549307346344,1.0,1.0,-0.9323777556419371,0.3662382662296295,0.5661394596099854,0.2283100932836532,0.0,0.0,0.2057733237743377,28.50134658813477,25.0,0.1927608400583267,-4808.994140625,91.20370483398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2504272460937,305.5378723144531,278.1499938964844,0.0,18000.0,313.1499938964844,18003.359375,18000.0,0.0,0.0,0.1077794283628463,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1490019857883453,0.1490062773227691,-4.293626261642203e-06,0.0,0.0001093824175768,0.0,0.0,5.920043468475342,0.0,0.0,0.0,0.2776432633399963,4.0,0.0,1.0
742560,293.1645202636719,297.1499938964844,293.1499938964844,0.0597613789141178,-1556.877197265625,304.1517639160156,0.7287009954452515,0.1091910377144813,0.0990683361887931,293.51177978515625,297.1499938964844,293.1499938964844,0.000610924384091,-48.87149810791016,292.0238342285156,0.5549378395080566,0.050000000745058,0.0482048541307449,293.20343017578125,297.1499938964844,293.1499938964844,0.1552645564079284,-2533.7314453125,304.1587829589844,0.9322373867034912,0.2291115671396255,0.161140576004982,293.1935729980469,297.1499938964844,293.1499938964844,0.1731584370136261,-3743.506103515625,304.15447998046875,0.9629539847373962,0.2507429718971252,0.2381597906351089,293.2811889648437,297.1499938964844,293.1499938964844,0.0078128930181264,-2633.99609375,300.69091796875,0.5549378395080566,0.050000000745058,0.2286630868911743,291.160888671875,291.1499938964844,274.8500061035156,271.35040283203125,286.0452575683594,293.2843017578125,291.1609802246094,1.0,0.2012781798839569,0.7975621223449707,0.7975621223449707,1.0,1.0,-0.9303634166717528,0.365502268075943,0.5648611187934875,0.2274573594331741,0.0,0.0,0.2050234973430633,28.19734764099121,25.0,0.6844063997268677,-4799.0830078125,90.32754516601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25390625,305.5354309082031,278.1499938964844,0.0,18000.0,313.1499938964844,18003.423828125,18000.0,0.0,0.0,0.1075400412082672,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1485806703567505,0.1485849618911743,-4.292869107302977e-06,0.0,0.0001091394660761,0.0,0.0,5.901628017425537,0.0,0.0,0.0,0.2775717973709106,4.0,0.0,1.0
742620,293.16485595703125,297.1499938964844,293.1499938964844,0.0593767203390598,-1550.248291015625,304.1518249511719,0.7302451133728027,0.1087498664855957,0.0986540541052818,293.5227355957031,297.1499938964844,293.1499938964844,0.0005152039229869,-39.63305282592773,291.8691101074219,0.5574090480804443,0.050000000745058,0.0481878742575645,293.2108459472656,297.1499938964844,293.1499938964844,0.1529119610786438,-2502.838623046875,304.1597900390625,0.9318015575408936,0.2262545078992843,0.1591766029596328,293.1929016113281,297.1499938964844,293.1499938964844,0.1722903549671173,-3728.52197265625,304.1544189453125,0.9652903079986572,0.2497742623090744,0.2372263669967651,293.2821655273437,297.1499938964844,293.1499938964844,0.0077511905692517,-2619.510498046875,300.64306640625,0.5574090480804443,0.050000000745058,0.2285825312137603,291.1619567871094,291.1499938964844,274.8500061035156,271.35479736328125,286.0469055175781,293.29150390625,291.1620788574219,1.0,0.1999717503786087,0.7975877523422241,0.7975877523422241,1.0,1.0,-0.926271378993988,0.3640351891517639,0.5622361898422241,0.2256578952074051,0.0,0.0,0.2033567726612091,27.69778633117676,25.0,1.2857052087783811,-4777.7529296875,88.74398803710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26043701171875,305.5284729003906,278.1499938964844,0.0,18000.0,313.1499938964844,18003.798828125,18000.0,0.0,0.0,0.1070451587438583,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1476558446884155,0.1476601362228393,-4.291264303901698e-06,0.0,0.0001086372285499,0.0,0.0,5.861322402954102,0.0,0.0,0.0,0.2774161994457245,4.0,0.0,1.0
742680,293.16485595703125,297.1499938964844,293.1499938964844,0.0593767203390598,-1550.248291015625,304.1518249511719,0.7302451133728027,0.1087498664855957,0.0986540541052818,293.5227355957031,297.1499938964844,293.1499938964844,0.0005152039229869,-39.63305282592773,291.8691101074219,0.5574090480804443,0.050000000745058,0.0481878742575645,293.2108459472656,297.1499938964844,293.1499938964844,0.1529119610786438,-2502.838623046875,304.1597900390625,0.9318015575408936,0.2262545078992843,0.1591766029596328,293.1929016113281,297.1499938964844,293.1499938964844,0.1722903549671173,-3728.52197265625,304.1544189453125,0.9652903079986572,0.2497742623090744,0.2372263669967651,293.2821655273437,297.1499938964844,293.1499938964844,0.0077511905692517,-2619.510498046875,300.64306640625,0.5574090480804443,0.050000000745058,0.2285825312137603,291.1619567871094,291.1499938964844,274.8500061035156,271.35479736328125,286.0469055175781,293.29150390625,291.1620788574219,1.0,0.1999717503786087,0.7975877523422241,0.7975877523422241,1.0,1.0,-0.926271378993988,0.3640351891517639,0.5622361898422241,0.2256578952074051,0.0,0.0,0.2033567726612091,27.69778633117676,25.0,1.2857052087783811,-4777.7529296875,88.74398803710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26043701171875,305.5284729003906,278.1499938964844,0.0,18000.0,313.1499938964844,18003.798828125,18000.0,0.0,0.0,0.1070451587438583,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1476558446884155,0.1476601362228393,-4.291264303901698e-06,0.0,0.0001086372285499,0.0,0.0,5.861322402954102,0.0,0.0,0.0,0.2774161994457245,4.0,0.0,1.0
742740,293.1652526855469,297.1499938964844,293.1499938964844,0.0589918941259384,-1543.6322021484375,304.15185546875,0.7310951352119446,0.1082948520779609,0.0982383340597152,293.5346984863281,297.1499938964844,293.1499938964844,0.0005351727595552,-42.46142578125,291.7073974609375,0.5592015981674194,0.050000000745058,0.0481758341193199,293.2183837890625,297.1499938964844,293.1499938964844,0.1503890752792358,-2469.621826171875,304.16070556640625,0.9298539161682128,0.2231775820255279,0.1570617109537124,293.1922912597656,297.1499938964844,293.1499938964844,0.1714385151863098,-3713.8095703125,304.1543884277344,0.9666206240653992,0.2488104701042175,0.2363048195838928,293.2832336425781,297.1499938964844,293.1499938964844,0.0076905074529349,-2605.208984375,300.59454345703125,0.5592015981674194,0.050000000745058,0.2285254150629043,291.16278076171875,291.1499938964844,274.8500061035156,271.35919189453125,286.0480651855469,293.2997131347656,291.162841796875,1.0,0.1988497376441955,0.7976133823394775,0.7976133823394775,1.0,1.0,-0.92204487323761,0.3625701069831848,0.559474766254425,0.2236771583557129,0.0,0.0,0.2015926986932754,27.318767547607425,25.0,1.0464204549789429,-4755.06982421875,87.33606719970703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26678466796875,305.5193786621094,278.1499938964844,0.0,18000.0,313.1499938964844,18004.033203125,18000.0,0.0,0.0,0.1065266951918602,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1466599255800247,0.1466642171144485,-4.289504886401119e-06,0.0,0.0001081110531231,0.0,0.0,5.817937850952148,0.0,0.0,0.0,0.2772487103939056,4.0,0.0,1.0
742800,293.1652526855469,297.1499938964844,293.1499938964844,0.0589918941259384,-1543.6322021484375,304.15185546875,0.7310951352119446,0.1082948520779609,0.0982383340597152,293.5346984863281,297.1499938964844,293.1499938964844,0.0005351727595552,-42.46142578125,291.7073974609375,0.5592015981674194,0.050000000745058,0.0481758341193199,293.2183837890625,297.1499938964844,293.1499938964844,0.1503890752792358,-2469.621826171875,304.16070556640625,0.9298539161682128,0.2231775820255279,0.1570617109537124,293.1922912597656,297.1499938964844,293.1499938964844,0.1714385151863098,-3713.8095703125,304.1543884277344,0.9666206240653992,0.2488104701042175,0.2363048195838928,293.2832336425781,297.1499938964844,293.1499938964844,0.0076905074529349,-2605.208984375,300.59454345703125,0.5592015981674194,0.050000000745058,0.2285254150629043,291.16278076171875,291.1499938964844,274.8500061035156,271.35919189453125,286.0480651855469,293.2997131347656,291.162841796875,1.0,0.1988497376441955,0.7976133823394775,0.7976133823394775,1.0,1.0,-0.92204487323761,0.3625701069831848,0.559474766254425,0.2236771583557129,0.0,0.0,0.2015926986932754,27.318767547607425,25.0,1.0464204549789429,-4755.06982421875,87.33606719970703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26678466796875,305.5193786621094,278.1499938964844,0.0,18000.0,313.1499938964844,18004.033203125,18000.0,0.0,0.0,0.1065266951918602,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1466599255800247,0.1466642171144485,-4.289504886401119e-06,0.0,0.0001081110531231,0.0,0.0,5.817937850952148,0.0,0.0,0.0,0.2772487103939056,4.0,0.0,1.0
742860,293.16571044921875,297.1499938964844,293.1499938964844,0.0585940591990947,-1536.8076171875,304.1518859863281,0.7313463091850281,0.1078164428472518,0.0978065952658653,293.5476989746094,297.1499938964844,293.1499938964844,0.0004160735697951,-20.22638893127441,291.5386047363281,0.560440719127655,0.050000000745058,0.0481676533818244,293.2260131835937,297.1499938964844,293.1499938964844,0.1477110385894775,-2434.25439453125,304.1615905761719,0.926618993282318,0.2198996096849441,0.1548065394163131,293.1917724609375,297.1499938964844,293.1499938964844,0.1705973744392395,-3699.271728515625,304.1543273925781,0.9671459794044496,0.2478464990854263,0.2353878617286682,293.2843933105469,297.1499938964844,293.1499938964844,0.0076305633410811,-2591.025390625,300.5453491210937,0.560440719127655,0.050000000745058,0.2284866124391555,291.1632080078125,291.1499938964844,274.8500061035156,271.3636169433594,286.0483703613281,293.3090209960937,291.1632385253906,1.0,0.1978638023138046,0.7976515293121338,0.7976515293121338,1.0,1.0,-0.917662799358368,0.3611190915107727,0.5565437078475952,0.2214605212211609,0.0,0.0,0.199795663356781,27.031494140625,25.0,0.6217190027236938,-4731.953125,86.05303192138672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2728881835937,305.5094909667969,278.1499938964844,0.0,18000.0,313.1499938964844,18004.10546875,18000.0,0.0,0.0,0.1059858649969101,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1456457078456878,0.1456499844789505,-4.287682259018766e-06,0.0,0.0001075621839845,0.0,0.0,5.773781776428223,0.0,0.0,0.0,0.2770777344703674,4.0,0.0,1.0
742920,293.16571044921875,297.1499938964844,293.1499938964844,0.0585940591990947,-1536.8076171875,304.1518859863281,0.7313463091850281,0.1078164428472518,0.0978065952658653,293.5476989746094,297.1499938964844,293.1499938964844,0.0004160735697951,-20.22638893127441,291.5386047363281,0.560440719127655,0.050000000745058,0.0481676533818244,293.2260131835937,297.1499938964844,293.1499938964844,0.1477110385894775,-2434.25439453125,304.1615905761719,0.926618993282318,0.2198996096849441,0.1548065394163131,293.1917724609375,297.1499938964844,293.1499938964844,0.1705973744392395,-3699.271728515625,304.1543273925781,0.9671459794044496,0.2478464990854263,0.2353878617286682,293.2843933105469,297.1499938964844,293.1499938964844,0.0076305633410811,-2591.025390625,300.5453491210937,0.560440719127655,0.050000000745058,0.2284866124391555,291.1632080078125,291.1499938964844,274.8500061035156,271.3636169433594,286.0483703613281,293.3090209960937,291.1632385253906,1.0,0.1978638023138046,0.7976515293121338,0.7976515293121338,1.0,1.0,-0.917662799358368,0.3611190915107727,0.5565437078475952,0.2214605212211609,0.0,0.0,0.199795663356781,27.031494140625,25.0,0.6217190027236938,-4731.953125,86.05303192138672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2728881835937,305.5094909667969,278.1499938964844,0.0,18000.0,313.1499938964844,18004.10546875,18000.0,0.0,0.0,0.1059858649969101,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1456457078456878,0.1456499844789505,-4.287682259018766e-06,0.0,0.0001075621839845,0.0,0.0,5.773781776428223,0.0,0.0,0.0,0.2770777344703674,4.0,0.0,1.0
742980,293.1662292480469,297.1499938964844,293.1499938964844,0.0581788197159767,-1529.7001953125,304.1519470214844,0.7310837507247925,0.1073110774159431,0.0973542854189872,293.5619201660156,297.1499938964844,293.1499938964844,0.0003518630110193,-9.816998481750488,291.361572265625,0.5612207055091858,0.050000000745058,0.0481625720858573,293.23358154296875,297.1499938964844,293.1499938964844,0.144890695810318,-2396.880859375,304.16241455078125,0.9222795367240906,0.2164363414049148,0.1524208337068557,293.1913146972656,297.1499938964844,293.1499938964844,0.1697632074356079,-3684.842529296875,304.1542663574219,0.9670078754425048,0.2468794733285904,0.234471783041954,293.2856140136719,297.1499938964844,293.1499938964844,0.0075711808167397,-2576.9111328125,300.4954528808594,0.5612207055091858,0.050000000745058,0.2284625023603439,291.1633605957031,291.1499938964844,274.8500061035156,271.3680114746094,286.047607421875,293.3196105957031,291.163330078125,1.0,0.196981593966484,0.7976897358894348,0.7976897358894348,1.0,1.0,-0.91312175989151,0.3596940338611603,0.5534276962280273,0.2189708799123764,0.0,0.0,0.1980044692754745,26.81611061096192,25.0,0.1717427521944046,-4708.767578125,84.86219024658203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27850341796875,305.4991455078125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.076171875,18000.0,0.0,0.0,0.1054262816905975,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1446352452039718,0.1446395367383957,-4.285849627194693e-06,0.0,0.0001069942736648,0.0,0.0,5.729835033416748,0.0,0.0,0.0,0.276907354593277,4.0,0.0,1.0
743040,293.1662292480469,297.1499938964844,293.1499938964844,0.0581788197159767,-1529.7001953125,304.1519470214844,0.7310837507247925,0.1073110774159431,0.0973542854189872,293.5619201660156,297.1499938964844,293.1499938964844,0.0003518630110193,-9.816998481750488,291.361572265625,0.5612207055091858,0.050000000745058,0.0481625720858573,293.23358154296875,297.1499938964844,293.1499938964844,0.144890695810318,-2396.880859375,304.16241455078125,0.9222795367240906,0.2164363414049148,0.1524208337068557,293.1913146972656,297.1499938964844,293.1499938964844,0.1697632074356079,-3684.842529296875,304.1542663574219,0.9670078754425048,0.2468794733285904,0.234471783041954,293.2856140136719,297.1499938964844,293.1499938964844,0.0075711808167397,-2576.9111328125,300.4954528808594,0.5612207055091858,0.050000000745058,0.2284625023603439,291.1633605957031,291.1499938964844,274.8500061035156,271.3680114746094,286.047607421875,293.3196105957031,291.163330078125,1.0,0.196981593966484,0.7976897358894348,0.7976897358894348,1.0,1.0,-0.91312175989151,0.3596940338611603,0.5534276962280273,0.2189708799123764,0.0,0.0,0.1980044692754745,26.81611061096192,25.0,0.1717427521944046,-4708.767578125,84.86219024658203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27850341796875,305.4991455078125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.076171875,18000.0,0.0,0.0,0.1054262816905975,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1446352452039718,0.1446395367383957,-4.285849627194693e-06,0.0,0.0001069942736648,0.0,0.0,5.729835033416748,0.0,0.0,0.0,0.276907354593277,4.0,0.0,1.0
743100,293.1665344238281,297.1499938964844,293.1499938964844,0.0579635687172412,-1526.0216064453125,304.1519775390625,0.7307851910591125,0.1070473864674568,0.0971193760633468,293.5694885253906,297.1499938964844,293.1499938964844,0.0003091252874583,-4.465678691864014,291.26983642578125,0.561465859413147,0.050000000745058,0.0481609925627708,293.2373352050781,297.1499938964844,293.1499938964844,0.1434320360422134,-2377.498046875,304.1628112792969,0.9197586178779602,0.2146411836147308,0.1511829197406768,293.1911315917969,297.1499938964844,293.1499938964844,0.1693476140499115,-3677.648681640625,304.1542358398437,0.9667283296585084,0.2463940382003784,0.2340131253004074,293.2862243652344,297.1499938964844,293.1499938964844,0.0075416401959955,-2569.863037109375,300.4702453613281,0.561465859413147,0.050000000745058,0.2284550070762634,291.1632995605469,291.1499938964844,274.8500061035156,271.3702087402344,286.0467834472656,293.32537841796875,291.16326904296875,1.0,0.1965710669755935,0.7977088093757629,0.7977088093757629,1.0,1.0,-0.9107925295829772,0.3589937686920166,0.5517987608909607,0.2176189422607422,0.0,0.0,0.1971217691898346,26.73019218444824,25.0,-0.0247670598328113,-4697.251953125,84.29320526123047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2810363769531,305.4939270019531,278.1499938964844,0.0,18000.0,313.1499938964844,18004.03125,18000.0,0.0,0.0,0.1051411479711532,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1441380828619003,0.1441423743963241,-4.284943770471728e-06,0.0,0.0001067048942786,0.0,0.0,5.708230972290039,0.0,0.0,0.0,0.2768235206604004,4.0,0.0,1.0
743160,293.1668395996094,297.1499938964844,293.1499938964844,0.0577427446842193,-1522.251708984375,304.15203857421875,0.7303887605667114,0.1067761480808258,0.0968782380223274,293.577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1772766113281,0.5616289377212524,0.050000000745058,0.0481599494814872,293.24102783203125,297.1499938964844,293.1499938964844,0.1419442445039749,-2357.689208984375,304.1631774902344,0.917043149471283,0.2128077000379562,0.1499176025390625,293.1909484863281,297.1499938964844,293.1499938964844,0.1689323186874389,-3670.45654296875,304.1542358398437,0.9663277268409728,0.2459070384502411,0.2335535883903503,293.2868957519531,297.1499938964844,293.1499938964844,0.007512170355767,-2562.8115234375,300.44488525390625,0.5616289377212524,0.050000000745058,0.2284500747919082,291.1632080078125,291.1499938964844,274.8500061035156,271.3724365234375,286.0456237792969,293.3314514160156,291.16314697265625,1.0,0.1961769461631775,0.7977315187454224,0.7977315187454224,1.0,1.0,-0.9084255695343018,0.3583024740219116,0.5501230955123901,0.2161966264247894,0.0,0.0,0.196251094341278,26.656293869018555,25.0,-0.1917079985141754,-4685.8212890625,83.7381591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2833557128906,305.4886474609375,278.1499938964844,0.0,18000.0,313.1499938964844,18003.970703125,18000.0,0.0,0.0,0.1048536151647567,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1436486095190048,0.1436529010534286,-4.284049737179885e-06,0.0,0.0001064130847225,0.0,0.0,5.686974048614502,0.0,0.0,0.0,0.2767410278320312,4.0,0.0,1.0
743220,293.1675720214844,297.1499938964844,293.1499938964844,0.0572809912264347,-1514.379638671875,304.1521301269531,0.7293320894241333,0.1062052473425865,0.0963741987943649,293.5950012207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1640625,0.5617455244064331,0.050000000745058,0.0481592379510402,293.24822998046875,297.1499938964844,293.1499938964844,0.1388908922672271,-2316.907958984375,304.16387939453125,0.911159098148346,0.2090373188257217,0.1473130881786346,293.190673828125,297.1499938964844,293.1499938964844,0.1680996417999267,-3656.022216796875,304.1542053222656,0.965210258960724,0.244925245642662,0.2326298356056213,293.2882385253906,297.1499938964844,293.1499938964844,0.007453316822648,-2548.658203125,300.39361572265625,0.5617455244064331,0.050000000745058,0.2284466922283172,291.1629333496094,291.1499938964844,274.8500061035156,271.3768310546875,286.04278564453125,293.3451538085937,291.1628723144531,1.0,0.1954282522201538,0.7977769374847412,0.7977769374847412,1.0,1.0,-0.9035806655883788,0.3569433987140655,0.5466372966766357,0.2131504118442535,0.0,0.0,0.1945456266403198,26.538536071777344,25.0,-0.3452636301517486,-4663.16015625,82.66082000732422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2870788574219,305.47808837890625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.833984375,18000.0,0.0,0.0,0.1042749285697937,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.142694815993309,0.1426991075277328,-4.282307145331288e-06,0.0,0.0001058257985278,0.0,0.0,5.645596981048584,0.0,0.0,0.0,0.2765803933143616,4.0,0.0,1.0
743280,293.1675720214844,297.1499938964844,293.1499938964844,0.0572809912264347,-1514.379638671875,304.1521301269531,0.7293320894241333,0.1062052473425865,0.0963741987943649,293.5950012207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1640625,0.5617455244064331,0.050000000745058,0.0481592379510402,293.24822998046875,297.1499938964844,293.1499938964844,0.1388908922672271,-2316.907958984375,304.16387939453125,0.911159098148346,0.2090373188257217,0.1473130881786346,293.190673828125,297.1499938964844,293.1499938964844,0.1680996417999267,-3656.022216796875,304.1542053222656,0.965210258960724,0.244925245642662,0.2326298356056213,293.2882385253906,297.1499938964844,293.1499938964844,0.007453316822648,-2548.658203125,300.39361572265625,0.5617455244064331,0.050000000745058,0.2284466922283172,291.1629333496094,291.1499938964844,274.8500061035156,271.3768310546875,286.04278564453125,293.3451538085937,291.1628723144531,1.0,0.1954282522201538,0.7977769374847412,0.7977769374847412,1.0,1.0,-0.9035806655883788,0.3569433987140655,0.5466372966766357,0.2131504118442535,0.0,0.0,0.1945456266403198,26.538536071777344,25.0,-0.3452636301517486,-4663.16015625,82.66082000732422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2870788574219,305.47808837890625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.833984375,18000.0,0.0,0.0,0.1042749285697937,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.142694815993309,0.1426991075277328,-4.282307145331288e-06,0.0,0.0001058257985278,0.0,0.0,5.645596981048584,0.0,0.0,0.0,0.2765803933143616,4.0,0.0,1.0
743340,293.1683959960937,297.1499938964844,293.1499938964844,0.0567824840545654,-1505.8946533203125,304.1522521972656,0.7279455661773682,0.1055886298418045,0.0958316475152969,293.6146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1644287109375,0.5616271495819092,0.050000000745058,0.0481600575149059,293.2551574707031,297.1499938964844,293.1499938964844,0.1357452422380447,-2274.705078125,304.1644897460937,0.9048974514007568,0.2051451206207275,0.1446204930543899,293.1905212402344,297.1499938964844,293.1499938964844,0.1672563999891281,-3641.38134765625,304.1542053222656,0.9637205004692078,0.2439281195402145,0.2316942065954208,293.2897033691406,297.1499938964844,293.1499938964844,0.0073943524621427,-2534.3623046875,300.34161376953125,0.5616271495819092,0.050000000745058,0.2284505814313888,291.1627502441406,291.1499938964844,274.8500061035156,271.3812255859375,286.03936767578125,293.36083984375,291.1626892089844,1.0,0.1947202980518341,0.7978223562240601,0.7978223562240601,1.0,1.0,-0.8985800743103027,0.35560142993927,0.5429786443710327,0.2098622769117355,0.0,0.0,0.1928620040416717,26.454051971435547,25.0,-0.255246490240097,-4640.53857421875,81.6151351928711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28955078125,305.4673156738281,278.1499938964844,0.0,18000.0,313.1499938964844,18003.740234375,18000.0,0.0,0.0,0.1036966145038604,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1417640447616577,0.1417683362960815,-4.280622306396253e-06,0.0,0.0001052388834068,0.0,0.0,5.6052961349487305,0.0,0.0,0.0,0.2764241099357605,4.0,0.0,1.0
743400,293.1683959960937,297.1499938964844,293.1499938964844,0.0567824840545654,-1505.8946533203125,304.1522521972656,0.7279455661773682,0.1055886298418045,0.0958316475152969,293.6146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1644287109375,0.5616271495819092,0.050000000745058,0.0481600575149059,293.2551574707031,297.1499938964844,293.1499938964844,0.1357452422380447,-2274.705078125,304.1644897460937,0.9048974514007568,0.2051451206207275,0.1446204930543899,293.1905212402344,297.1499938964844,293.1499938964844,0.1672563999891281,-3641.38134765625,304.1542053222656,0.9637205004692078,0.2439281195402145,0.2316942065954208,293.2897033691406,297.1499938964844,293.1499938964844,0.0073943524621427,-2534.3623046875,300.34161376953125,0.5616271495819092,0.050000000745058,0.2284505814313888,291.1627502441406,291.1499938964844,274.8500061035156,271.3812255859375,286.03936767578125,293.36083984375,291.1626892089844,1.0,0.1947202980518341,0.7978223562240601,0.7978223562240601,1.0,1.0,-0.8985800743103027,0.35560142993927,0.5429786443710327,0.2098622769117355,0.0,0.0,0.1928620040416717,26.454051971435547,25.0,-0.255246490240097,-4640.53857421875,81.6151351928711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28955078125,305.4673156738281,278.1499938964844,0.0,18000.0,313.1499938964844,18003.740234375,18000.0,0.0,0.0,0.1036966145038604,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1417640447616577,0.1417683362960815,-4.280622306396253e-06,0.0,0.0001052388834068,0.0,0.0,5.6052961349487305,0.0,0.0,0.0,0.2764241099357605,4.0,0.0,1.0
743460,293.1693420410156,297.1499938964844,293.1499938964844,0.0562476217746734,-1496.80810546875,304.15240478515625,0.7262879014015198,0.1049305871129036,0.0952515229582786,293.6355285644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1626281738281,0.5613323450088501,0.050000000745058,0.0481620319187641,293.2616882324219,297.1499938964844,293.1499938964844,0.1325266659259796,-2231.318359375,304.1650085449219,0.8984803557395935,0.201152503490448,0.1418550759553909,293.1904602050781,297.1499938964844,293.1499938964844,0.1664007008075714,-3626.5009765625,304.1542358398437,0.9619325399398804,0.2429161220788955,0.2307449877262115,293.291259765625,297.1499938964844,293.1499938964844,0.0073351599276065,-2519.8896484375,300.2889099121094,0.5613323450088501,0.050000000745058,0.2284599393606186,291.16265869140625,291.1499938964844,274.8500061035156,271.3856201171875,286.0353698730469,293.3780212402344,291.1626281738281,1.0,0.1940409541130066,0.7978755235671997,0.7978755235671997,1.0,1.0,-0.8934386968612671,0.3542656898498535,0.5391730070114136,0.2063833028078079,0.0,0.0,0.191180944442749,26.39457321166992,25.0,-0.1253364384174347,-4617.75927734375,80.59110260009766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.290771484375,305.4559631347656,278.1499938964844,0.0,18000.0,313.1499938964844,18003.6953125,18000.0,0.0,0.0,0.1031233891844749,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1408425271511078,0.1408468037843704,-4.278970209270483e-06,0.0,0.0001046571269398,0.0,0.0,5.565470218658447,0.0,0.0,0.0,0.2762699127197265,4.0,0.0,1.0
743520,293.1693420410156,297.1499938964844,293.1499938964844,0.0562476217746734,-1496.80810546875,304.15240478515625,0.7262879014015198,0.1049305871129036,0.0952515229582786,293.6355285644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1626281738281,0.5613323450088501,0.050000000745058,0.0481620319187641,293.2616882324219,297.1499938964844,293.1499938964844,0.1325266659259796,-2231.318359375,304.1650085449219,0.8984803557395935,0.201152503490448,0.1418550759553909,293.1904602050781,297.1499938964844,293.1499938964844,0.1664007008075714,-3626.5009765625,304.1542358398437,0.9619325399398804,0.2429161220788955,0.2307449877262115,293.291259765625,297.1499938964844,293.1499938964844,0.0073351599276065,-2519.8896484375,300.2889099121094,0.5613323450088501,0.050000000745058,0.2284599393606186,291.16265869140625,291.1499938964844,274.8500061035156,271.3856201171875,286.0353698730469,293.3780212402344,291.1626281738281,1.0,0.1940409541130066,0.7978755235671997,0.7978755235671997,1.0,1.0,-0.8934386968612671,0.3542656898498535,0.5391730070114136,0.2063833028078079,0.0,0.0,0.191180944442749,26.39457321166992,25.0,-0.1253364384174347,-4617.75927734375,80.59110260009766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.290771484375,305.4559631347656,278.1499938964844,0.0,18000.0,313.1499938964844,18003.6953125,18000.0,0.0,0.0,0.1031233891844749,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1408425271511078,0.1408468037843704,-4.278970209270483e-06,0.0,0.0001046571269398,0.0,0.0,5.565470218658447,0.0,0.0,0.0,0.2762699127197265,4.0,0.0,1.0
